time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4698.0,-30.262508268195045,5.000802875328743,35.04172191995974,24.48317811302843,5.003620995274001,-26.735895341851894,-40.228781069722004,1.477008068906833,-6.530080637665094,-6.530080974612746,40.083516773821664,41048.41649082837,25750.36671724096,25750.36671724096,66798.78320806933,76958.64146394494,76949.80800691295,25750.36671724096,102700.17472415391,102700.17472415391,102700.17472415391,130108.9998547765,125601.13508036971,4507.864774406785,0.0,90891.3678699275,54981.142896716185,39900.2499702348,27408.825130622587,67309.07510085739,20798.623827933963,1547.9692430765144,0.0,0.8785793363890919,2.7256995458132955,0.001494314320929203,1.0,1.0,-6.529803760869868,333994.47886812483,1558137.3830024854,4.665159101679953,1558137.3830024854,4.665159101679953,0.7588294547035014,0.09232339338927138,3.9306376320722216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306376320722216,1.284842972445963,1.2851341240331167,3.0592358104192643,6482.153584043962,15280.827502867685,6453.501276336175,0.00032490960722193345,23123.822742726305,2357.973695678576,19289.94718327424,1967.027189027266,0.8342023461212517,0.8342023461212517,35526.67274754649,35405.22815468563,1.0042895013665556,0.8,4287.693029996503,4273.035954225843,1.0042895013665556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.025423171766,4632.441516551485,6.175110246127696,5.000802875328743,-3.722240853504292,8.723043728833035,2.9373067746237798,3.5,0.8392305070353656,0.6,0.00022659300516543658,0.9976173779229865,0.00022713418007733318,199.13939142766037,0.0,0.0,0.0,0.07885319583291339,7.683836436531129e-05,0.0001497546408001253,0.0005886312267064306,0.09232339338744823,0.09232339338744823,0.09232339338744823,0.09232344510515646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.0315039378,595.6601555255623,0.0,0.09232339338744823,0.09232339338927138,0.09232339338927138,0.371013677704105,0.371013677704105,0.5,10.01562567448191,0.0002725733550619225,0.0002725733550619225,5.6843418860808015e-12,3.369476644365932e-07,0.00027721374289058076,5.6843418860808015e-12,27408.825130622587,20798.623827933963,0.7588294547035014,0.9924186762034181,0.6098496588954837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530703882160347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204204041614,260.5204204041614,-12.62957959583855,244.65055436043363,276.39028644787675,125382.84570269349,125377.79434761775,5.051355075746212,0.0,nan,276.39028644787675,3.2402864478767697,270.04234003039153,-3.1076599696084486,263.6943936129125,-9.455606387087471,257.34644719542354,-15.80355280457644,250.9985007779306,-22.15149922206939,244.65055436043363,-28.499445639566346,1.0,1.0,26022.012520719443,26022.012520719443,275.6240332934655,2.4740332934655385,275.6240332934655,275.6240332934655,76949.93077562086,76949.80800691295,0.1227687079081079,0.0,8546.071908451686,8546.071908451686,0.8850666894502981,3950.2908202325825,275.6240332934655,2.4740332934655385,1.0,0.002,0.1288529039218683,0.004908919000776697,0.00019902418433112584,0.001800975815512007,0.09951209216556292,0.09951209216556292,0.0,-1.5686714080476172e-13,1.0,1.0000005615886136,0.0002772137372062389,0.09232339338927138,0.0,5.176968212306309e-08,0.06649728222149241,0.0,1600102.3243615997,266.6199193623349,3.369419800947071e-07,1.0,1284483.1085386993,2598.2287813826183,,,,,,,,,,,,,,,,,,,2.0,15280.827502867685,1547.9692430765144,0.371013677704105,6.173730061729009,2.9373067746237798
4699.0,-30.26245138085389,5.000799816149994,35.04172464676888,24.483206262253248,5.0036220665707685,-26.735844036111164,-40.22873577252028,1.477014721825672,-6.530082505364874,-6.530082858937312,40.08352253437915,41048.43026815204,25750.367115636178,25750.367115636178,66798.79738378822,76958.6967720021,76949.86271002248,25750.367115636178,102700.22982565867,102700.22982565867,102700.22982565867,130109.07593801335,125601.20801576633,4507.867922247019,0.0,90891.39176872694,54981.12526486768,39900.29611539918,27408.84611235469,67309.14222775387,20798.63899921518,1547.9702660226462,0.0,0.878579304287445,2.7256993541436607,0.001494314320929203,1.0,1.0,-6.529791964270828,333994.45401960745,1558137.6318172473,4.665160193725179,1558137.6318172473,4.665160193725179,0.7588294273300356,0.09232344181120335,3.930634992108504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930634992108504,1.2848429413202702,1.2851340929003707,3.059233829832531,6482.149387418339,15280.819887472855,6453.500542417489,0.000324910437729592,23123.84435370078,2357.975899384681,19289.94498954217,1967.0269653288506,0.834201471627488,0.834201471627488,35526.653658708055,35405.22815468563,1.0042888268480439,0.8,4287.6907261759325,4273.035954225843,1.0042888268480439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0257820855695,4632.441516551485,6.1751098101742565,5.000799816149994,-3.722242796321572,8.723042612471566,2.9373071959801145,3.5,0.8392306274228899,0.6,0.00022659300516543658,0.9976114584563253,0.00022713552780965443,199.13934478669196,0.0,0.0,0.0,0.07885319583291339,7.683875901406704e-05,0.00014975424615136954,0.0005886292801394034,0.09232344180136799,0.09232344180136799,0.09232344180136799,0.09232349624989078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.05148368696,595.6601493117639,0.0,0.09232344180136799,0.09232344181120335,0.09232344181120335,0.37101383272596816,0.37101383272596816,0.5,10.015627307879143,0.0002769171253476088,0.0002769171253476088,1.1311840353300795e-11,3.5357243177713826e-07,0.0002908946664774703,1.1311840353300795e-11,27408.84611235469,20798.63899921518,0.7588294273300356,0.9924178970779512,0.609849255384306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070048745764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52045039301004,260.52045039301004,-12.62954960698994,244.65060852970814,276.39029225630117,125382.54429831571,125377.5304507133,5.013847602427136,0.0,nan,276.39029225630117,3.2402922563011884,270.04235551098424,-3.1076444890157404,263.6944187656753,-9.455581234324654,257.34648202035663,-15.803517979643345,250.9985452750347,-22.151454724965276,244.65060852970814,-28.49939147029184,1.0,1.0,26022.012520719443,26022.012520719443,275.62403781010624,2.4740378101062674,275.62403781010624,275.62403781010624,76949.97623848743,76949.86271002248,0.11352846494992264,0.0,8546.071908451686,8546.071908451686,0.8850668564510075,3950.2881670690467,275.62403781010624,2.4740378101062674,1.0,0.002,0.12885284959726032,0.0049089188870695254,0.00019902409965144732,0.0018009759002935014,0.09951204982572366,0.09951204982572366,0.0,-5.505144951012397e-14,1.0,1.0000005892957715,0.00029089465516562996,0.09232344181120335,0.0,5.4324622052208587e-08,0.06977905975320033,0.0,1600102.3221952731,266.6199174946351,3.5356111993678496e-07,1.0,1284483.1149702114,2598.2287553556766,,,,,,,,,,,,,,,,,,,2.0,15280.819887472855,1547.9702660226462,0.37101383272596816,6.173730061729009,2.9373071959801145
4700.0,-30.262394614785403,5.000796771554469,35.04172736466196,24.48324429513889,5.003627434863162,-26.735792409820956,-40.22868663361294,1.4770252298805733,-6.5300834448918295,-6.5300837841134705,40.08352773071444,41048.41208478204,25750.36536103163,25750.36536103163,66798.77744581367,76958.74411612588,76949.91235489176,25750.36536103163,102700.27771592338,102700.27771592338,102700.27771592338,130109.14161789793,125601.27064707068,4507.870970827254,0.0,90891.40402128515,54981.07198986946,39900.36892379521,27408.863901974542,67309.23282576975,20798.651920610737,1547.9711137781992,0.0,0.8785792795241716,2.7256992603347725,0.001494314320929203,1.0,1.0,-6.529804705674508,333994.4418193453,1558137.856259947,4.665161036131045,1558137.856259947,4.665161036131045,0.758829406245926,0.09232348896419955,3.9306308208153675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306308208153675,1.2848428921583204,1.2851340437272805,3.05923070034856,6482.142756417332,15280.812276840317,6453.5015185870025,0.00032491189977891494,23123.872010557,2357.97871959915,19289.947907378173,1967.0272628653183,0.8342006000799311,0.8342006000799311,35526.62349725015,35405.22815468563,1.0042877610703518,0.8,4287.687086007495,4273.035954225843,1.0042877610703518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02613581778,4632.441516551485,6.175108865590297,5.000796771554469,-3.7222440132835968,8.723040784838066,2.9373076112534062,3.5,0.8392307460724018,0.6,0.00022659300516543658,0.9976055516465747,0.0002271368726762183,199.13929824517461,0.0,0.0,0.0,0.07885319583291339,7.68391871355387e-05,0.00014975381802989786,0.0005886269726830926,0.09232348896261994,0.09232348896261994,0.09232348896261994,0.09232354103178651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.069079282,595.6601438454875,0.0,0.09232348896261994,0.09232348896419955,0.09232348896419955,0.37101398809106073,0.37101398809106073,0.5,10.015628869916764,0.00027768301669084394,0.00027768301669084394,1.432454155292362e-11,3.3922162856470095e-07,0.0002790784389503642,1.432454155292362e-11,27408.863901974542,20798.651920610737,0.758829406245926,0.9924162650720236,0.6098481643823818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530697084183493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204805779186,260.5204805779186,-12.629519422081387,244.6506627038748,276.390298451952,125382.24489920247,125377.19827218605,5.046627016417478,0.0,nan,276.390298451952,3.2402984519520146,270.0423713023371,-3.1076286976629035,263.6944441527332,-9.455555847266794,257.3465170031167,-15.803482996883304,250.99858985349755,-22.15141014650243,244.6506627038748,-28.49933729612519,1.0,1.0,26022.012520719443,26022.012520719443,275.6240426940164,2.4740426940164184,275.6240426940164,275.6240426940164,76950.03341636265,76949.91235489176,0.12106147089798469,0.0,8546.071908451686,8546.071908451686,0.8850671203216092,3950.2839749194445,275.6240426940164,2.4740426940164184,1.0,0.002,0.12885279747931613,0.004908918937955721,0.00019902401877246387,0.0018009759810713297,0.09951200938623193,0.09951200938623193,0.0,-1.5620664484128355e-13,1.0,1.0000005653650441,0.00027907842462582266,0.09232348896419955,0.0,5.211796539696116e-08,0.06694464670357525,0.0,1600102.3210730723,266.61991655510815,3.39207304023148e-07,1.0,1284483.118127988,2598.2287425768227,,,,,,,,,,,,,,,,,,,2.0,15280.812276840317,1547.9711137781992,0.37101398809106073,6.173730061729009,2.9373076112534062
4701.0,-30.26233770512048,5.000793723474999,35.041730093265805,24.48327775290238,5.003628443303546,-26.73574109027597,-40.22863756455479,1.4770318284587032,-6.530085335507863,-6.530085690004833,40.08353347558516,41048.39693470942,25750.365783729412,25750.365783729412,66798.76271843883,76958.7949024763,76949.9667757269,25750.365783729412,102700.33255945632,102700.33255945632,102700.33255945632,130109.21738845368,125601.34326777133,4507.87412068234,0.0,90891.4187121311,54981.02074436266,39900.442186409375,27408.88482899735,67309.32701540673,20798.667051151366,1547.9721346065314,0.0,0.8785792473655826,2.725699066494301,0.001494314320929203,1.0,1.0,-6.529794059016297,333994.41668671626,1558138.104396196,4.665162130113437,1558138.104396196,4.665162130113437,0.7588293789007907,0.09232353739195846,3.9306268682553105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306268682553105,1.2848428612868648,1.2851340128488293,3.059227697555558,6482.136393859286,15280.804665674526,6453.502306155887,0.00032491329218082584,23123.899000994497,2357.981471857821,19289.950261474274,1967.0275029163145,0.8341997281965583,0.8341997281965582,35526.59491738427,35405.22815468563,1.004286751179606,0.8,4287.683636720459,4273.035954225843,1.004286751179606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.026488954255,4632.441516551485,6.175108444020221,5.000793723474999,-3.7222459733768933,8.723039696851892,2.9373080258273396,3.5,0.839230864522097,0.6,0.00022659300516543658,0.9975996299327096,0.0002271382209521477,199.13925158594694,0.0,0.0,0.0,0.07885319583291339,7.683961465065081e-05,0.00014975339051478577,0.000588624700369747,0.09232353738212867,0.09232353738212867,0.09232353738212867,0.09232359197067712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.0889627888,595.6601376622118,0.0,0.09232353738212867,0.09232353739195846,0.09232353739195846,0.3710141431855914,0.3710141431855914,0.5,10.01563050754476,0.00028115990591004447,0.00028115990591004447,4.160938260611147e-11,3.544969899849093e-07,0.00029163098855633507,4.160938260611147e-11,27408.88482899735,20798.667051151366,0.7588293789007907,0.9924146575280565,0.6098470859070344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069368816604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5205105399444,260.5205105399444,-12.629489460055595,244.65071686721132,276.3903042126659,125381.90144509925,125376.89208196246,5.009363136815762,0.0,nan,276.3903042126659,3.240304212665933,270.04238674357794,-3.1076132564220416,263.6944692744968,-9.455530725503195,257.34655180540506,-15.803448194594921,250.99863433630958,-22.1513656636904,244.65071686721132,-28.499283132788662,1.0,1.0,26022.012520719443,26022.012520719443,275.62404715606056,2.4740471560605783,275.62404715606056,275.62404715606056,76950.07915227277,76949.9667757269,0.11237654586147983,0.0,8546.071908451686,8546.071908451686,0.8850673703553973,3950.280002596587,275.62404715606056,2.4740471560605783,1.0,0.002,0.12885274301715352,0.004908918820949773,0.00019902393387150914,0.0018009760660889428,0.09951196693575456,0.09951196693575456,0.0,-3.954822580531925e-14,1.0,1.000000590786927,0.00029163094694695246,0.09232353739195846,0.0,5.446217981104897e-08,0.06995575089802233,0.0,1600102.3188779154,266.6199146644921,3.544553806023032e-07,1.0,1284483.1246330342,2598.228716252296,,,,,,,,,,,,,,,,,,,2.0,15280.804665674526,1547.9721346065314,0.3710141431855914,6.173730061729009,2.9373080258273396
4702.0,-30.26228074834656,5.000790687685764,35.04173281117524,24.483310791570716,5.003631631750547,-26.73568951033535,-40.22859219750387,1.4770403937244294,-6.530086415585004,-6.530086751642109,40.08353862420485,41048.40281221163,25750.36430458128,25750.36430458128,66798.76711679291,76958.84625381285,76950.01534780492,25750.36430458128,102700.3796523862,102700.3796523862,102700.3796523862,130109.28217952108,125601.40501651683,4507.877163004249,0.0,90891.43674421075,54980.9933025508,39900.49271295549,27408.902527134884,67309.39524009038,20798.67989813443,1547.972981264881,0.0,0.8785792220447145,2.725698958873553,0.001494314320929203,1.0,1.0,-6.529810293087678,333994.4026867852,1558138.3267784724,4.665162991487826,1558138.3267784724,4.665162991487826,0.7588293576345745,0.09232358455246949,3.9306234611516513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306234611516513,1.2848428212142609,1.2851339727671447,3.059225141202061,6482.130977252979,15280.797059277655,6453.502432399592,0.0003249144393958664,23123.92363260867,2357.983983583453,19289.950638825158,1967.027541395396,0.8341988559252567,0.8341988559252567,35526.570281557746,35405.22815468563,1.004285880654578,0.8,4287.680663437191,4273.035954225843,1.004285880654578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0268368731295,4632.441516551485,6.1751075741013794,5.000790687685764,-3.722247295113004,8.723037982798768,2.9373084342759572,3.5,0.839230981221702,0.6,0.00022659300516543658,0.9975937033549095,0.0002271395703515408,199.13920488811735,0.0,0.0,0.0,0.07885319583291339,7.684000991391053e-05,0.00014975299525152606,0.0005886226365133802,0.09232358454930596,0.09232358454930596,0.09232358454930596,0.09232363616069604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1063943694,595.6601322469236,0.0,0.09232358454930596,0.09232358455246949,0.09232358455246949,0.37101429859808,0.37101429859808,0.5,10.015632055745147,0.00028060246825134527,0.00028060246825134527,3.2230218494078144e-11,3.360570985933009e-07,0.0002764585544241527,3.2230218494078144e-11,27408.902527134884,20798.67989813443,0.7588293576345745,0.9924137169636411,0.6098465550877903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530690283559562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52054052207694,260.52054052207694,-12.629459477923035,244.6507710496434,276.39030999449704,125381.60328607693,125376.59056137486,5.012724702061888,0.0,nan,276.39030999449704,3.2403099944970677,270.04240220553226,-3.107597794467722,263.6944944165705,-9.455505583429499,257.3465866275967,-15.80341337240327,250.99867883862154,-22.151321161378434,244.6507710496434,-28.49922895035658,1.0,1.0,26022.012520719443,26022.012520719443,275.6240517779793,2.474051777979298,275.6240517779793,275.6240517779793,76950.13054225982,76950.01534780492,0.115194454905577,0.0,8546.071908451686,8546.071908451686,0.8850675858842929,3950.2765784574094,275.6240517779793,2.474051777979298,1.0,0.002,0.1288526913883899,0.004908918844839541,0.00019902385369228618,0.0018009761461240889,0.09951192684614309,0.09951192684614309,0.0,-1.8362481674083497e-13,1.0,1.0000005600590953,0.0002764585221939342,0.09232358455246949,0.0,5.162875019727137e-08,0.06631625856137079,0.0,1600102.317585079,266.619913584415,3.3602486837480683e-07,1.0,1284483.1282566213,2598.2287015884285,,,,,,,,,,,,,,,,,,,2.0,15280.797059277655,1547.972981264881,0.37101429859808,6.173730061729009,2.9373084342759572
4703.0,-30.262223819439747,5.000787657015539,35.04173552970775,24.483343900088244,5.00363473628953,-26.735637963868367,-40.228543093521125,1.4770488807081268,-6.530087865064104,-6.530088200722984,40.083544077971425,41048.39308621117,25750.363692245275,25750.363692245275,66798.75677845645,76958.89755870652,76950.06708311736,25750.363692245275,102700.43077536263,102700.43077536263,102700.43077536263,130109.35264693877,125601.47241022345,4507.880236715319,0.0,90891.4546351406,54980.95016260573,39900.560525038745,27408.921871576138,67309.48239661488,20798.693911351154,1547.9739158320388,0.0,0.8785791934659344,2.725698811650363,0.001494314320929203,1.0,1.0,-6.529812071793458,333994.3835777849,1558138.562342298,4.66516396369108,1558138.562342298,4.66516396369108,0.7588293333390839,0.09232363229125522,3.9306200335895136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306200335895136,1.2848427815079022,1.2851339330517884,3.0592225680534275,6482.125525059794,15280.789455721522,6453.502584966702,0.00032491559593228854,23123.948348713035,2357.9865039246874,19289.951094858458,1967.0275878978507,0.8341979840104616,0.8341979840104616,35526.54549779731,35405.22815468563,1.0042850049023484,0.8,4287.677672299866,4273.035954225843,1.0042850049023484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.027183622816,4632.441516551485,6.175106913781316,5.000787657015539,-3.7222489094427877,8.723036566458326,2.9373088413519963,3.5,0.8392310975291418,0.6,0.00022659300516543658,0.9975877797147428,0.00022714091909809697,199.13915821315734,0.0,0.0,0.0,0.07885319583291339,7.684043773754039e-05,0.00014975256742789619,0.0005886204416135532,0.09232363228489887,0.09232363228489887,0.09232363228489887,0.09232368390998512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.12529973174,595.6601263674107,0.0,0.09232363228489887,0.09232363229125522,0.09232363229125522,0.37101445366760294,0.37101445366760294,0.5,10.015633604293786,0.0002802303139333162,0.0002802303139333162,3.4219738154206425e-11,3.356588536007621e-07,0.000276128929499464,3.4219738154206425e-11,27408.921871576138,20798.693911351154,0.7588293333390839,0.9924122783302799,0.6098456209236214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530686876136398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5205705104984,260.5205705104984,-12.629429489501604,244.6508252421212,276.3903157788619,125381.3031205276,125376.289344331,5.013776196588589,0.0,nan,276.3903157788619,3.240315778861941,270.0424176715211,-3.107582328478884,263.69451956418044,-9.455480435819538,257.346621456829,-15.803378543170993,250.99872334947685,-22.15127665052313,244.6508252421212,-28.49917475787879,1.0,1.0,26022.012520719443,26022.012520719443,275.6240563825934,2.474056382593403,275.6240563825934,275.6240563825934,76950.18194880181,76950.06708311736,0.11486568444524892,0.0,8546.071908451686,8546.071908451686,0.8850678027073341,3950.273133757461,275.6240563825934,2.474056382593403,1.0,0.002,0.12885263982108722,0.004908918798436146,0.00019902377344952515,0.0018009762263793273,0.09951188672476258,0.09951188672476258,0.0,-1.711473844590028e-13,1.0,1.0000005593915147,0.00027612889527972584,0.09232363229125522,0.0,5.1567218295178413e-08,0.06623722212633218,0.0,1600102.3158848423,266.6199121349359,3.356246338626079e-07,1.0,1284483.13320258,2598.228681573196,,,,,,,,,,,,,,,,,,,2.0,15280.789455721522,1547.9739158320388,0.37101445366760294,6.173730061729009,2.9373088413519963
4704.0,-30.262166842649155,5.000784631531239,35.04173824853174,24.483376938756578,5.0036378274887285,-26.735586375633904,-40.22849398953838,1.4770573604636048,-6.530089316686144,-6.530089651430911,40.083549523450515,41048.38350943319,25750.36306990977,25750.36306990977,66798.74657934296,76958.94887715035,76950.11872344077,25750.36306990977,102700.48179335054,102700.48179335054,102700.48179335054,130109.42295454156,125601.53964658064,4507.883307960915,0.0,90891.4725103739,54980.90714261778,39900.62818639569,27408.941161191022,67309.56934758672,20798.707885292883,1547.9748477327735,0.0,0.8785791649097935,2.725698664263449,0.001494314320929203,1.0,1.0,-6.529814239116831,333994.36444672715,1558138.7975459709,4.66516493512422,1558138.7975459709,4.66516493512422,0.7588293091285946,0.09232368001764149,3.930616604577724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930616604577724,1.2848427418353634,1.2851338933702596,3.059219993695838,6482.120070304977,15280.781853505678,6453.502739964393,0.00032491675317379467,23123.97306939546,2357.989024732754,19289.95155815693,1967.0276351411471,0.8341971122465607,0.8341971122465606,35526.52070355051,35405.22815468563,1.0042841287797284,0.8,4287.674679896948,4273.035954225843,1.0042841287797284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.027527378033,4632.441516551485,6.175106255497718,5.000784631531239,-3.7222505256395193,8.72303515717076,2.9373092449126212,3.5,0.8392312128321775,0.6,0.00022659300516543658,0.9975818511300858,0.00022714226898649603,199.1391114989602,0.0,0.0,0.0,0.07885319583291339,7.684086556337289e-05,0.0001497521396020637,0.0005886182464909129,0.09232368001225791,0.09232368001225791,0.09232368001225791,0.09232373149706848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1441842951,595.6601204942516,0.0,0.09232368001225791,0.09232368001764149,0.09232368001764149,0.371014608753267,0.371014608753267,0.5,10.015635148844115,0.0002797898342805638,0.0002797898342805638,-9.15179043659009e-12,3.3474475458206143e-07,0.00027541231406758016,-9.15179043659009e-12,27408.941161191022,20798.707885292883,0.7588293091285946,0.9924108447997064,0.6098446908411979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068347038197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5206005072065,260.5206005072065,-12.629399492793482,244.65087945096883,276.3903215634294,125381.00285832575,125375.9876967958,5.015161529940726,0.0,nan,276.3903215634294,3.2403215634294043,270.0424331409462,-3.1075668590538044,263.6945447184605,-9.455455281539457,257.3466562959649,-15.803343704035058,250.99876787346886,-22.151232126531113,244.65087945096883,-28.499120549031147,1.0,1.0,26022.012520719443,26022.012520719443,275.62406097446546,2.4740609744654876,275.62406097446546,275.62406097446546,76950.23313511442,76950.11872344077,0.11441167365410365,0.0,8546.071908451686,8546.071908451686,0.8850680196220475,3950.2696876006125,275.62406097446546,2.4740609744654876,1.0,0.002,0.12885258838770527,0.004908918751402433,0.00019902369341293254,0.0018009763065156168,0.09951184670646626,0.09951184670646626,0.0,-7.145065789027072e-14,1.0,1.000000557940277,0.0002754123232193706,0.09232368001764149,0.0,5.1433424074542556e-08,0.06606536596128668,0.0,1600102.3141814212,266.61991068331383,3.34753906372498e-07,1.0,1284483.138154248,2598.2286615348567,,,,,,,,,,,,,,,,,,,2.0,15280.781853505678,1547.9748477327735,0.371014608753267,6.173730061729009,2.9373092449126212
4705.0,-30.262109818804532,5.0007816112295105,35.041740967571954,24.483410047274106,5.003640910530324,-26.735534745870176,-40.228444850631035,1.4770658375898098,-6.53009077462076,-6.530091108348574,40.08355496733917,41048.37409862431,25750.36244800714,25750.36244800714,66798.73654663145,76959.00020362072,76950.17033185666,25750.36244800714,102700.5327798638,102700.5327798638,102700.5327798638,130109.49323065349,125601.60685347748,4507.886377176011,0.0,90891.4903734409,54980.86426842002,39900.69567224543,27408.960450789695,67309.65612303512,20798.721858810466,1547.9757797868501,0.0,0.878579136326259,2.725698516253132,0.001494314320929203,1.0,1.0,-6.529816541198954,333994.34523448773,1558139.0326821406,4.665165907489291,1558139.0326821406,4.665165907489291,0.7588292849031136,0.092323727745331,3.930613176020297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930613176020297,1.284842702175128,1.285133853701037,3.059217419662428,6482.114616237057,15280.774254146734,6453.502895846219,0.0003249179103292169,23123.997784352705,2357.9915449570144,19289.95202409814,1967.0276826539277,0.8341962408053445,0.8341962408053444,35526.49591258476,35405.22815468563,1.0042832527731995,0.8,4287.671687890018,4273.035954225843,1.0042832527731995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0278681632435,4632.441516551485,6.175105601716112,5.0007816112295105,-3.7222521471552747,8.723033758384785,2.9373096449865503,3.5,0.8392313271390144,0.6,0.00022659300516543658,0.9975759176873927,0.00022714361999709312,199.13906474620632,0.0,0.0,0.0,0.07885319583291339,7.684129369569568e-05,0.0001497517114697409,0.0005886160502345534,0.09232372773944024,0.09232372773944024,0.09232372773944024,0.09232377906929384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1630836904,595.6601146161927,0.0,0.09232372773944024,0.092323727745331,0.092323727745331,0.37101476383764775,0.37101476383764775,0.5,10.015636688722902,0.00027927068032340685,0.00027927068032340685,5.684341886080801e-13,3.337278258186416e-07,0.0002745671496313662,5.684341886080801e-13,27408.960450789695,20798.721858810466,0.7588292849031136,0.9924094163329291,0.6098437648172218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530680061764507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52063051422897,260.52063051422897,-12.629369485771008,244.65093368126307,276.39032734718035,125380.70258433645,125375.68569812221,5.0168862142479815,0.0,nan,276.39032734718035,3.2403273471803686,270.04244861400576,-3.1075513859942134,263.6945698808278,-9.45543011917215,257.3466911476419,-15.8033088523581,250.99881241445487,-22.151187585545102,244.65093368126307,-28.499066318736908,1.0,1.0,26022.012520719443,26022.012520719443,275.6240655563942,2.474065556394237,275.6240655563942,275.6240655563942,76950.2846066382,76950.17033185666,0.11427478154655546,0.0,8546.071908451686,8546.071908451686,0.8850682365079876,3950.2662419003987,275.6240655563942,2.474065556394237,1.0,0.002,0.12885253711214717,0.0049089187023092585,0.00019902361361759434,0.0018009763863096181,0.09951180680879716,0.09951180680879716,0.0,-7.278769600937984e-14,1.0,1.0000005562285879,0.000274567149062932,0.092323727745331,0.0,5.1275613182624705e-08,0.06586266078657836,0.0,1600102.3124703744,266.6199092253792,3.3372725738445297e-07,1.0,1284483.1431269287,2598.2286414114897,,,,,,,,,,,,,,,,,,,2.0,15280.774254146734,1547.9757797868501,0.37101476383764775,6.173730061729009,2.9373096449865503
4706.0,-30.262041009304614,5.00077859846682,35.04174368822875,24.483447975385957,5.003645007939837,-26.735472407599932,-40.22838659640399,1.47707640619842,-6.530092105979975,-6.530092442112472,40.08356045204843,41048.366783293386,25750.361542964227,25750.361542964227,66798.72832625761,76959.05279438729,76950.22289633189,25750.361542964227,102700.58443929612,102700.58443929612,102700.58443929612,130109.56424933797,125601.67479802885,4507.889451309119,0.0,90891.50269262728,54980.816681388314,39900.76223470997,27408.97981004185,67309.74204475182,20798.735890225344,1547.976712199743,0.0,0.8785791082543825,2.725698380711353,0.001494314320929203,1.0,1.0,-6.529815912584922,333994.3276464203,1558139.2695818907,4.665166862448632,1558139.2695818907,4.665166862448632,0.758829260861628,0.0923237754720889,3.9306090272565113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306090272565113,1.2848426527298957,1.2851338042446,3.059214308386459,6482.108023816621,15280.766657629667,6453.503851653719,0.00032491936281928916,23124.02532593474,2357.994353416788,19289.954881070717,1967.0279739840535,0.8341953707962807,0.8341953707962807,35526.46591399703,35405.22815468563,1.0042821927518228,0.8,4287.668067378285,4273.035954225843,1.0042821927518228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02820598495,4632.441516551485,6.175104884424171,5.00077859846682,-3.7222536755494318,8.723032274016251,2.9373100415814144,3.5,0.8392314404518327,0.6,0.00022659300516543658,0.9975687579748651,0.00022714525024363869,199.1390083306495,0.0,0.0,0.0,0.07885319583291339,7.684180124987745e-05,0.00014975120391555913,0.0005886134339530274,0.0923237754673123,0.0923237754673123,0.0923237754673123,0.09232382713900647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1821310549,595.6601086920244,0.0,0.0923237754673123,0.0923237754720889,0.0923237754720889,0.37101491891800786,0.37101491891800786,0.5,10.015638238851038,0.0002792034272829369,0.0002792034272829369,2.1543655748246238e-11,3.3613247296671034e-07,0.00027652952752532656,2.1543655748246238e-11,27408.97981004185,20798.735890225344,0.758829260861628,0.9924080273825079,0.6098428776625203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530676650333656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52066169333017,260.52066169333017,-12.629338306669808,244.65098997402947,276.3903334126156,125380.4381609773,125375.22531452333,5.212846453960035,0.0,nan,276.3903334126156,3.2403334126155983,270.0424647249083,-3.1075352750916636,263.6945960371965,-9.455403962803473,257.34672734947594,-15.803272650524036,250.99885866175526,-22.151141338244713,244.65098997402947,-28.499010025970506,1.0,1.0,26022.012520719443,26022.012520719443,275.624070373348,2.474070373348013,275.624070373348,275.624070373348,76950.34196823923,76950.22289633189,0.11907190733472817,0.0,8546.071908451686,8546.071908451686,0.8850684989531739,3950.262072392794,275.624070373348,2.474070373348013,1.0,0.002,0.12885248547008943,0.004908918677097643,0.00019902353330654427,0.0018009764665969606,0.09951176665327213,0.09951176665327213,0.0,-9.649529439381688e-14,1.0,1.000000560202829,0.0002765295059816708,0.0923237754720889,0.0,5.164211090020247e-08,0.06633342116189184,0.0,1600102.3109126233,266.61990789402,3.361109293109621e-07,1.0,1284483.1476792279,2598.228622989313,,,,,,,,,,,,,,,,,,,2.0,15280.766657629667,1547.976712199743,0.37101491891800786,6.173730061729009,2.9373100415814144
4707.0,-30.261972178321937,5.000775588463287,35.0417464147595,24.483480245713167,5.003647071383666,-26.735410253369466,-40.228332148957975,1.4770851464057353,-6.530093694851814,-6.530094039522561,40.083566062882454,41048.3842915859,25750.36121305611,25750.36121305611,66798.74550464201,76959.10833886091,76950.27642658804,25750.36121305611,102700.63763964415,102700.63763964415,102700.63763964415,130109.63754786742,125601.74498618925,4507.892561678161,0.0,90891.52032030003,54980.796272924286,39900.80449708416,27408.999908223268,67309.80440530743,20798.750440269716,1547.977686097888,0.0,0.8785790782752535,2.725698218294333,0.001494314320929203,1.0,1.0,-6.529810447034606,333994.3065808267,1558139.511928467,4.665167882289625,1558139.511928467,4.665167882289625,0.7588292352844899,0.09232382354273663,3.930605771922884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930605771922884,1.284842611838841,1.2851337633442794,3.059211872104304,6482.1028616270805,15280.759299119354,6453.5039190709795,0.0003249204524220785,23124.04896200902,2357.9967636256033,19289.95508258542,1967.0279945328346,0.8341945268442084,0.8341945268442084,35526.442375556464,35405.22815468563,1.0042813610044854,0.8,4287.665226537875,4273.035954225843,1.0042813610044854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.028541456029,4632.441516551485,6.175104308534295,5.000775588463287,-3.722255404209049,8.723030992672335,2.9373104354167188,3.5,0.8392315529762053,0.6,0.00022659300516543658,0.9975615960824844,0.00022714688100994266,199.1389518975113,0.0,0.0,0.0,0.07885319583291339,7.684227563935248e-05,0.0001497507295260841,0.0005886110818248888,0.09232382353568061,0.09232382353568061,0.09232382353568061,0.09232387657222872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.2015910776,595.6601026398679,0.0,0.09232382353568061,0.09232382354273663,0.09232382354273663,0.37101507405412854,0.37101507405412854,0.5,10.015639829883728,0.0002806572626354864,0.0002806572626354864,-2.034994395216927e-11,3.4467075238353573e-07,0.0002835924879605045,-2.034994395216927e-11,27408.999908223268,20798.750440269716,0.7588292352844899,0.9924073631593391,0.6098425727760576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530672533832378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52069364845147,260.52069364845147,-12.629306351548507,244.6510479394935,276.3903393573944,125380.16182037165,125374.81923077813,5.342589593507785,0.0,nan,276.3903393573944,3.2403393573944186,270.04248107382426,-3.1075189261757146,263.69462279024737,-9.455377209752612,257.34676450666683,-15.803235493333148,250.9989062230823,-22.15109377691769,244.6510479394935,-28.49895206050647,1.0,1.0,26022.012520719443,26022.012520719443,275.62407503966426,2.474075039664285,275.62407503966426,275.62407503966426,76950.39265237983,76950.27642658804,0.1162257917894749,0.0,8546.071908451686,8546.071908451686,0.8850687048811448,3950.2588007824984,275.62407503966426,2.474075039664285,1.0,0.002,0.1288524325089625,0.004908918609555753,0.0001990234508502178,0.0018009765490575593,0.0995117254251089,0.0995117254251089,0.0,-9.2223104153355e-14,1.0,1.0000005745071083,0.00028359250831044847,0.09232382354273663,0.0,5.2961159249720945e-08,0.06802771682658684,0.0,1600102.3090617652,266.61990630514816,3.446911023274879e-07,1.0,1284483.153131609,2598.228600924696,,,,,,,,,,,,,,,,,,,2.0,15280.759299119354,1547.977686097888,0.37101507405412854,6.173730061729009,2.9373104354167188
4708.0,-30.261915165620145,5.000772587761749,35.04174913663956,24.483512516040378,5.003650322410564,-26.735358616817507,-40.22828301005063,1.477093773588165,-6.530094951896388,-6.53009528813067,40.0835713817599,41048.37632710563,25750.360094943215,25750.360094943215,66798.73642204885,76959.1586516065,76950.32688357816,25750.360094943215,102700.68697852138,102700.68697852138,102700.68697852138,130109.70546284632,125601.8098401509,4507.895622695419,0.0,90891.53774788474,54980.75542330559,39900.869249532385,27409.01848432494,67309.88773385732,20798.763910742902,1547.9785790959486,0.0,0.878579051294917,2.725698091546556,0.001494314320929203,1.0,1.0,-6.529818646517413,333994.2901155359,1558139.7416641028,4.665168800116637,1558139.7416641028,4.665168800116637,0.7588292124593077,0.09232387103291778,3.9306024864814106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306024864814106,1.2848425714765757,1.2851337229728677,3.059209411129845,6482.097647117511,15280.751943333064,6453.504024494382,0.0003249215556824864,23124.072724344318,2357.9991867094595,19289.955397703026,1967.0280266658876,0.8341936832517894,0.8341936832517893,35526.41861941022,35405.22815468563,1.0042805215645043,0.8,4287.662359422697,4273.035954225843,1.0042805215645043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.028873358941,4632.441516551485,6.175103548911738,5.000772587761749,-3.72225686899973,8.723029456761479,2.937310825063098,3.5,0.8392316643037423,0.6,0.00022659300516543658,0.9975556639291319,0.00022714823178181478,199.13890515396812,0.0,0.0,0.0,0.07885319583291339,7.684270377893916e-05,0.00014975030138649742,0.0005886089069811074,0.09232387102902366,0.09232387102902366,0.09232387102902366,0.09232392270372923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.21983592084,595.6600969685012,0.0,0.09232387102902366,0.09232387103291778,0.09232387103291778,0.3710152293690201,0.3710152293690201,0.5,10.01564138015345,0.0002803043964263452,0.0002803043964263452,-1.3017142919125035e-11,3.3623427952989005e-07,0.0002766416132544691,-1.3017142919125035e-11,27409.01848432494,20798.763910742902,0.7588292124593077,0.9924059996381281,0.6098416994752767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668416048236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5207252720707,260.5207252720707,-12.629274727929271,244.65110524298518,276.3903453011419,125379.83817516075,125374.55100935679,5.287165803975281,0.0,nan,276.3903453011419,3.2403453011419288,270.04249728952175,-3.1075027104782293,263.69464927789176,-9.455350722108221,257.34680126625904,-15.803198733740942,250.99895325462475,-22.151046745375226,244.65110524298518,-28.498894757014796,1.0,1.0,26022.012520719443,26022.012520719443,275.624079695171,2.474079695171042,275.624079695171,275.624079695171,76950.44295032644,76950.32688357816,0.11606674827635288,0.0,8546.071908451686,8546.071908451686,0.8850689127136688,3950.2554989138175,275.624079695171,2.474079695171042,1.0,0.002,0.1288523808459246,0.004908918600011405,0.00019902337054158878,0.0018009766293770949,0.09951168527079439,0.09951168527079439,0.0,-8.131646397901982e-14,1.0,1.0000005604298876,0.00027664162627161204,0.09232387103291778,0.0,5.166310175793776e-08,0.06636038406676736,0.0,1600102.3075756857,266.6199050481036,3.3624729667280917e-07,1.0,1284483.1573933023,2598.2285836785477,,,,,,,,,,,,,,,,,,,2.0,15280.751943333064,1547.9785790959486,0.3710152293690201,6.173730061729009,2.937310825063098
4709.0,-30.261858107502363,5.000769592242933,35.04175185992102,24.483545554708712,5.003653469141654,-26.735306949835373,-40.22823387114329,1.4771023114647128,-6.530096423892303,-6.53009676134596,40.08357686594766,41048.36724388281,25750.359474134235,25750.359474134235,66798.72671801705,76959.20997301301,76950.37900922171,25750.359474134235,102700.73848335595,102700.73848335595,102700.73848335595,130109.77644151723,125601.87773714412,4507.898704373108,0.0,90891.55569047152,54980.71296130179,39900.93636574414,27409.037958161276,67309.97432390542,20798.778016502554,1547.9795203197825,0.0,0.8785790224702791,2.725697941859663,0.001494314320929203,1.0,1.0,-6.5298191879098795,333994.270689402,1558139.978541727,4.665169780683811,1558139.978541727,4.665169780683811,0.7588291879580378,0.09232391885392582,3.930599078466078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930599078466078,1.2848425315321303,1.285133683019371,3.059206853760495,6482.092228358733,15280.74435308158,6453.5041599480755,0.00032492270396992234,23124.09733885708,2358.001696691233,19289.955802583183,1967.0280679521736,0.8341928128009083,0.8341928128009082,35526.39397696107,35405.22815468563,1.004279650806541,0.8,4287.659385340148,4273.035954225843,1.004279650806541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02920337886,4632.441516551485,6.175102911334392,5.000769592242933,-3.7222585036364135,8.723028095879346,2.9373112124989063,3.5,0.8392317749996875,0.6,0.00022659300516543658,0.9975497270883628,0.00022714958363711228,199.1388583732113,0.0,0.0,0.0,0.07885319583291339,7.684313192073137e-05,0.0001497498732447052,0.0005886067137760502,0.09232391884772025,0.09232391884772025,0.09232391884772025,0.09232397074069228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.23884886,595.6600910555014,0.0,0.09232391884772025,0.09232391885392582,0.09232391885392582,0.37101538453562427,0.37101538453562427,0.5,10.015642936900129,0.0002802894984483828,0.0002802894984483828,7.452172212651931e-11,3.374536845512921e-07,0.000277573436108014,7.452172212651931e-11,27409.037958161276,20798.778016502554,0.7588291879580378,0.992404578800934,0.6098407800061262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530665005289465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52075661910897,260.52075661910897,-12.629243380891012,244.6511620117606,276.3903512264441,125379.51467925984,125374.27375510846,5.2409241513920986,0.0,nan,276.3903512264441,3.2403512264441474,270.0425133835159,-3.1074866164840955,263.69467554058224,-9.455324459417739,257.3468376976458,-15.803162302354167,250.9989998547053,-22.151000145294688,244.6511620117606,-28.498837988239387,1.0,1.0,26022.012520719443,26022.012520719443,275.6240843213244,2.474084321324426,275.6240843213244,275.6240843213244,76950.49431153895,76950.37900922171,0.11530231723736506,0.0,8546.071908451686,8546.071908451686,0.8850691283000172,3950.2520738584085,275.6240843213244,2.474084321324426,1.0,0.002,0.1288523290088254,0.00490891855032542,0.00019902328987227017,0.0018009767100425347,0.09951164493613508,0.09951164493613508,0.0,-8.519530567130396e-14,1.0,1.0000005623168688,0.00027757336158629187,0.09232391885392582,0.0,5.183713050564669e-08,0.06658392132274105,0.0,1600102.3058512346,266.6199035761077,3.373791628291656e-07,1.0,1284483.1624213452,2598.228563331135,,,,,,,,,,,,,,,,,,,2.0,15280.74435308158,1547.9795203197825,0.37101538453562427,6.173730061729009,2.9373112124989063
4710.0,-30.26180100439805,5.000766601965451,35.04175458398896,24.483578593377047,5.003656579283931,-26.73525524602785,-40.228184732235945,1.4771108208980412,-6.530097899238456,-6.530098236693627,40.083582335212,41048.35824654566,25750.35884513534,25750.35884513534,66798.717091681,76959.26129425074,76950.43092880567,25750.35884513534,102700.78977394101,102700.78977394101,102700.78977394101,130109.84713299842,125601.94534753676,4507.90178546166,0.0,90891.57357700141,54980.67052923424,39901.003386407974,27409.057359057402,67310.06074546538,20798.792069638082,1547.9804580710575,0.0,0.878578993689995,2.7256977919523884,0.001494314320929203,1.0,1.0,-6.529820591122416,333994.2512328695,1558140.2147735662,4.665170759742179,1558140.2147735662,4.665170759742179,0.7588291635562235,0.0923239666619712,3.9305956637520043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305956637520043,1.2848424917207593,1.2851336431989784,3.0592042908604697,6482.08679788112,15280.736765640351,6453.504304966196,0.0003249238553872674,23124.12197856027,2358.0042092417157,19289.95623605205,1967.0281121536968,0.8341919426794626,0.8341919426794626,35526.36928607083,35405.22815468563,1.0042787783370297,0.8,4287.656405411271,4273.035954225843,1.0042787783370297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029530470497,4632.441516551485,6.175102276129438,5.000766601965451,-3.7222601404668487,8.7230267424323,2.9373115964969996,3.5,0.8392318847134285,0.6,0.00022659300516543658,0.9975437856049455,0.0002271509365656793,199.13881155559295,0.0,0.0,0.0,0.07885319583291339,7.68435600647286e-05,0.000149749445100708,0.0005886045195621117,0.09232396665516683,0.09232396665516683,0.09232396665516683,0.09232401856773298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.257787588,595.660085165897,0.0,0.09232396665516683,0.0923239666619712,0.0923239666619712,0.3710155397429624,0.3710155397429624,0.5,10.01564449407209,0.0002802927003244804,0.0002802927003244804,-1.1652900866465643e-11,3.374551624801825e-07,0.0002776455712023562,-1.1652900866465643e-11,27409.057359057402,20798.792069638082,0.7588291635562235,0.9924031616058402,0.6098398633418415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530661591815308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52078774061783,260.52078774061783,-12.629212259382143,244.6512183504777,276.39035713074423,125379.19494759353,125373.99172990544,5.203217688079616,0.0,nan,276.39035713074423,3.2403571307442576,270.04252937470034,-3.1074706252996407,263.6947016186486,-9.455298381351383,257.34687386259696,-15.803126137403012,250.99904610653925,-22.150953893460724,244.6512183504777,-28.49878164952227,1.0,1.0,26022.012520719443,26022.012520719443,275.62408892123386,2.4740889212338857,275.62408892123386,275.62408892123386,76950.54567004657,76950.43092880567,0.11474124090455007,0.0,8546.071908451686,8546.071908451686,0.885069344310088,3950.248642070764,275.62408892123386,2.4740889212338857,1.0,0.002,0.1288522771581318,0.0049089185000709,0.00019902320918101154,0.001800976790654146,0.09951160459050577,0.09951160459050577,0.0,-1.648425319855651e-13,1.0,1.0000005624631283,0.0002776455828552571,0.0923239666619712,0.0,5.185064414684499e-08,0.06660127962843854,0.0,1600102.3041213632,266.6199021007615,3.3746681538104895e-07,1.0,1284483.167457257,2598.228542951889,,,,,,,,,,,,,,,,,,,2.0,15280.736765640351,1547.9804580710575,0.3710155397429624,6.173730061729009,2.9373115964969996
