time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4711.0,-30.26173210130989,5.000763619230459,35.041757310014034,24.483611212950223,5.0036606867314735,-26.735192822526567,-40.2281264780089,1.4771214079121187,-6.530099251096544,-6.530099591655277,40.08358783980653,41048.36492405389,25750.35793966999,25750.35793966999,66798.72286372387,76959.31837898355,76950.48371545163,25750.35793966999,102700.84165512162,102700.84165512162,102700.84165512162,130109.91846000377,125602.01358727962,4507.904872724146,0.0,90891.59499845892,54980.6415433871,39901.05939452425,27409.076804882156,67310.1361994064,20798.806162709716,1547.9813950499229,0.0,0.8785789654277936,2.72569765424845,0.001494314320929203,1.0,1.0,-6.52981941416175,333994.23336536187,1558140.4525320325,4.665171721176265,1558140.4525320325,4.665171721176265,0.7588291393676198,0.09232401446696709,3.9305928243490063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305928243490063,1.2848424421894329,1.2851335936564279,3.0592021988712395,6482.082365206973,15280.72918100229,6453.5037513698235,0.0003249247481058811,23124.144133019578,2358.00646836785,19289.954581315444,1967.0279434175222,0.8341910719095894,0.8341910719095894,35526.34875509886,35405.22815468563,1.0042780528611939,0.8,4287.65392754046,4273.035954225843,1.0042780528611939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029854656272,4632.441516551485,6.175101578929234,5.000763619230459,-3.722261686232079,8.723025305462539,2.9373119770836973,3.5,0.8392319934524849,0.6,0.00022659300516543658,0.9975366164035686,0.00022715256907799054,199.1387550634486,0.0,0.0,0.0,0.07885319583291339,7.684406763275142e-05,0.00014974893753268517,0.0005886020993198599,0.09232401446184132,0.09232401446184132,0.09232401446184132,0.09232406681648633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.27683242987,595.6600792435252,0.0,0.09232401446184132,0.09232401446696709,0.09232401446696709,0.3710156949668319,0.3710156949668319,0.5,10.015646064669438,0.00028075828333840036,0.00028075828333840036,1.6257217794191092e-11,3.4055875630656374e-07,0.00028017749355058186,1.6257217794191092e-11,27409.076804882156,20798.806162709716,0.7588291393676198,0.9924021348854878,0.6098392789229846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065817565146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52081984099226,260.52081984099226,-12.629180159007717,244.65127638457452,276.3903632973953,125378.95584301263,125373.58896849614,5.366874516470227,0.0,nan,276.3903632973953,3.2403632973953336,270.0425459148409,-3.107454085159077,263.69472853228115,-9.45527146771883,257.34691114971474,-15.803088850285235,250.999093767147,-22.150906232852975,244.65127638457452,-28.49872361542546,1.0,1.0,26022.012520719443,26022.012520719443,275.62409374298664,2.4740937429866676,275.62409374298664,275.62409374298664,76950.60288643799,76950.48371545163,0.11917098636331502,0.0,8546.071908451686,8546.071908451686,0.8850695239267556,3950.2457884707514,275.62409374298664,2.4740937429866676,1.0,0.002,0.12885222483468328,0.004908918474100517,0.0001990231278088311,0.0018009768720857252,0.09951156390441555,0.09951156390441555,0.0,-1.0544386544464324e-13,1.0,1.0000005675908197,0.00028017747729336406,0.09232401446696709,0.0,5.232350498423563e-08,0.0672086616565932,0.0,1600102.3025405637,266.61990074890343,3.4054249908876955e-07,1.0,1284483.172081883,2598.228524237018,,,,,,,,,,,,,,,,,,,2.0,15280.72918100229,1547.9813950499229,0.3710156949668319,6.173730061729009,2.9373119770836973
4712.0,-30.2616632430743,5.000760641384406,35.04176004337897,24.48364837272095,5.003664889735706,-26.7351304298121,-40.22807196071369,1.4771320764387859,-6.530100740922194,-6.530101093558845,40.08359350366001,41048.374446061105,25750.357353842053,25750.357353842053,66798.73179990315,76959.36994128609,76950.53828037344,25750.357353842053,102700.8956342155,102700.8956342155,102700.8956342155,130109.99266828201,125602.08466500117,4507.908003280846,0.0,90891.60677966224,54980.61128430016,39901.106105957864,27409.09703406651,67310.20314002437,20798.82081363099,1547.9823728337649,0.0,0.8785789357643816,2.7256975014927365,0.001494314320929203,1.0,1.0,-6.529810971460677,333994.21355973894,1558140.6971693041,4.665172730277291,1558140.6971693041,4.665172730277291,0.7588291138442222,0.09232406261314902,3.9305888075540327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305888075540327,1.284842392276754,1.2851335437324385,3.0591991914191037,6482.075992776781,15280.721834660677,6453.504673578531,0.0003249261519850417,23124.170761637924,2358.009183731236,19289.957337858985,1967.0282245067363,0.8341902305037573,0.8341902305037573,35526.319710711905,35405.22815468563,1.004277026558238,0.8,4287.6504221906525,4273.035954225843,1.004277026558238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030176534934,4632.441516551485,6.17510096179668,5.000760641384406,-3.7222633434304875,8.723023984814894,2.937312354961917,3.5,0.8392321014176906,0.6,0.00022659300516543658,0.997529451924514,0.0002271542005384153,199.13869860810996,0.0,0.0,0.0,0.07885319583291339,7.684454264376263e-05,0.00014974846252167396,0.0005885996307361162,0.09232406260613363,0.09232406260613363,0.09232406260613363,0.09232411684183027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.2963757866,595.6600731668728,0.0,0.09232406260613363,0.09232406261314902,0.09232406261314902,0.371015850259361,0.371015850259361,0.5,10.015647691595808,0.0002831726466752116,0.0002831726466752116,1.404032445861958e-11,3.5263667541585164e-07,0.00029012209819256896,1.404032445861958e-11,27409.09703406651,20798.82081363099,0.7588291138442222,0.9924012806935493,0.6098388138967402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530654053561787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52085274686505,260.52085274686505,-12.629147253134931,244.6513357989215,276.39036969479406,125378.66518955467,125373.1636433055,5.501546249158813,0.0,nan,276.39036969479406,3.240369694794083,270.04256291562734,-3.107437084372634,263.69475613646114,-9.45524386353884,257.34694935728197,-15.803050642718006,250.9991425781041,-22.150857421895864,244.6513357989215,-28.49866420107847,1.0,1.0,26022.012520719443,26022.012520719443,275.6240986258786,2.4740986258786393,275.6240986258786,275.6240986258786,76950.65918784321,76950.53828037344,0.12090746976900846,0.0,8546.071908451686,8546.071908451686,0.8850697780235589,3950.2417515918028,275.6240986258786,2.4740986258786393,1.0,0.002,0.12885217065393928,0.004908918428954646,0.0001990230435077865,0.0018009769563487566,0.09951152175389325,0.09951152175389325,0.0,-1.43456860973723e-13,1.0,1.0000005877310432,0.0002901220841522445,0.09232406261314902,0.0,5.418070073792177e-08,0.06959419862720974,0.0,1600102.3008108488,266.6198992590778,3.52622635091393e-07,1.0,1284483.1772081505,2598.2285034921188,,,,,,,,,,,,,,,,,,,2.0,15280.721834660677,1547.9823728337649,0.371015850259361,6.173730061729009,2.937312354961917
4713.0,-30.261606155593682,5.000757664046508,35.04176278195301,24.483675648830854,5.003666000028302,-26.735078940032025,-40.228022856730945,1.477138784463243,-6.5301024821479245,-6.530102841551574,40.08359912076772,41048.37494152558,25750.35729363007,25750.35729363007,66798.73223515565,76959.42418805689,76950.59140873043,25750.35729363007,102700.9487023605,102700.9487023605,102700.9487023605,130110.06594409452,125602.15479059974,4507.911153494776,0.0,90891.63000779033,54980.58076124555,39901.1658294942,27409.117241734017,67310.28307122822,20798.835434626795,1547.9833553738754,0.0,0.8785789049461258,2.72569732380327,0.001494314320929203,1.0,1.0,-6.52980713875894,333994.19050881633,1558140.9397879299,4.665173778664274,1558140.9397879299,4.665173778664274,0.7588290878247552,0.09232411087478397,3.9305862956098587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305862956098587,1.284842360893278,1.2851335123418508,3.0591973110826958,6482.0720085695675,15280.714489717286,6453.5039211298445,0.00032492693650142037,23124.191449328766,2358.0112932886123,19289.95508873951,1967.0279951603768,0.8341893869460869,0.8341893869460869,35526.301547501884,35405.22815468563,1.004276384749097,0.8,4287.648230083624,4273.035954225843,1.004276384749097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030495435332,4632.441516551485,6.17510047512059,5.000757664046508,-3.722265188558655,8.723022852605162,2.9373127293437418,3.5,0.8392322083839262,0.6,0.00022659300516543658,0.9975235121969314,0.00022715555312214289,199.1386518033762,0.0,0.0,0.0,0.07885319583291339,7.684497049072538e-05,0.00014974803467471119,0.0005885975728869297,0.0923241108660822,0.0923241108660822,0.0923241108660822,0.09232416618493025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.31553629716,595.6600672124086,0.0,0.0923241108660822,0.09232411087478397,0.09232411087478397,0.3710160057927007,0.3710160057927007,0.5,10.0156493510534,0.00028630901391579755,0.00028630901391579755,2.2737367544323206e-12,3.594036570575554e-07,0.00029570279264135024,2.2737367544323206e-12,27409.117241734017,20798.835434626795,0.7588290878247552,0.9924001086798099,0.6098380970718531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530649934157729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5208849605596,260.5208849605596,-12.629115039440364,244.65139428131832,276.3903756397853,125378.32819101206,125372.94237051214,5.385820499915996,0.0,nan,276.3903756397853,3.240375639785327,270.04257936809995,-3.107420631900027,263.6947830964145,-9.455216903585494,257.3469868247195,-15.803013175280455,250.99919055302004,-22.150809446979935,244.65139428131832,-28.49860571868166,1.0,1.0,26022.012520719443,26022.012520719443,275.62410309458494,2.4741030945849616,275.62410309458494,275.62410309458494,76950.70356606756,76950.59140873043,0.112157337134704,0.0,8546.071908451686,8546.071908451686,0.8850699369255945,3950.239227087908,275.62410309458494,2.4741030945849616,1.0,0.002,0.12885211543099787,0.0049089183436507,0.00019902295749631998,0.001800977042399772,0.09951147874815999,0.09951147874815999,0.0,-1.0390776780666577e-13,1.0,1.0000005990333114,0.0002957027903676135,0.09232411087478397,0.0,5.522293344486542e-08,0.07093292933548845,0.0,1600102.298778766,266.61989751785205,3.5940138332080096e-07,1.0,1284483.183174394,2598.2284793480135,,,,,,,,,,,,,,,,,,,2.0,15280.714489717286,1547.9833553738754,0.3710160057927007,6.173730061729009,2.9373127293437418
4714.0,-30.26154911791959,5.000754700864204,35.041765511979314,24.483713576942705,5.003671313426778,-26.73502707478666,-40.2279737178236,1.4771492702676179,-6.530103510013305,-6.530103855633266,40.08360435124298,41048.357762384134,25750.355591585427,25750.355591585427,66798.71335396956,76959.47151387765,76950.64130314848,25750.355591585427,102700.99689473391,102700.99689473391,102700.99689473391,130110.13212111974,125602.21789659384,4507.914224525894,0.0,90891.6421387316,54980.52838713443,39901.23750177462,27409.13522638582,67310.37272816044,20798.848492167566,1547.9842144522522,0.0,0.8785788795715538,2.7256972209528496,0.001494314320929203,1.0,1.0,-6.529819494120545,333994.17713603243,1558141.1657059249,4.665174641866016,1558141.1657059249,4.665174641866016,0.7588290663087115,0.09232415820721912,3.930582131387435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930582131387435,1.2848423118354715,1.2851334632729277,3.059194186851125,6482.065388697766,15280.706911261712,6453.504904781391,0.00032492839668390343,23124.219034356684,2358.0141061786326,19289.958028939804,1967.028294977368,0.8341885189843538,0.8341885189843538,35526.271437095726,35405.22815468563,1.0042753207779926,0.8,4287.644596076592,4273.035954225843,1.0042753207779926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030810238717,4632.441516551485,6.1750996007896,5.000754700864204,-3.7222664776388257,8.723021178503028,2.9373130989157836,3.5,0.8392323139759382,0.6,0.00022659300516543658,0.9975175776896165,0.00022715690453320748,199.1386050394997,0.0,0.0,0.0,0.07885319583291339,7.684539864419422e-05,0.00014974760652124234,0.0005885952664104317,0.09232415820506341,0.09232415820506341,0.09232415820506341,0.09232421127154063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3331524479,595.6600617411239,0.0,0.09232415820506341,0.09232415820721912,0.09232415820721912,0.3710161614719697,0.3710161614719697,0.5,10.0156509430711,0.00028628519828544086,0.00028628519828544086,-5.059064278611913e-12,3.4561998063509236e-07,0.0002843615127403609,-5.059064278611913e-12,27409.13522638582,20798.848492167566,0.7588290663087115,0.9923985063006966,0.6098370295491004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530646518934038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52091698549765,260.52091698549765,-12.629083014502328,244.65145203081778,276.39038194016166,125377.99569315345,125372.64143082897,5.354262324479546,0.0,nan,276.39038194016166,3.240381940161683,270.0425959583006,-3.1074040416993967,263.6948099764403,-9.45519002355968,257.34702399456995,-15.802976005430025,250.99923801269554,-22.150761987304435,244.65145203081778,-28.498547969182198,1.0,1.0,26022.012520719443,26022.012520719443,275.62410791878995,2.4741079187899686,275.62410791878995,275.62410791878995,76950.7606831851,76950.64130314848,0.11938003661634866,0.0,8546.071908451686,8546.071908451686,0.8850702003483788,3950.235042044372,275.62410791878995,2.4741079187899686,1.0,0.002,0.12885206232606738,0.004908918382757278,0.00019902287505649,0.001800977124825063,0.099511437528245,0.099511437528245,0.0,-1.184469189396964e-13,1.0,1.0000005760644923,0.0002843615177994252,0.09232415820721912,0.0,5.3104960815324214e-08,0.06821242929422937,0.0,1600102.297553803,266.6198964899867,3.4562503969937097e-07,1.0,1284483.1866356574,2598.2284653410306,,,,,,,,,,,,,,,,,,,2.0,15280.706911261712,1547.9842144522522,0.3710161614719697,6.173730061729009,2.9373130989157836
4715.0,-30.261491941498342,5.000751733956116,35.041768252609536,24.483741621393733,5.003672258426755,-26.73497552150736,-40.22792457891626,1.4771558384282752,-6.530105479408633,-6.530105840089232,40.083610117301774,41048.35715351251,25750.35604326661,25750.35604326661,66798.71319677912,76959.52676611871,76950.69582977514,25750.35604326661,102701.05187304175,102701.05187304175,102701.05187304175,130110.20814851539,125602.29075329812,4507.9173952172705,0.0,90891.66579066319,54980.496178027446,39901.29956959527,27409.15627547364,67310.45584506891,20798.86370692681,1547.9852428356194,0.0,0.8785788469067743,2.7256970191285648,0.001494314320929203,1.0,1.0,-6.529809069952023,333994.15096687194,1558141.4147574583,4.665175753068821,1558141.4147574583,4.665175753068821,0.7588290386573529,0.09232420679170561,3.9305794836657673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305794836657673,1.2848422811063513,1.2851334325368442,3.059192199280075,6482.061177273214,15280.699333711264,6453.504199363769,0.0003249292322424502,23124.240628736785,2358.016308192582,19289.955920399327,1967.0280799660768,0.8341876488012089,0.8341876488012089,35526.25229210767,35405.22815468563,1.0042746442773018,0.8,4287.642285479355,4273.035954225843,1.0042746442773018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031124452671,4632.441516551485,6.175099243808742,5.000751733956116,-3.72226850208204,8.723020236038156,2.9373134677958666,3.5,0.8392324193702476,0.6,0.00022659300516543658,0.9975116287845222,0.00022715825923908518,199.13855816188968,0.0,0.0,0.0,0.07885319583291339,7.684582679986867e-05,0.0001497471783655679,0.0005885931870205395,0.09232420678145892,0.09232420678145892,0.09232420678145892,0.09232426233725498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3529979856,595.6600555712309,0.0,0.09232420678145892,0.09232420679170561,0.09232420679170561,0.37101631689664116,0.37101631689664116,0.5,10.015652609828013,0.00028909779530295054,0.00028909779530295054,-1.7109869077103212e-11,3.606805876188446e-07,0.0002967701371971998,-1.7109869077103212e-11,27409.15627547364,20798.86370692681,0.7588290386573529,0.9923972785228541,0.609836267458879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643106691599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52094847148516,260.52094847148516,-12.629051528514822,244.65150916492627,276.3903877780291,125377.66626961583,125372.40211460956,5.2641550062686955,0.0,nan,276.3903877780291,3.240387778029117,270.0426120554134,-3.1073879445866055,263.6948363328038,-9.455163667196189,257.34706061018295,-15.802939389817027,250.99928488755563,-22.150715112444345,244.65150916492627,-28.49849083507371,1.0,1.0,26022.012520719443,26022.012520719443,275.6241123146485,2.4741123146485506,275.6241123146485,275.6241123146485,76950.80609074705,76950.69582977514,0.11026097190915607,0.0,8546.071908451686,8546.071908451686,0.8850703678394597,3950.2323810840962,275.6241123146485,2.4741123146485506,1.0,0.002,0.1288520069038278,0.004908918255564555,0.00019902278864047265,0.0018009772113822696,0.09951139432023633,0.09951139432023633,0.0,2.274222477005594e-14,1.0,1.0000006011949658,0.0002967701543070689,0.09232420679170561,0.0,5.5422321493160295e-08,0.07118904049767436,0.0,1600102.2952660178,266.61989452059134,3.606976974879217e-07,1.0,1284483.1934089921,2598.2284379308076,,,,,,,,,,,,,,,,,,,2.0,15280.699333711264,1547.9852428356194,0.37101631689664116,6.173730061729009,2.9373134677958666
4716.0,-30.261434815629187,5.000748781146758,35.041770983603264,24.483779549505584,5.003677492269291,-26.73492358484012,-40.227879176940746,1.4771662614609236,-6.530106523021459,-6.530106867987973,40.08361532048367,41048.35542257107,25750.354346796015,25750.354346796015,66798.70976936708,76959.57408968968,76950.74531515877,25750.354346796015,102701.09966195478,102701.09966195478,102701.09966195478,130110.27380667141,125602.35334303904,4507.920463632364,0.0,90891.67779979776,54980.45913260292,39901.354074660936,27409.174144716624,67310.52821937756,20798.876680419973,1547.9860966930464,0.0,0.8785788215613135,2.7256969149045243,0.001494314320929203,1.0,1.0,-6.529823062041885,333994.1374124167,1558141.6394971292,4.665176615280323,1558141.6394971292,4.665176615280323,0.7588290172700862,0.09232425410344552,3.930575304398112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930575304398112,1.2848422323422282,1.2851333837616707,3.0591890626390708,6482.054531107312,15280.691760841639,6453.505204123155,0.00032493069942379185,23124.26827138883,2358.0191269586285,19289.958923692368,1967.0283862167375,0.8341867814930787,0.8341867814930787,35526.222072902885,35405.22815468563,1.0042735764620967,0.8,4287.638638341481,4273.035954225843,1.0042735764620967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0314335024705,4632.441516551485,6.175098379334737,5.000748781146758,-3.7222698027373826,8.72301858388414,2.937313830613367,3.5,0.8392325230323906,0.6,0.00022659300516543658,0.9975056851773186,0.00022715961275464504,199.1385113257481,0.0,0.0,0.0,0.07885319583291339,7.684622239697891e-05,0.00014974678276845766,0.0005885910062627685,0.09232425410071433,0.09232425410071433,0.09232425410071433,0.09232430706899578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.37049666984,595.6600501368011,0.0,0.09232425410071433,0.09232425410344552,0.09232425410344552,0.37101647263614335,0.37101647263614335,0.5,10.015654198837321,0.00028841011038593933,0.00028841011038593933,1.5973000699887052e-11,3.449665086918685e-07,0.0002838059460827935,1.5973000699887052e-11,27409.174144716624,20798.876680419973,0.7588290172700862,0.9923961605479849,0.6098355860287833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530639686150306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5209799018125,260.5209799018125,-12.629020098187482,244.65156582579195,276.39039397781823,125377.34382234338,125372.08897320765,5.2548491357355624,0.0,nan,276.39039397781823,3.2403939778182576,270.0426283474193,-3.107371652580696,263.69486271702345,-9.455137282976523,257.3470970866166,-15.802902913383377,250.99933145620565,-22.150668543794325,244.65156582579195,-28.49843417420803,1.0,1.0,26022.012520719443,26022.012520719443,275.6241170771742,2.474117077174242,275.6241170771742,275.6241170771742,76950.8632113274,76950.74531515877,0.11789616863825358,0.0,8546.071908451686,8546.071908451686,0.8850706322139088,3950.2281809201027,275.6241170771742,2.474117077174242,1.0,0.002,0.1288519539026334,0.00490891829132193,0.00019902270635523763,0.0018009772935036752,0.0995113531776188,0.0995113531776188,0.0,-1.410872287055387e-13,1.0,1.0000005749392797,0.0002838059301097928,0.09232425410344552,0.0,5.300125771906626e-08,0.06807922495562269,0.0,1600102.2940197731,266.6198934769785,3.449505356911686e-07,1.0,1284483.1969172761,2598.228423733535,,,,,,,,,,,,,,,,,,,2.0,15280.691760841639,1547.9860966930464,0.37101647263614335,6.173730061729009,2.937313830613367
4717.0,-30.26137762703254,5.000745824432482,35.04177372460192,24.48380762888121,5.003678372544979,-26.7348720270728,-40.227830072958,1.477172772588266,-6.530108514807409,-6.530108873591942,40.083621071188766,41048.35471853737,25750.354820024582,25750.354820024582,66798.70953856195,76959.6293074846,76950.79957888428,25750.354820024582,102701.15439890887,102701.15439890887,102701.15439890887,130110.34954418302,125602.42591417019,4507.923630012832,0.0,90891.70133928687,54980.426750351646,39901.41620992802,27409.195145274152,67310.61135520217,20798.89185881555,1547.9871232672522,0.0,0.8785787888399965,2.725696710940206,0.001494314320929203,1.0,1.0,-6.529813625953295,333994.11096347944,1558141.8878857666,4.665177728406539,1558141.8878857666,4.665177728406539,0.7588289896356792,0.09232430267896703,3.9305726432249894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305726432249894,1.2848422018799426,1.2851333532924822,3.0591870639631025,6482.05029615277,15280.684188865167,6453.504517883757,0.00032493154126515735,23124.289916369864,2358.021334132437,19289.956872476887,1967.0281770509694,0.8341859119670255,0.8341859119670255,35526.20283064416,35405.22815468563,1.0042728965245196,0.8,4287.636316004706,4273.035954225843,1.0042728965245196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031741963036,4632.441516551485,6.175098036041002,5.000745824432482,-3.7222718443450513,8.723017668777533,2.9373141927391373,3.5,0.8392326264968963,0.6,0.00022659300516543658,0.997499735081958,0.0002271609677638851,199.13846443819986,0.0,0.0,0.0,0.07885319583291339,7.684665025258878e-05,0.00014974635491284778,0.0005885889260430995,0.09232430266819357,0.09232430266819357,0.09232430266819357,0.0923243579483583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.39030830766,595.6600439771782,0.0,0.09232430266819357,0.09232430267896703,0.09232430267896703,0.3710166280797886,0.3710166280797886,0.5,10.015655857226339,0.0002905008216771421,0.0002905008216771421,-6.423306331271306e-11,3.5878451853932347e-07,0.00029524763863264525,-6.423306331271306e-11,27409.195145274152,20798.89185881555,0.7588289896356792,0.9923949314033282,0.6098348223569493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530636268634867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210108965255,260.5210108965255,-12.628989103474453,244.6516220707153,276.3903997223191,125377.02233512259,125371.84031696718,5.182018155418885,0.0,nan,276.3903997223191,3.2403997223191254,270.042644192009,-3.1073558079909844,263.694888661694,-9.455111338305983,257.3471331313717,-15.802866868628257,250.99937760104433,-22.150622398955647,244.6516220707153,-28.498377929284686,1.0,1.0,26022.012520719443,26022.012520719443,275.62412142112197,2.4741214211219926,275.62412142112197,275.62412142112197,76950.90873286696,76950.79957888428,0.1091539826738881,0.0,8546.071908451686,8546.071908451686,0.8850708005558616,3950.2255064411142,275.62412142112197,2.4741214211219926,1.0,0.002,0.12885189876461264,0.0049089181590146,0.00019902262036954326,0.0018009773796087488,0.09951131018477163,0.09951131018477163,0.0,-2.170789589750477e-14,1.0,1.0000005981116205,0.00029524770286570856,0.09232430267896703,0.0,5.5138057078483177e-08,0.07082390820543859,0.0,1600102.2917040547,266.61989148519257,3.588487516026362e-07,1.0,1284483.2037630246,2598.228396030265,,,,,,,,,,,,,,,,,,,2.0,15280.684188865167,1547.9871232672522,0.3710166280797886,6.173730061729009,2.9373141927391373
4718.0,-30.261320488760994,5.000742881708297,35.04177645555041,24.483845522068464,5.003683563485476,-26.734820083537773,-40.22778089912606,1.4771831582450006,-6.530109576736322,-6.530109919052866,40.0836262631669,41048.33764250982,25750.353136587062,25750.353136587062,66798.69077909688,76959.67660938595,76950.84887740861,25750.353136587062,102701.20201399567,102701.20201399567,102701.20201399567,130110.41499403563,125602.48830163489,4507.926692400742,0.0,90891.71327428147,54980.374307337086,39901.48774104931,27409.212980039953,67310.70072108926,20798.904806341856,1547.9879758944007,0.0,0.8785787634423219,2.7256966049479088,0.001494314320929203,1.0,1.0,-6.5298282991251995,333994.0971781339,1558142.112141506,4.6651785923943425,1558142.112141506,4.6651785923943425,0.7588289682556051,0.09232434997976748,3.930568455290552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930568455290552,1.284842153290688,1.285133304692217,3.059183920159945,6482.043634811125,15280.676620049531,6453.505535211296,0.00032493301250979535,23124.31759124843,2358.0241561846738,19289.95991333698,1967.0284871324031,0.834185045124852,0.834185045124852,35526.17254876156,35405.22815468563,1.004271826494926,0.8,4287.632661302284,4273.035954225843,1.004271826494926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032045228144,4632.441516551485,6.175097183258756,5.000742881708297,-3.7222731594985294,8.723016041206826,2.937314548765575,3.5,0.8392327282187357,0.6,0.00022659300516543658,0.9974937902608221,0.00022716232158817513,199.13841759193397,0.0,0.0,0.0,0.07885319583291339,7.68470787190201e-05,0.00014974592644641647,0.0005885866147985438,0.09232434997713956,0.09232434997713956,0.09232434997713956,0.09232440254132633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.40781114146,595.6600385408498,0.0,0.09232434997713956,0.09232434997976748,0.09232434997976748,0.3710167838167468,0.3710167838167468,0.5,10.015657434136717,0.0002891016841886085,0.0002891016841886085,2.2225776774575934e-11,3.423165253479965e-07,0.0002816199276480802,2.2225776774575934e-11,27409.212980039953,20798.904806341856,0.7588289682556051,0.9923933351382872,0.609833759012538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063284736841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210419221259,260.5210419221259,-12.628958077874074,244.65167800581563,276.3904058384201,125376.70665071982,125371.51946802746,5.187182692349212,0.0,nan,276.3904058384201,3.240405838420145,270.0426602719085,-3.1073397280914605,263.6949147053941,-9.455085294605851,257.3471691388728,-15.802830861127177,250.9994235723442,-22.15057642765578,244.65167800581563,-28.49832199418435,1.0,1.0,26022.012520719443,26022.012520719443,275.62412614422055,2.474126144220577,275.62412614422055,275.62412614422055,76950.9657467974,76950.84887740861,0.11686938878847286,0.0,8546.071908451686,8546.071908451686,0.8850710654784836,3950.221297567005,275.62412614422055,2.474126144220577,1.0,0.002,0.12885184617158846,0.004908918190025218,0.00019902253870760091,0.001800977461164098,0.09951126935380046,0.09951126935380046,0.0,-1.2830101564498264e-13,1.0,1.0000005705120376,0.0002816199054223034,0.09232434997976748,0.0,5.259306709235769e-08,0.06755491150216984,0.0,1600102.2904351808,266.61989042326366,3.4229429957122193e-07,1.0,1284483.2073310716,2598.228381591149,,,,,,,,,,,,,,,,,,,2.0,15280.676620049531,1547.9879758944007,0.3710167838167468,6.173730061729009,2.937314548765575
4719.0,-30.26126318151193,5.000739925589999,35.0417791906057,24.48387398561465,5.003681919457762,-26.734768671413367,-40.22773179514331,1.47718740936179,-6.5301121145317325,-6.5301124565104285,40.083631843670524,41048.33098810692,25750.354750045186,25750.354750045186,66798.68573815211,76959.73121558728,76950.89917233113,25750.354750045186,102701.25392237632,102701.25392237632,102701.25392237632,130110.48762714193,125602.55780323247,4507.9298239094705,0.0,90891.73295017591,54980.332722705774,39901.555808300145,27409.23370476562,67310.78951306577,20798.919752778856,1547.989002101684,0.0,0.8785787284886926,2.725696347141991,0.001494314320929203,1.0,1.0,-6.529831106506208,333994.06371656724,1558142.353178297,4.665179781460313,1558142.353178297,4.665179781460313,0.7588289397949337,0.09232439855438151,3.930565171203655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930565171203655,1.2848421334018558,1.2851332847988781,3.059181411491201,6482.038319243088,15280.669052132003,6453.505608930848,0.00032493413474425886,23124.341918071335,2358.0266368302464,19289.960133689656,1967.0285096021228,0.8341841770906715,0.8341841770906715,35526.148802364805,35405.22815468563,1.0042709874010431,0.8,4287.629795363766,4273.035954225843,1.0042709874010431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032347890574,4632.441516551485,6.175097121985419,5.000739925589999,-3.7222756069816407,8.72301553257164,2.9373149040845,3.5,0.8392328297384285,0.6,0.00022659300516543658,0.9974878278971953,0.00022716367942365517,199.13837060714977,0.0,0.0,0.0,0.07885319583291339,7.68475065790376e-05,0.00014974549858639896,0.0005885844412882259,0.09232439853850584,0.09232439853850584,0.09232439853850584,0.09232445134048627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.427158947,595.6600325236911,0.0,0.09232439853850584,0.09232439855438151,0.09232439855438151,0.37101693924280865,0.37101693924280865,0.5,10.015659018026009,0.00028846637582091716,0.00028846637582091716,1.1823431123048067e-11,3.419787049097067e-07,0.00028135000422935263,1.1823431123048067e-11,27409.23370476562,20798.919752778856,0.7588289397949337,0.9923919511475311,0.6098328556989958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530629429114221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210723670005,260.5210723670005,-12.628927632999478,244.6517336544774,276.3904110795087,125376.34376836261,125371.25367734695,5.090091015689614,0.0,nan,276.3904110795087,3.2404110795087036,270.04267559450955,-3.1073244054904308,263.6949401095106,-9.455059890489395,257.3472046245042,-15.802795375495805,250.9994691394926,-22.150530860507388,244.6517336544774,-28.49826634552258,1.0,1.0,26022.012520719443,26022.012520719443,275.62412949191383,2.474129491913857,275.62412949191383,275.62412949191383,76951.0073251715,76950.89917233113,0.10815284035925288,0.0,8546.071908451686,8546.071908451686,0.8850712732249966,3950.217997059673,275.62412949191383,2.474129491913857,1.0,0.002,0.12885179362882412,0.004908917950109198,0.00019902245651298828,0.001800977543489647,0.09951122825649414,0.09951122825649414,0.0,2.63504496000877e-15,1.0,1.0000005699653876,0.0002813499924059215,0.09232439855438151,0.0,5.254268689087382e-08,0.06749019943444463,0.0,1600102.2874588836,266.61988788546824,3.4196688147858367e-07,1.0,1284483.2159918922,2598.2283465426685,,,,,,,,,,,,,,,,,,,2.0,15280.669052132003,1547.989002101684,0.37101693924280865,6.173730061729009,2.9373149040845
4720.0,-30.261194089043613,5.000736996779644,35.04178190620407,24.48391121523457,5.003689745019744,-26.73470570566002,-40.22767347106708,1.4772013615806978,-6.5301124888860045,-6.530112801574558,40.08363675217587,41048.33432906284,25750.351464342868,25750.351464342868,66798.6857934057,76959.7847598347,76950.94672766858,25750.351464342868,102701.29819201144,102701.29819201144,102701.29819201144,130110.5479794511,125602.61520068427,4507.9327787668235,0.0,90891.7509486386,54980.30051764756,39901.61158999004,27409.24978743966,67310.8613774297,20798.931475228743,1547.9897545448994,0.0,0.8785787079604142,2.7256963124713565,0.001494314320929203,1.0,1.0,-6.529855565200421,333994.05916626647,1558142.5651913623,4.665180479799191,1558142.5651913623,4.665180479799191,0.758828922226098,0.0923244449857923,3.9305619715034616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305619715034616,1.2848420681264623,1.2851332195086929,3.0591790765653784,6482.033371815454,15280.661489504268,6453.505426953881,0.00032493516167379517,23124.36532170284,2358.0290233364954,19289.959589748323,1967.0284541355431,0.8341833093098635,0.8341833093098636,35526.12566614302,35405.22815468563,1.0042701698682122,0.8,4287.627003066902,4273.035954225843,1.0042701698682122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032642933512,4632.441516551485,6.17509589714582,5.000736996779644,-3.722276394115236,8.723013390894879,2.937315250458327,3.5,0.8392329287023791,0.6,0.00022659300516543658,0.9974806394263074,0.00022716531650755612,199.13831395998767,0.0,0.0,0.0,0.07885319583291339,7.684801477978694e-05,0.00014974499038564962,0.0005885819646329859,0.09232444498734144,0.09232444498734144,0.09232444498734144,0.09232449288580805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.4439658857,595.6600272997284,0.0,0.09232444498734144,0.0923244449857923,0.0923244449857923,0.37101709471187083,0.37101709471187083,0.5,10.015660454961143,0.00028234481072786366,0.00028234481072786366,1.574562702444382e-11,3.126885417259473e-07,0.0002572363741251138,1.574562702444382e-11,27409.24978743966,20798.931475228743,0.758828922226098,0.9923908924422749,0.6098322542463694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306260007527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52110426899196,260.52110426899196,-12.628895731008015,244.65179119049543,276.3904173474734,125376.14569928196,125370.811992449,5.333706832957794,0.0,nan,276.3904173474734,3.2404173474733966,270.04269211608613,-3.1073078839138475,263.6949668846961,-9.455033115303877,257.34724165330096,-15.802758346699022,250.9995164218996,-22.150483578100364,244.65179119049543,-28.498208809504547,1.0,1.0,26022.012520719443,26022.012520719443,275.624134711434,2.474134711434033,275.624134711434,275.624134711434,76951.07419519985,76950.94672766858,0.12746753127430566,0.0,8546.071908451686,8546.071908451686,0.8850714756333035,3950.214781360979,275.624134711434,2.474134711434033,1.0,0.002,0.12885174558942314,0.0049089180891418215,0.00019902238217094645,0.0018009776176623586,0.09951119108547322,0.09951119108547322,0.0,-1.6669478297703932e-13,1.0,1.0000005211294565,0.0002572363583794868,0.0923244449857923,0.0,4.8039440413248686e-08,0.06170585497303895,0.0,1600102.2869780592,266.619887511114,3.1267279609892284e-07,1.0,1284483.2171696413,2598.2283417765752,,,,,,,,,,,,,,,,,,,2.0,15280.661489504268,1547.9897545448994,0.37101709471187083,6.173730061729009,2.937315250458327
4721.0,-30.261125066683473,5.000734059734517,35.04178464808108,24.48394865440207,5.003691821722333,-26.734643377861563,-40.227615216840036,1.477210132876942,-6.530114707597249,-6.530115062221557,40.08364294165546,41048.32385527825,25750.352461820123,25750.352461820123,66798.67631709838,76959.83576243659,76951.00652805969,25750.352461820123,102701.35898987981,102701.35898987981,102701.35898987981,130110.63187875922,125602.69590499907,4507.935973760154,0.0,90891.7594387281,54980.24753147701,39901.67989694565,27409.272888879408,67310.95278582507,20798.948156691265,1547.9908875107164,0.0,0.8785786721901764,2.7256960822211327,0.001494314320929203,1.0,1.0,-6.529823233060654,333994.0293539838,1558142.8325309062,4.665181696644964,1558142.8325309062,4.665181696644964,0.7588288912665717,0.09232449421934727,3.9305574393104417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305574393104417,1.2848420270899954,1.2851331784629267,3.0591756468401465,6482.026104639243,15280.654164884,6453.506987131832,0.0003249367983031668,23124.394145649152,2358.0319625610327,19289.964253224625,1967.0289296777826,0.8341824711915329,0.8341824711915329,35526.0928949966,35405.22815468563,1.0042690118795359,0.8,4287.623047936707,4273.035954225843,1.0042690118795359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032940796788,4632.441516551485,6.1750956952632325,5.000734059734517,-3.7222786305917777,8.723012690326295,2.937315600143186,3.5,0.839233028612339,0.6,0.00022659300516543658,0.9974734583053584,0.00022716695194116056,199.1382573703376,0.0,0.0,0.0,0.07885319583291339,7.684852237501398e-05,0.0001497444827904226,0.00058857929082759,0.09232449420583837,0.09232449420583837,0.09232449420583837,0.09232454889973843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.4659839284,595.6600204442207,0.0,0.09232449420583837,0.09232449421934727,0.09232449421934727,0.3710172496068015,0.3710172496068015,0.5,10.015662095753987,0.0002850568538974585,0.0002850568538974585,-7.179323802120052e-11,3.546243192431575e-07,0.0002918291609148582,-7.179323802120052e-11,27409.272888879408,20798.948156691265,0.7588288912665717,0.9923894039896198,0.6098312704900913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062186735177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52113683417275,260.52113683417275,-12.628863165827227,244.651850206342,276.39042346198795,125375.81857045095,125370.37398480774,5.444585643200476,0.0,nan,276.39042346198795,3.240423461987973,270.0427088108677,-3.1072911891322974,263.6949941597434,-9.455005840256604,257.34727950861566,-15.80272049138432,250.99956485748004,-22.15043514251994,244.651850206342,-28.498149793657973,1.0,1.0,26022.012520719443,26022.012520719443,275.62413944819957,2.474139448199594,275.62413944819957,275.62413944819957,76951.1247270036,76951.00652805969,0.11819894390646368,0.0,8546.071908451686,8546.071908451686,0.8850717623330917,3950.210226506994,275.62413944819957,2.474139448199594,1.0,0.002,0.12885169108966746,0.004908917907939322,0.0001990222970667876,0.0018009777029509531,0.0995111485333938,0.0995111485333938,0.0,1.7740583307945812e-14,1.0,1.0000005911883645,0.00029182923270809624,0.09232449421934727,0.0,5.449976180338427e-08,0.07000402979672574,0.0,1600102.284436432,266.6198852924027,3.546961124811787e-07,1.0,1284483.224885924,2598.2283105504453,,,,,,,,,,,,,,,,,,,2.0,15280.654164884,1547.9908875107164,0.3710172496068015,6.173730061729009,2.937315600143186
4722.0,-30.26105598116429,5.000731132926761,35.04178738638073,24.483980785030894,5.003694059601077,-26.734580977105363,-40.22756073446942,1.4772190555057743,-6.530115988115313,-6.530116336992431,40.08364832225408,41048.34289816165,25750.351227702624,25750.351227702624,66798.69412586428,76959.89132650629,76951.05784680265,25750.351227702624,102701.40907450527,102701.40907450527,102701.40907450527,130110.70075274378,125602.76168123803,4507.939071505754,0.0,90891.77728466885,54980.22885618059,39901.72047609806,27409.291678238522,67311.01215433658,20798.961781365397,1547.9917909836472,0.0,0.8785786448337842,2.7256959527881675,0.001494314320929203,1.0,1.0,-6.529829306233978,333994.0125446729,1558143.0649340446,4.665182627265324,1558143.0649340446,4.665182627265324,0.7588288681636612,0.0923245419193006,3.930554248751288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930554248751288,1.2848419853455224,1.2851331367089944,3.0591732630018895,6482.02105357203,15280.646841162312,6453.506993207409,0.00032493786019724907,23124.417456786043,2358.034339635456,19289.96427138493,1967.0289315296184,0.8341816310587379,0.8341816310587379,35526.06982486229,35405.22815468563,1.0042681966822673,0.8,4287.620263615901,4273.035954225843,1.0042681966822673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0332323860775,4632.441516551485,6.175094967521006,5.000731132926761,-3.7222801227449898,8.72301125567175,2.937315942462539,3.5,0.8392331264178683,0.6,0.00022659300516543658,0.9974662706691638,0.0002271685888821319,199.13820072893736,0.0,0.0,0.0,0.07885319583291339,7.684899710716832e-05,0.00014974400805826824,0.0005885769470984734,0.09232454191490878,0.09232454191490878,0.09232454191490878,0.09232459552538327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.48424702144,595.6600147699488,0.0,0.09232454191490878,0.0923245419193006,0.0923245419193006,0.3710174053327896,0.3710174053327896,0.5,10.015663704147439,0.0002859113654949397,0.0002859113654949397,9.663381206337363e-12,3.4887710853581666e-07,0.00028703075844305204,9.663381206337363e-12,27409.291678238522,20798.961781365397,0.7588288681636612,0.992388793273564,0.6098310155259947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061773814735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52116996235674,260.52116996235674,-12.62883003764324,244.6519104453318,276.3904294793662,125375.5262096495,125369.9874952739,5.538714375570631,0.0,nan,276.3904294793662,3.2404294793662416,270.0427256725672,-3.1072743274327763,263.695021865766,-9.454978134233954,257.3473180589612,-15.80268194103877,250.9996142521478,-22.15038574785217,244.6519104453318,-28.498089554668184,1.0,1.0,26022.012520719443,26022.012520719443,275.6241441783797,2.4741441783797313,275.6241441783797,275.6241441783797,76951.17560900908,76951.05784680265,0.11776220642786939,0.0,8546.071908451686,8546.071908451686,0.8850719641630851,3950.2070199950444,275.6241441783797,2.4741441783797313,1.0,0.002,0.12885163748611336,0.004908917901595768,0.0001990222137502032,0.0018009777861962423,0.0995111068751016,0.0995111068751016,0.0,-5.355438315035599e-14,1.0,1.0000005814702715,0.00028703074877967083,0.0923245419193006,0.0,5.360366134908167e-08,0.06885300402857679,0.0,1600102.2829265625,266.61988401188466,3.488674451546103e-07,1.0,1284483.2292366605,2598.2282929439552,,,,,,,,,,,,,,,,,,,2.0,15280.646841162312,1547.9917909836472,0.3710174053327896,6.173730061729009,2.937315942462539
4723.0,-30.26099876672567,5.000728215592339,35.0417901215882,24.48401291565972,5.003697367972056,-26.73452915325807,-40.22751156063748,1.477227754492755,-6.530117308430363,-6.530117651731847,40.08365370961653,41048.33597951154,25750.350091037883,25750.350091037883,66798.68607054942,76959.94160071596,76951.10911432997,25750.350091037883,102701.45920536785,102701.45920536785,102701.45920536785,130110.76979302561,125602.82763451124,4507.9421585143755,0.0,90891.79473962747,54980.18911837669,39901.784023611974,27409.310587657757,67311.09461126973,20798.975489109496,1547.9927014009306,0.0,0.8785786172346489,2.725695819279867,0.001494314320929203,1.0,1.0,-6.529835190747974,333993.9952068969,1558143.2976298118,4.665183566143456,1558143.2976298118,4.665183566143456,0.7588288447676297,0.09232458962815501,3.930550997862633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930550997862633,1.2848419446473593,1.285133096001609,3.0591708297174414,6482.01589773427,15280.639521006657,6453.507074485567,0.0003249389493806751,23124.441023422132,2358.0367427635465,19289.964514330783,1967.0289563032009,0.8341807914315632,0.8341807914315632,35526.04631849661,35405.22815468563,1.0042673660706334,0.8,4287.6174266465905,4273.035954225843,1.0042673660706334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.033522436311,4632.441516551485,6.1750942654277345,5.000728215592339,-3.7222816438033157,8.723009859395654,2.93731628297509,3.5,0.8392332237071686,0.6,0.00022659300516543658,0.9974603181388222,0.00022716994455302265,199.1381538203482,0.0,0.0,0.0,0.07885319583291339,7.684942558569683e-05,0.00014974357957973976,0.0005885747761406687,0.0923245896226455,0.0923245896226455,0.0923245896226455,0.09232464240164368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.50266455166,595.6600090457938,0.0,0.0923245896226455,0.09232458962815501,0.09232458962815501,0.37101756094449817,0.37101756094449817,0.5,10.015665287288062,0.0002856953867649281,0.0002856953867649281,-1.4779288903810084e-11,3.433015081100166e-07,0.00028246098389672625,-1.4779288903810084e-11,27409.310587657757,20798.975489109496,0.7588288447676297,0.9923874579119604,0.6098301656891927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530613605166844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52120256930783,260.52120256930783,-12.628797430692146,244.65196964434796,276.39043549425264,125375.18729768068,125369.7357283589,5.451569321784698,0.0,nan,276.39043549425264,3.240435494252665,270.04274232428025,-3.1072576757197226,263.69504915430446,-9.454950845695521,257.3473559843238,-15.802644015676151,250.99966281433802,-22.150337185661954,244.65196964434796,-28.49803035565202,1.0,1.0,26022.012520719443,26022.012520719443,275.62414886259836,2.4741488625983834,275.62414886259836,275.62414886259836,76951.22580225623,76951.10911432997,0.11668792626005597,0.0,8546.071908451686,8546.071908451686,0.8850721698094048,3950.2037528519463,275.62414886259836,2.4741488625983834,1.0,0.002,0.12885158473574676,0.004908917884156683,0.0001990221317350478,0.0018009778680611302,0.0995110658675239,0.0995110658675239,0.0,-2.0382220217163294e-13,1.0,1.0000005722154197,0.00028246099867601515,0.09232458962815501,0.0,5.2750276571792835e-08,0.06775684583078118,0.0,1600102.2813704244,266.6198826915696,3.433162873989204e-07,1.0,1284483.2337241773,2598.228274783934,,,,,,,,,,,,,,,,,,,2.0,15280.639521006657,1547.9927014009306,0.37101756094449817,6.173730061729009,2.93731628297509
