time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4724.0,-30.260941511489044,5.000725303556423,35.04179285907424,24.484045849554263,5.003700532503758,-26.73447730708853,-40.22746238680554,1.4772363280923846,-6.530118846212247,-6.530119192423051,40.08365924577893,41048.32781987469,25750.34945630455,25750.34945630455,66798.67727617924,76959.99287590451,76951.16182102641,25750.34945630455,102701.51127733097,102701.51127733097,102701.51127733097,130110.84157597047,125602.89630699217,4507.945268978291,0.0,90891.81265131805,54980.14759524522,39901.85006230314,27409.3302986395,67311.18036094264,20798.98976312291,1547.993655373097,0.0,0.8785785878467126,2.72569566270505,0.001494314320929203,1.0,1.0,-6.529834336766214,333993.97488982475,1558143.5367508377,4.665184565873758,1558143.5367508377,4.665184565873758,0.7588288198400563,0.09232463765418243,3.9305476139833635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305476139833635,1.2848419045358226,1.2851330558809826,3.0591682915287235,6482.010519616952,15280.631965336537,6453.507197926896,0.0003249400882295989,23124.465488717207,2358.039237529351,19289.964883305176,1967.0289939281179,0.8341799248383516,0.8341799248383516,35526.02185050479,35405.22815468563,1.0042665014795051,0.8,4287.614473619194,4273.035954225843,1.0042665014795051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0338107656935,4632.441516551485,6.17509368624911,5.000725303556423,-3.7222833355937386,8.723008639150162,2.9373166214674176,3.5,0.8392333204192621,0.6,0.00022659300516543658,0.9974543614022707,0.00022717130119806274,199.13810687833202,0.0,0.0,0.0,0.07885319583291339,7.684985406643526e-05,0.00014974315109900132,0.0005885725852625299,0.0923246376478593,0.0923246376478593,0.0923246376478593,0.09232469090629186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5217310987,595.66000311791,0.0,0.0923246376478593,0.09232463765418243,0.09232463765418243,0.37101771647027293,0.37101771647027293,0.5,10.015666885046745,0.00028608302915245076,0.00028608302915245076,-1.4551915228366852e-11,3.462108111307316e-07,0.00028485565684377434,-1.4551915228366852e-11,27409.3302986395,20798.98976312291,0.7588288198400563,0.9923860630282338,0.6098292675861767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610182365087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52123474042844,260.52123474042844,-12.628765259571537,244.65202799821608,276.39044148262525,125374.85062683852,125369.47192414569,5.378702692842872,0.0,nan,276.39044148262525,3.240441482625272,270.04275878575237,-3.1072412142476082,263.69507608887494,-9.454923911125036,257.34739339199444,-15.802606608005533,250.99971069510755,-22.150289304892425,244.65202799821608,-28.497972001783893,1.0,1.0,26022.012520719443,26022.012520719443,275.6241534892665,2.4741534892665413,275.6241534892665,275.6241534892665,76951.27713273394,76951.16182102641,0.11531170753005426,0.0,8546.071908451686,8546.071908451686,0.8850723838684809,3950.2003520532803,275.6241534892665,2.4741534892665413,1.0,0.002,0.12885153153829595,0.004908917828292294,0.0001990220489369246,0.0018009779509955606,0.09951102446846229,0.09951102446846229,0.0,-6.751500400414834e-14,1.0,1.0000005770652023,0.00028485567139568957,0.09232463765418243,0.0,5.319751452925831e-08,0.06833131576837756,0.0,1600102.2795713714,266.61988115378773,3.4622536304595997e-07,1.0,1284483.2389828241,2598.228253503324,,,,,,,,,,,,,,,,,,,2.0,15280.631965336537,1547.993655373097,0.37101771647027293,6.173730061729009,2.9373166214674176
4725.0,-30.26088421555951,5.0007223968205,35.0417955978688,24.48407878344881,5.003703641308174,-26.734425429875337,-40.2274132129736,1.4772448556067872,-6.53012039029943,-6.530120737706215,40.08366475852108,41048.31968128615,25750.348820252264,25750.348820252264,66798.66850153841,76960.04414442982,76951.2141850942,25750.348820252264,102701.56300534646,102701.56300534646,102701.56300534646,130110.91290783128,125602.96452687825,4507.948380953032,0.0,90891.8304771356,54980.106013924,39901.916070235115,27409.349902484835,67311.26597271995,20799.003959644724,1547.9946042949214,0.0,0.8785785585227882,2.7256955056873573,0.001494314320929203,1.0,1.0,-6.529834904175004,333993.95451231225,1558143.7748625719,4.665185563426517,1558143.7748625719,4.665185563426517,0.7588287950513981,0.09232468566576112,3.9305442184934147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305442184934147,1.2848418646398982,1.2851330159760177,3.059165743789821,6482.005121263937,15280.624412390887,6453.507336865004,0.00032494123241443186,23124.490000515656,2358.0417370371797,19289.96529860048,1967.0290362764533,0.8341790585725493,0.8341790585725493,35525.99729855481,35405.22815468563,1.0042656339218143,0.8,4287.611510458934,4273.035954225843,1.0042656339218143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034096314907,4632.441516551485,6.175093110871218,5.0007223968205,-3.7222850313303497,8.723007428150849,2.937316956695903,3.5,0.8392334161988294,0.6,0.00022659300516543658,0.9974484004704998,0.0002271726588147837,199.138059902975,0.0,0.0,0.0,0.07885319583291339,7.685028254938169e-05,0.0001497427226160549,0.0005885703926399977,0.09232468565906786,0.09232468565906786,0.09232468565906786,0.09232473910144565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5406579143,595.6599972343132,0.0,0.09232468565906786,0.09232468566576112,0.09232468566576112,0.3710178720697367,0.3710178720697367,0.5,10.015668488300673,0.0002865903780957524,0.0002865903780957524,-6.0822458181064576e-12,3.47406796663563e-07,0.00028583353122257904,-6.0822458181064576e-12,27409.349902484835,20799.003959644724,0.7588287950513981,0.9923846704741925,0.6098283710474602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453060675712424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.521266553593,260.521266553593,-12.628733446406954,244.6520856671214,276.39044744005025,125374.51975319187,125369.20089712918,5.318856062675247,0.0,nan,276.39044744005025,3.240447440050275,270.04277508547295,-3.1072249145270234,263.69510273089173,-9.454897269108244,257.3474303763054,-15.80256962369458,250.99975802171636,-22.150241978283617,244.6520856671214,-28.497914332878565,1.0,1.0,26022.012520719443,26022.012520719443,275.62415807125075,2.47415807125077,275.62415807125075,275.62415807125075,76951.32845582563,76951.2141850942,0.11427073142840527,0.0,8546.071908451686,8546.071908451686,0.8850725986620007,3950.196939585882,275.62415807125075,2.47415807125077,1.0,0.002,0.1288514781581533,0.004908917771974992,0.00019902196585474402,0.0018009780340715223,0.09951098292737201,0.09951098292737201,0.0,-7.37335539846562e-14,1.0,1.0000005790456086,0.00028583353730482486,0.09232468566576112,0.0,5.3380160553791494e-08,0.06856592180709989,0.0,1600102.2777624654,266.61987960970055,3.474128789093811e-07,1.0,1284483.2442571172,2598.2282321594107,,,,,,,,,,,,,,,,,,,2.0,15280.624412390887,1547.9946042949214,0.3710178720697367,6.173730061729009,2.937316956695903
4726.0,-30.260826838685542,5.000719482952489,35.04179833014536,24.484106932673626,5.003703456003188,-26.73437380921922,-40.22736788084728,1.4772504265323594,-6.530122639634897,-6.530122969475522,40.083670048138835,41048.33236281196,25750.349677971357,25750.349677971357,66798.68204078331,76960.09908495928,76951.26134830993,25750.349677971357,102701.61102628129,102701.61102628129,102701.61102628129,130110.98015485189,125603.0286978994,4507.951456952495,0.0,90891.85235523924,54980.08563307419,39901.96302462784,27409.369128570597,67311.33215319844,20799.017841211866,1547.9955516784999,0.0,0.8785785263301464,2.7256952791686464,0.001494314320929203,1.0,1.0,-6.529851592690761,333993.9250819377,1558144.003335176,4.66518665856848,1558144.003335176,4.66518665856848,0.7588287692302875,0.09232473368522677,3.9305413064775117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305413064775117,1.2848418385763578,1.285132989906571,3.0591635394070495,6482.000450441363,15280.61686216896,6453.506966781112,0.00032494218799859233,23124.512698912473,2358.044051629504,19289.96419239496,1967.028923474883,0.8341781919280034,0.8341781919280034,35525.976242482975,35405.22815468563,1.0042648898931674,0.8,4287.608969214133,4273.035954225843,1.0042648898931674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034379091857,4632.441516551485,6.175092897814245,5.000719482952489,-3.722287249883904,8.723006732836392,2.937317288669827,3.5,0.839233511048522,0.6,0.00022659300516543658,0.9974424311559654,0.00022717401835696047,199.138012861276,0.0,0.0,0.0,0.07885319583291339,7.685067755905483e-05,0.00014974232760638176,0.0005885684039849714,0.09232473367445572,0.09232473367445572,0.09232473367445572,0.09232478454924972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.55887596525,595.6599915702225,0.0,0.09232473367445572,0.09232473368522677,0.09232473368522677,0.3710180277064505,0.3710180277064505,0.5,10.015670014780552,0.00028435245536684306,0.00028435245536684306,-1.0800249583553523e-11,3.298406454632641e-07,0.00027137678478084126,-1.0800249583553523e-11,27409.369128570597,20799.017841211866,0.7588287692302875,0.992383895905546,0.6098279598654691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530603329450598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5212977817808,260.5212977817808,-12.628702218219189,244.65214275963785,276.3904528039085,125374.17332416333,125368.95227087058,5.2210532927757995,0.0,nan,276.3904528039085,3.2404528039085108,270.0427907950639,-3.107209204936055,263.6951287862149,-9.454871213785054,257.34746677735814,-15.802533222641841,250.99980476850152,-22.150195231498458,244.65214275963785,-28.497857240362123,1.0,1.0,26022.012520719443,26022.012520719443,275.62416135818245,2.474161358182471,275.62416135818245,275.62416135818245,76951.37438462305,76951.26134830993,0.11303631312330253,0.0,8546.071908451686,8546.071908451686,0.885072782871665,3950.194013009899,275.62416135818245,2.474161358182471,1.0,0.002,0.12885142747797276,0.004908917580076381,0.00019902188666208952,0.0018009781134917852,0.09951094333104477,0.09951094333104477,0.0,1.5387474280870173e-13,1.0,1.0000005497672109,0.00027137679558109085,0.09232473368522677,0.0,5.068035168989564e-08,0.06509806294478299,0.0,1600102.2750997934,266.6198773603651,3.2985144571284764e-07,1.0,1284483.2518745498,2598.228201333294,,,,,,,,,,,,,,,,,,,2.0,15280.61686216896,1547.9955516784999,0.3710180277064505,6.173730061729009,2.937317288669827
4727.0,-30.26076961724022,5.000716590603071,35.04180105020154,24.484144406765722,5.003710741734526,-26.73432158134176,-40.227318672090746,1.47726270581208,-6.5301233476516245,-6.530123659374888,40.0836751598848,41048.3210068304,25750.347090307583,25750.347090307583,66798.66809713798,76960.14687402485,76951.31079044822,25750.347090307583,102701.6578807558,102701.6578807558,102701.6578807558,130111.0442426548,125603.0898077257,4507.954434929091,0.0,90891.86745979812,54980.04159250869,39902.02874143269,27409.386361898996,67311.41510333169,20799.03037469099,1547.9963672565234,0.0,0.8785785031622013,2.7256952093144275,0.001494314320929203,1.0,1.0,-6.529867199463524,333993.91598431015,1558144.2241257795,4.6651874467047945,1558144.2241257795,4.6651874467047945,0.7588287493952482,0.09232478057077775,3.9305376509970613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305376509970613,1.2848417811278288,1.285132932445024,3.0591608311078207,6481.994711880284,15280.609315478483,6453.507347352444,0.00032494342062072907,23124.53804805598,2358.0466365227658,19289.96532994814,1967.029039473025,0.8341773266934427,0.8341773266934427,35525.949810597165,35405.22815468563,1.0042639559071371,0.8,4287.605779165537,4273.035954225843,1.0042639559071371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034655909507,4632.441516551485,6.175091867357946,5.000716590603071,-3.722288300561933,8.723004891165004,2.9373176136476777,3.5,0.8392336038993365,0.6,0.00022659300516543658,0.9974364780501302,0.00022717537422372897,199.1379659470308,0.0,0.0,0.0,0.07885319583291339,7.685110635057026e-05,0.0001497418988148663,0.0005885661712236243,0.09232478057045085,0.09232478057045085,0.09232478057045085,0.09232482839085844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.57667707343,595.659986032976,0.0,0.09232478057045085,0.09232478057077775,0.09232478057077775,0.371018183050606,0.371018183050606,0.5,10.015671449339981,0.00027902273313884507,0.00027902273313884507,-6.139089236967266e-12,3.117232836302719e-07,0.00025645991138389945,-6.139089236967266e-12,27409.386361898996,20799.03037469099,0.7588287493952482,0.9923824658060364,0.6098270396457413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530599896936147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213291964047,260.5213291964047,-12.628670803595298,244.6521994216356,276.39045897115784,125373.89478133198,125368.64255764613,5.252223685841338,0.0,nan,276.39045897115784,3.2404589711578637,270.04280706126383,-3.107192938736148,263.6951551513635,-9.45484484863647,257.347503241458,-15.802496758541963,250.9998513315495,-22.15014866845047,244.6521994216356,-28.497800578364377,1.0,1.0,26022.012520719443,26022.012520719443,275.62416645364726,2.4741664536472854,275.62416645364726,275.62416645364726,76951.43612553034,76951.31079044822,0.12533508212072775,0.0,8546.071908451686,8546.071908451686,0.8850730141117258,3950.1903392520467,275.62416645364726,2.4741664536472854,1.0,0.002,0.12885137958335702,0.004908917655391734,0.0001990218124026379,0.0018009781874374943,0.09951090620131896,0.09951090620131896,0.0,-1.598677787373326e-13,1.0,1.000000519556931,0.0002564599175229887,0.09232478057077775,0.0,4.78946083641715e-08,0.06151982241164792,0.0,1600102.2742436775,266.61987665234835,3.117294227195089e-07,1.0,1284483.2542292804,2598.2281918042145,,,,,,,,,,,,,,,,,,,2.0,15280.609315478483,1547.9963672565234,0.371018183050606,6.173730061729009,2.9373176136476777
4728.0,-30.26071226191502,5.000713689370046,35.041803792689066,24.484177654981636,5.003711759655304,-26.734269859753105,-40.2272695331834,1.4772693574995837,-6.530125645967473,-6.530125992576639,40.08368124730805,41048.307802306896,25750.34816430748,25750.34816430748,66798.65596661437,76960.19761214826,76951.36899500553,25750.34816430748,102701.717159313,102701.717159313,102701.717159313,130111.12623275752,125603.16862522584,4507.957607531681,0.0,90891.88207547639,54979.99226565961,39902.09978868531,27409.409073444527,67311.50886212983,20799.046770173547,1547.9974832950513,0.0,0.8785784673879375,2.7256949718066426,0.001494314320929203,1.0,1.0,-6.529840891490437,333993.8852176321,1558144.4870583704,4.6651886636878865,1558144.4870583704,4.6651886636878865,0.7588287187965903,0.09232482970448275,3.9305337391442605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305337391442605,1.2848417500079545,1.2851329013180979,3.059157860584719,6481.988417698284,15280.601767586815,6453.508117062568,0.0003249447972997967,23124.564781185414,2358.0493625433164,19289.96763066321,1967.0292740806708,0.8341764618358524,0.8341764618358524,35525.9215249401,35405.22815468563,1.0042629564172154,0.8,4287.602365386388,4273.035954225843,1.0042629564172154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034934119841,4632.441516551485,6.17509171292891,5.000713689370046,-3.722290595667575,8.723004285037621,2.937317940260524,3.5,0.8392336972172926,0.6,0.00022659300516543658,0.9974305110543955,0.00022717673327027308,199.13791892304346,0.0,0.0,0.0,0.07885319583291339,7.685153453564676e-05,0.0001497414706297898,0.0005885639024594682,0.09232482969003135,0.09232482969003135,0.09232482969003135,0.09232488314887931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5983805676,595.6599792747382,0.0,0.09232482969003135,0.09232482970448275,0.09232482970448275,0.37101833804074225,0.37101833804074225,0.5,10.015673053017377,0.00028107981978564567,0.00028107981978564567,8.589040589868091e-11,3.4660916981010814e-07,0.0002851010862059411,8.589040589868091e-11,27409.409073444527,20799.046770173547,0.7588287187965903,0.992380903292988,0.6098259940418763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530596473721682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213602059383,260.5213602059383,-12.628639794061655,244.65225569753605,276.3904647143246,125373.53585344748,125368.35135711562,5.184496331838069,0.0,nan,276.3904647143246,3.2404647143246166,270.04282291097667,-3.1071770890233097,263.6951811076224,-9.454818892377602,257.34753930426723,-15.802460695732748,250.99989750090296,-22.150102499097017,244.65225569753605,-28.49774430246393,1.0,1.0,26022.012520719443,26022.012520719443,275.6241709311251,2.4741709311251157,275.6241709311251,275.6241709311251,76951.48164312933,76951.36899500553,0.11264812380250078,0.0,8546.071908451686,8546.071908451686,0.8850732615694676,3950.1864078399817,275.6241709311251,2.4741709311251157,1.0,0.002,0.12885132633991006,0.004908917455688524,0.00019902172920935527,0.0018009782707972765,0.09951086460467763,0.09951086460467763,0.0,6.6318478486593335e-15,1.0,1.0000005775620213,0.0002851010003155352,0.09232482970448275,0.0,5.324343819132584e-08,0.06839030517834377,0.0,1600102.2715983752,266.6198743540325,3.4652327940420946e-07,1.0,1284483.2621925904,2598.2281595784248,,,,,,,,,,,,,,,,,,,2.0,15280.601767586815,1547.9974832950513,0.37101833804074225,6.173730061729009,2.937317940260524
4729.0,-30.26065486913124,5.000710800826747,35.04180652594834,24.484210519026988,5.00371496551794,-26.734217885667604,-40.22722035935146,1.4772779820355517,-6.530126840457683,-6.530127171545821,40.08368646603395,41048.30031027352,25750.34663525098,25750.34663525098,66798.6469455245,76960.2489109235,76951.41840324458,25750.34663525098,102701.76503849556,102701.76503849556,102701.76503849556,130111.19215235398,125603.2315005916,4507.960651762374,0.0,90891.90004098714,54979.95144026316,39902.16511191553,27409.42711385842,67311.59222577394,20799.059858691708,1547.9983488473615,0.0,0.8785784411648081,2.7256948522192497,0.001494314320929203,1.0,1.0,-6.529854789331978,333993.8696696562,1558144.7124696579,4.66518955575674,1558144.7124696579,4.66518955575674,0.7588286968674198,0.09232487709052475,3.93053037444825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93053037444825,1.284841709658125,1.2851328609591248,3.059155337893022,6481.983072417293,15280.59422428459,6453.508223375878,0.0003249459280283122,23124.58914752596,2358.051847218567,19289.967948440808,1967.0293064849677,0.8341755966075008,0.8341755966075008,35525.897195636324,35405.22815468563,1.0042620967274665,0.8,4287.599429097168,4273.035954225843,1.0042620967274665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035205941227,4632.441516551485,6.175090943731928,5.000710800826747,-3.7222920185651733,8.72300281939192,2.9373182593728995,3.5,0.839233788392257,0.6,0.00022659300516543658,0.9974245402001758,0.00022717809321190456,199.13787186836709,0.0,0.0,0.0,0.07885319583291339,7.685196302725642e-05,0.00014974104213818015,0.0005885617144256523,0.09232487708606331,0.09232487708606331,0.09232487708606331,0.0923249279653968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6162574221,595.6599737181087,0.0,0.09232487708606331,0.09232487709052475,0.09232487709052475,0.3710184937226234,0.3710184937226234,0.5,10.015674579169028,0.00027976541571206326,0.00027976541571206326,1.5575096767861396e-11,3.310881311335834e-07,0.0002723822138364085,1.5575096767861396e-11,27409.42711385842,20799.059858691708,0.7588286968674198,0.9923795402353736,0.6098251274845927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530593042499607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213910863418,260.5213910863418,-12.628608913658184,244.65231168389693,276.39047048877063,125373.2250928551,125368.06218563992,5.162907215156634,0.0,nan,276.39047048877063,3.2404704887706544,270.04283872780513,-3.107161272194844,263.6952069668349,-9.45479303316506,257.34757520586277,-15.80242479413721,250.99994344488064,-22.150056555119335,244.65231168389693,-28.49768831610305,1.0,1.0,26022.012520719443,26022.012520719443,275.62417553355345,2.4741755335534776,275.62417553355345,275.62417553355345,76951.53308341106,76951.41840324458,0.11468016648723278,0.0,8546.071908451686,8546.071908451686,0.8850734744148872,3950.183026320491,275.62417553355345,2.4741755335534776,1.0,0.002,0.12885127547162653,0.004908917454836597,0.00019902165015675294,0.0018009783496362,0.09951082507837647,0.09951082507837647,0.0,-2.0704705311347382e-13,1.0,1.0000005518033752,0.0002723821982613117,0.09232487709052475,0.0,5.086819067154627e-08,0.06533933970032968,0.0,1600102.270175635,266.6198731595423,3.310725560368155e-07,1.0,1284483.2662168583,2598.2281432930836,,,,,,,,,,,,,,,,,,,2.0,15280.59422428459,1547.9983488473615,0.3710184937226234,6.173730061729009,2.9373182593728995
4730.0,-30.260597438286226,5.000707917590926,35.04180926105498,24.484243417996936,5.003718063950899,-26.734165888060367,-40.22717115059493,1.4772865137184312,-6.530128415753552,-6.530128748830858,40.08369198583672,41048.292698084806,25750.346000329577,25750.346000329577,66798.63869841438,76960.3001889141,76951.47085741194,25750.346000329577,102701.81685774152,102701.81685774152,102701.81685774152,130111.26365877425,125603.29992573566,4507.963733038581,0.0,90891.91784110204,54979.91035024659,39902.230545394945,27409.446801032725,67311.67734642766,20799.074112912724,1547.9993026297598,0.0,0.8785784116406808,2.7256946919361953,0.001494314320929203,1.0,1.0,-6.529854711741166,333993.8488697425,1558144.9508853673,4.665190560120296,1558144.9508853673,4.665190560120296,0.7588286718770647,0.09232492507016225,3.9305269851896623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305269851896623,1.2848416697427105,1.2851328210346653,3.059152795049642,6481.977684437305,15280.58668364463,6453.508360912293,0.0003249470699165681,23124.61361633831,2358.0543423430336,19289.968359546358,1967.0293484060671,0.8341747317203758,0.8341747317203758,35525.87268872229,35405.22815468563,1.004261230761907,0.8,4287.59647137227,4273.035954225843,1.004261230761907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035476904562,4632.441516551485,6.175090390224733,5.000707917590926,-3.722293742037832,8.723001659628759,2.9373185774779547,3.5,0.8392338792794156,0.6,0.00022659300516543658,0.997418565424843,0.0002271794540629199,199.1378247825077,0.0,0.0,0.0,0.07885319583291339,7.685239182540302e-05,0.00014974061334003356,0.000588559521511853,0.09232492506284934,0.09232492506284934,0.09232492506284934,0.09232497631874961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6355347861,595.659967720878,0.0,0.09232492506284934,0.09232492507016225,0.09232492507016225,0.3710186491089364,0.3710186491089364,0.5,10.015676116785935,0.0002791885260080562,0.0002791885260080562,-5.7411853049416095e-12,3.330773097331985e-07,0.0002740370896958666,-5.7411853049416095e-12,27409.446801032725,20799.074112912724,0.7588286718770647,0.9923781627759345,0.6098242432263992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530589609038231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52142185478885,260.52142185478885,-12.628578145211122,244.65236743896094,276.3904762706007,125372.91446735119,125367.77027832401,5.144189027157696,0.0,nan,276.3904762706007,3.240476270600709,270.042854504281,-3.107145495718953,263.6952327379591,-9.454767262040889,257.3476109716336,-15.802389028366349,250.9999892052976,-22.150010794702382,244.65236743896094,-28.49763256103904,1.0,1.0,26022.012520719443,26022.012520719443,275.6241800940786,2.4741800940786334,275.6241800940786,275.6241800940786,76951.58444634992,76951.47085741194,0.11358893798023928,0.0,8546.071908451686,8546.071908451686,0.8850736888140668,3950.1796201156108,275.6241800940786,2.4741800940786334,1.0,0.002,0.12885122429437923,0.004908917383799103,0.0001990215704640308,0.001800978429462043,0.0995107852320154,0.0995107852320154,0.0,-7.392610829048962e-14,1.0,1.000000555154934,0.0002740370954370519,0.09232492507016225,0.0,5.117727362395841e-08,0.06573635185609494,0.0,1600102.2683313093,266.6198715842464,3.3308305091850343e-07,1.0,1284483.2716004779,2598.2281215067273,,,,,,,,,,,,,,,,,,,2.0,15280.58668364463,1547.9993026297598,0.3710186491089364,6.173730061729009,2.9373185774779547
4731.0,-30.260528148856658,5.000705041897012,35.041811998726864,24.484275897871726,5.00372212343068,-26.73410312164976,-40.22711286144329,1.4772970961858607,-6.530129870452413,-6.530130207766456,40.083697530061066,41048.300885697994,25750.345094910117,25750.345094910117,66798.64598060811,76960.35724682904,76951.52402238373,25750.345094910117,102701.86911729386,102701.86911729386,102701.86911729386,130111.33559123267,125603.3687687239,4507.966822508772,0.0,90891.93912896067,54979.88276767973,39902.28484586771,27409.466473938814,67311.75131980653,20799.088364465835,1548.0002528035116,0.0,0.8785783826646483,2.7256945436508615,0.001494314320929203,1.0,1.0,-6.529852686745301,333993.8296308486,1558145.1903560904,4.665191545838593,1558145.1903560904,4.665191545838593,0.7588286471844248,0.092324973041486,3.930524163839062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930524163839062,1.284841620232719,1.2851327715134546,3.059150717056581,6481.97328141936,15280.579145680254,6453.5078088448,0.00032494795643782674,23124.635631341283,2358.05658724858,19289.966709379674,1967.029180135895,0.8341738662137272,0.8341738662137272,35525.85228821115,35405.22815468563,1.004260509898512,0.8,4287.594009246699,4273.035954225843,1.004260509898512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035745130909,4632.441516551485,6.175089775903525,5.000705041897012,-3.7222953758790127,8.723000417776024,2.93731889236986,3.5,0.8392339692485314,0.6,0.00022659300516543658,0.9974113570018555,0.00022718109591869732,199.1377679741735,0.0,0.0,0.0,0.07885319583291339,7.685289975169088e-05,0.0001497401054137457,0.0005885571026245358,0.09232497303501552,0.09232497303501552,0.09232497303501552,0.09232502492085166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6548396933,595.6599617158886,0.0,0.09232497303501552,0.092324973041486,0.092324973041486,0.37101880455575437,0.37101880455575437,0.5,10.015677673184943,0.00027938113390746366,0.00027938113390746366,-1.1368683772161603e-12,3.373140202711511e-07,0.00027752102113254296,-1.1368683772161603e-12,27409.466473938814,20799.088364465835,0.7588286471844248,0.992377180371365,0.6098236946870152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530586173301507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52145369705516,260.52145369705516,-12.628546302944812,244.65242506181826,276.39048233227584,125372.68233923202,125367.3586179106,5.323721321410851,0.0,nan,276.39048233227584,3.2404823322758602,270.04287087819165,-3.1071291218083275,263.69525942410826,-9.45474057589172,257.3476479700183,-15.802352029981705,251.00003651591874,-22.14996348408124,244.65242506181826,-28.497574938181714,1.0,1.0,26022.012520719443,26022.012520719443,275.6241848561265,2.4741848561264987,275.6241848561265,275.6241848561265,76951.6416343574,76951.52402238373,0.11761197366286069,0.0,8546.071908451686,8546.071908451686,0.8850738672882554,3950.1767846582575,275.6241848561265,2.4741848561264987,1.0,0.002,0.128851172466407,0.0049089173364458855,0.00019902148981462768,0.0018009785100303263,0.09951074490731383,0.09951074490731383,0.0,-1.5504611483585506e-13,1.0,1.0000005622107189,0.00027752102226941133,0.092324973041486,0.0,5.182793404253182e-08,0.06657211453732667,0.0,1600102.26663157,266.61987012954756,3.373151571395283e-07,1.0,1284483.2765800632,2598.228101355428,,,,,,,,,,,,,,,,,,,2.0,15280.579145680254,1548.0002528035116,0.37101880455575437,6.173730061729009,2.93731889236986
4732.0,-30.26047072628097,5.000702168685036,35.041814742659476,24.484307993575953,5.003725242983997,-26.73405112935576,-40.227067459467776,1.4773056460463592,-6.530131598350067,-6.53013194497156,40.08370318609477,41048.30965113717,25750.344798309234,25750.344798309234,66798.6544494464,76960.40747971043,76951.57789956388,25750.344798309234,102701.92269787312,102701.92269787312,102701.92269787312,130111.40953171693,125603.43958236942,4507.969949347507,0.0,90891.95627175561,54979.85844313339,39902.33092069136,27409.486833843806,67311.81775453516,20799.10309628104,1548.001242321243,0.0,0.8785783517567789,2.725694367024538,0.001494314320929203,1.0,1.0,-6.52984675640846,333993.8067222715,1558145.4346564151,4.665192597274931,1558145.4346564151,4.665192597274931,0.7588286209940782,0.09232502135129808,3.9305208806868817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305208806868817,1.284841580232266,1.2851327315039374,3.0591482569986144,6481.968068851727,15280.571847197216,6453.507940268728,0.0003249490610287836,23124.659308735616,2358.059001670868,19289.96710221459,1967.0292201939083,0.8341730290888036,0.8341730290888036,35525.82854851959,35405.22815468563,1.0042596710434522,0.8,4287.591144117427,4273.035954225843,1.0042596710434522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036011201966,4632.441516551485,6.1750893107724,5.000702168685036,-3.7222972209915923,8.722999389676628,2.9373192047315144,3.5,0.8392340584947184,0.6,0.00022659300516543658,0.9974053831719879,0.000227182456590335,199.13772089514305,0.0,0.0,0.0,0.07885319583291339,7.68532953824655e-05,0.00014973970978297108,0.0005885550559699616,0.09232502134226866,0.09232502134226866,0.09232502134226866,0.09232507470650105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.67447139823,595.6599556101266,0.0,0.09232502134226866,0.09232502135129808,0.09232502135129808,0.3710189600925236,0.3710189600925236,0.5,10.015679273941444,0.00028116907031972005,0.00028116907031972005,-7.73070496506989e-12,3.4662150483200094e-07,0.0002851885631116602,-7.73070496506989e-12,27409.486833843806,20799.10309628104,0.7588286209940782,0.992376326740126,0.60982322303087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530582028140255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214852536482,260.5214852536482,-12.628514746351755,244.65248215459636,276.3904883526832,125372.36068151136,125367.08472196326,5.275959548065381,0.0,nan,276.3904883526832,3.240488352683201,270.04288711307476,-3.107112886925222,263.6952858734646,-9.45471412653535,257.34768463384734,-15.80231536615264,251.00008339422288,-22.149916605777094,244.65248215459636,-28.49751784540362,1.0,1.0,26022.012520719443,26022.012520719443,275.6241894232423,2.474189423242308,275.6241894232423,275.6241894232423,76951.69165935437,76951.57789956388,0.11375979048898444,0.0,8546.071908451686,8546.071908451686,0.885074074975257,3950.1734850903163,275.6241894232423,2.474189423242308,1.0,0.002,0.12885111920644302,0.004908917244824623,0.00019902140683957073,0.0018009785930391984,0.09951070341978537,0.09951070341978537,0.0,-1.2123071643777017e-13,1.0,1.0000005777393446,0.00028518857084236515,0.09232502135129808,0.0,5.3259900269331116e-08,0.0684114515240774,0.0,1600102.2646187376,266.6198684016499,3.46629235536966e-07,1.0,1284483.2825094694,2598.228077360408,,,,,,,,,,,,,,,,,,,2.0,15280.571847197216,1548.001242321243,0.3710189600925236,6.173730061729009,2.9373192047315144
4733.0,-30.26041334076636,5.0006993005985665,35.04181748768877,24.484340857621305,5.0037282879937175,-26.733999177888975,-40.22701825071124,1.4773141251072006,-6.530133199587453,-6.530133547069487,40.083708705628425,41048.30176414329,25750.344182431443,25750.344182431443,66798.64594657473,76960.45869480167,76951.6302470012,25750.344182431443,102701.97442943265,102701.97442943265,102701.97442943265,130111.48091829891,125603.50785324625,4507.97306505266,0.0,90891.97396422159,54979.81703352716,39902.39658966048,27409.50648886626,67311.90307852674,20799.117326903208,1548.0021949351496,0.0,0.8785783220994555,2.725694204237327,0.001494314320929203,1.0,1.0,-6.5298476461005635,333993.7855953717,1558145.6730599536,4.665193606169736,1558145.6730599536,4.665193606169736,0.7588285960329788,0.09232506943136425,3.9305174796647213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305174796647213,1.2848415405630509,1.285132691825733,3.059145704412909,6481.96266022892,15280.564313291186,6453.508095499998,0.0003249502084855518,23124.68381948903,2358.0615010721326,19289.967566211242,1967.0292675083992,0.8341721649813018,0.8341721649813018,35525.80395653409,35405.22815468563,1.004258802072265,0.8,4287.588176125305,4273.035954225843,1.004258802072265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036273828225,4632.441516551485,6.175088774177932,5.0006993005985665,-3.7222989648328126,8.722998265431379,2.9373195130490632,3.5,0.8392341465854466,0.6,0.00022659300516543658,0.9973994132362329,0.00022718381639128584,199.13767384652002,0.0,0.0,0.0,0.07885319583291339,7.685372418748551e-05,0.00014973928097795105,0.0005885528612762637,0.09232506942442197,0.09232506942442197,0.09232506942442197,0.09232512289131449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.69342765975,595.6599497172867,0.0,0.09232506942442197,0.09232506943136425,0.09232506943136425,0.3710191158219681,0.3710191158219681,0.5,10.015680877898927,0.00028269318050888614,0.00028269318050888614,-1.2676082405960187e-11,3.474820573501347e-07,0.00028590096894731687,-1.2676082405960187e-11,27409.50648886626,20799.117326903208,0.7588285960329788,0.992374942491921,0.6098223328533132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530578592901822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5215165663629,260.5215165663629,-12.628483433637086,244.65253880659512,276.39049432611387,125372.0386250608,125366.80343961896,5.235185441854419,0.0,nan,276.39049432611387,3.2404943261138897,270.0429032222196,-3.1070967777803844,263.69531211832447,-9.454687881675511,257.3477210144167,-15.802278985583257,251.00012991050744,-22.149870089492538,244.65253880659512,-28.49746119340486,1.0,1.0,26022.012520719443,26022.012520719443,275.62419394646577,2.474193946465789,275.62419394646577,275.62419394646577,76951.74286454468,76951.6302470012,0.11261754347651731,0.0,8546.071908451686,8546.071908451686,0.8850742901184969,3950.170067063045,275.62419394646577,2.474193946465789,1.0,0.002,0.12885106581348296,0.004908917178329751,0.0001990213237143527,0.001800978676196279,0.09951066185717634,0.09951066185717634,0.0,-8.936818299276617e-14,1.0,1.0000005791821407,0.0002859009816233993,0.09232506943136425,0.0,5.33929724408916e-08,0.06858238079578051,0.0,1600102.262742356,266.6198668004125,3.4749473343254067e-07,1.0,1284483.2879777253,2598.228055231558,,,,,,,,,,,,,,,,,,,2.0,15280.564313291186,1548.0021949351496,0.3710191158219681,6.173730061729009,2.9373195130490632
4734.0,-30.260355915846667,5.000696437561923,35.0418202331847,24.484373756591253,5.003731275886447,-26.733947196672133,-40.2269690768793,1.4773225567050847,-6.53013481182262,-6.530135158956277,40.083714209159375,41048.293883118735,25750.343576434905,25750.343576434905,66798.63745955363,76960.50990902055,76951.6823355184,25750.343576434905,102702.0259119533,102702.0259119533,102702.0259119533,130111.55200202382,125603.5758226368,4507.976179387013,0.0,90891.99157290942,54979.775546980665,39902.46225103195,27409.526090070514,67311.98834110246,20799.131517877413,1548.0031452439814,0.0,0.8785782924499984,2.725694040473963,0.001494314320929203,1.0,1.0,-6.529849557785042,333993.7643396617,1558145.9107731641,4.665194614796988,1558145.9107731641,4.665194614796988,0.7588285711153608,0.09232511750127646,3.93051406600208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93051406600208,1.2848415011158938,1.285132652369637,3.059143141460173,6481.957229639618,15280.556780556786,6453.5082666913395,0.00032495136167446693,23124.708383338813,2358.0640058877207,19289.96807791362,1967.0293196875205,0.8341713010232771,0.8341713010232771,35525.77927314399,35405.22815468563,1.0042579298713976,0.8,4287.585197101616,4273.035954225843,1.0042579298713976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036533692503,4632.441516551485,6.175088244043122,5.000696437561923,-3.7223007166010125,8.722997154162936,2.93731981812412,3.5,0.8392342337497486,0.6,0.00022659300516543658,0.9973934392396744,0.00022718517713348033,199.1376267656123,0.0,0.0,0.0,0.07885319583291339,7.685415269038199e-05,0.00014973885247505459,0.0005885506658802124,0.0923251174940874,0.0923251174940874,0.0923251174940874,0.0923251709064019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.71231433,595.6599438462897,0.0,0.0923251174940874,0.09232511750127646,0.09232511750127646,0.3710192715794923,0.3710192715794923,0.5,10.015682480241528,0.0002838560480427077,0.0002838560480427077,2.8990143619012088e-12,3.471336640359368e-07,0.00028560117124243334,2.8990143619012088e-12,27409.526090070514,20799.131517877413,0.7588285711153608,0.9923735593881519,0.6098214433230993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530575159882144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5215476779314,260.5215476779314,-12.628452322068597,244.6525951042436,276.39050025160293,125371.71939472591,125366.51783915592,5.201555569964118,0.0,nan,276.39050025160293,3.2405002516029526,270.0429192221393,-3.1070807778606877,263.69533819267474,-9.454661807325238,257.3477571632031,-15.802242836796893,251.00017613372466,-22.149823866275312,244.6525951042436,-28.497404895756375,1.0,1.0,26022.012520719443,26022.012520719443,275.62419842960344,2.4741984296034616,275.62419842960344,275.62419842960344,76951.79415387331,76951.6823355184,0.11181835491152015,0.0,8546.071908451686,8546.071908451686,0.885074506061323,3950.16663633209,275.62419842960344,2.4741984296034616,1.0,0.002,0.12885101247647324,0.004908917109786035,0.0001990212406715602,0.0018009787592574347,0.09951062033578009,0.09951062033578009,0.0,-7.100526763781367e-14,1.0,1.0000005785749397,0.000285601168343419,0.09232511750127646,0.0,5.3337008384731714e-08,0.06851049619435437,0.0,1600102.2608513215,266.61986518817736,3.471307650215749e-07,1.0,1284483.2934793213,2598.2280329677938,,,,,,,,,,,,,,,,,,,2.0,15280.556780556786,1548.0031452439814,0.3710192715794923,6.173730061729009,2.93731981812412
4735.0,-30.260298452123443,5.000693579571408,35.041822978776366,24.48440658571201,5.0037342499681765,-26.733895181915354,-40.22691986812276,1.4773309797505263,-6.530136430381958,-6.530136776456756,40.083719702916895,41048.28612242675,25750.342970885016,25750.342970885016,66798.62909331176,76960.56112657326,76951.73427787902,25750.342970885016,102702.07724876404,102702.07724876404,102702.07724876404,130111.62290320531,125603.64361223234,4507.97929097297,0.0,90892.00915977352,54979.73415558916,39902.52778242706,27409.545654441266,67312.07343686832,20799.145681873222,1548.0040939321098,0.0,0.8785782628071759,2.725693876146663,0.001494314320929203,1.0,1.0,-6.529852038810645,333993.74300958164,1558146.148064013,4.665195623198585,1558146.148064013,4.665195623198585,0.7588285462332376,0.09232516556045034,3.9305106510922636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305106510922636,1.2848414617087514,1.2851326129535647,3.0591405774413234,6481.95179679135,15280.549250524651,6453.5084407585355,0.00032495251553618827,23124.73294901649,2358.0665108897015,19289.96859821212,1967.0293727432017,0.8341704373728793,0.8341704373728794,35525.75458073158,35405.22815468563,1.0042570573518734,0.8,4287.58221698903,4273.035954225843,1.0042570573518734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036790782632,4632.441516551485,6.175087718123512,5.000693579571408,-3.722302473146317,8.722996052717725,2.937320119942397,3.5,0.839234319983542,0.6,0.00022659300516543658,0.9973874612449539,0.00022718653880268337,199.13757965291302,0.0,0.0,0.0,0.07885319583291339,7.685458149982497e-05,0.0001497384236656116,0.0005885484690954523,0.09232516555339938,0.09232516555339938,0.09232516555339938,0.09232521880641333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7311768004,595.6599379826805,0.0,0.09232516555339938,0.09232516556045034,0.09232516556045034,0.3710194273458174,0.3710194273458174,0.5,10.0156840778013,0.0002846156500595498,0.0002846156500595498,-6.991740519879386e-12,3.460747848293977e-07,0.00028473764609771024,-6.991740519879386e-12,27409.545654441266,20799.145681873222,0.7588285462332376,0.9923721805414578,0.6098205570940516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530571724506733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5215786271968,260.5215786271968,-12.628421372803189,244.65265111854507,276.3905061358325,125371.40318509222,125366.22876499892,5.174420093311686,0.0,nan,276.3905061358325,3.2405061358325042,270.0429351323853,-3.1070648676146675,263.6953641289321,-9.454635871067865,257.3477931254743,-15.802206874525666,251.00022212201156,-22.149777877988413,244.65265111854507,-28.49734888145491,1.0,1.0,26022.012520719443,26022.012520719443,275.62420289002523,2.4742028900252535,275.62420289002523,275.62420289002523,76951.8452606977,76951.73427787902,0.11098281867452897,0.0,8546.071908451686,8546.071908451686,0.8850747220830125,3950.163204347725,275.62420289002523,2.4742028900252535,1.0,0.002,0.12885095930069812,0.004908917039478278,0.00019902115787550172,0.0018009788420500189,0.09951057893775087,0.09951057893775087,0.0,-7.447948507932622e-14,1.0,1.000000576826105,0.00028473765308945076,0.09232516556045034,0.0,5.31757709116398e-08,0.06830338964746008,0.0,1600102.2589518928,266.619863569618,3.4608177656991757e-07,1.0,1284483.2990001645,2598.2280106261233,,,,,,,,,,,,,,,,,,,2.0,15280.549250524651,1548.0040939321098,0.3710194273458174,6.173730061729009,2.937320119942397
4736.0,-30.260240949768168,5.000690726410481,35.041825724300715,24.48443944975736,5.003737176599639,-26.733843137128595,-40.226870694290824,1.4773393639497052,-6.530138066611528,-6.530138411223503,40.08372519216053,41048.278395979556,25750.342391372807,25750.342391372807,66798.62078735237,76960.61233878115,76951.78611670947,25750.342391372807,102702.12850808227,102702.12850808227,102702.12850808227,130111.6937206075,125603.71132097839,4507.982399629102,0.0,90892.02667322544,54979.69273038274,39902.59326982522,27409.565212525216,67312.15848235044,20799.159840303124,1548.0050427287051,0.0,0.8785782330878702,2.7256937100674037,0.001494314320929203,1.0,1.0,-6.529854847305785,333993.72145146364,1558146.3851599894,4.665196634202062,1558146.3851599894,4.665196634202062,0.7588285213221344,0.09232521361938867,3.93050722655784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93050722655784,1.2848414224833533,1.285132573719278,3.0591380054987014,6481.946347153558,15280.541723184046,6453.508627888334,0.0003249536738388824,23124.75755268476,2358.069019765645,19289.969157555606,1967.0294297803641,0.8341695740423475,0.8341695740423475,35525.72981872157,35405.22815468563,1.0042561823732337,0.8,4287.579228476752,4273.035954225843,1.0042561823732337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037045104829,4632.441516551485,6.175087202546776,5.000690726410481,-3.722304243332608,8.72299496974309,2.937320418511195,3.5,0.8392344052889129,0.6,0.00022659300516543658,0.9973814792699986,0.00022718790139484449,199.13753250856286,0.0,0.0,0.0,0.07885319583291339,7.68550100071413e-05,0.00014973799515829528,0.0005885462720599625,0.09232521361274246,0.09232521361274246,0.09232521361274246,0.09232526664550368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7500485839,595.6599321158236,0.0,0.09232521361274246,0.09232521361938867,0.09232521361938867,0.371019583108226,0.371019583108226,0.5,10.015685668901414,0.0002849948007792591,0.0002849948007792591,-4.388311936054379e-11,3.4461197628843365e-07,0.0002835639177192206,-4.388311936054379e-11,27409.565212525216,20799.159840303124,0.7588285213221344,0.99237080333514,0.60981967183154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530568286811572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52160944286624,260.52160944286624,-12.628390557133741,244.6527069072591,276.39051197845737,125371.088762638,125365.93667828706,5.1520843509212435,0.0,nan,276.39051197845737,3.2405119784573913,270.0429509642262,-3.107049035773798,263.69538994999283,-9.454610050007147,257.3478289357542,-15.802171064245783,251.00026792150777,-22.149732078492207,244.6527069072591,-28.497293092740875,1.0,1.0,26022.012520719443,26022.012520719443,275.62420732106636,2.4742073210663875,275.62420732106636,275.62420732106636,76951.89645668911,76951.78611670947,0.11033997964113951,0.0,8546.071908451686,8546.071908451686,0.8850749387135084,3950.159762690629,275.62420732106636,2.4742073210663875,1.0,0.002,0.12885090634423363,0.0049089169653187305,0.00019902107541111463,0.0018009789245903632,0.09951053770555732,0.09951053770555732,0.0,1.4779844015322396e-15,1.0,1.0000005744490896,0.00028356396160234,0.09232521361938867,0.0,5.295660672162848e-08,0.06802187720114258,0.0,1600102.2570312056,266.61986193338845,3.446558594077942e-07,1.0,1284483.304580034,2598.2279880456076,,,,,,,,,,,,,,,,,,,2.0,15280.541723184046,1548.0050427287051,0.371019583108226,6.173730061729009,2.937320418511195
