time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4737.0,-30.26017157692359,5.000687880488469,35.04182847090775,24.48447720324623,5.003741117237078,-26.733780307524178,-40.22681237021459,1.4773498478047276,-6.530139573508222,-6.530139919710949,40.08373071443075,41048.2730763112,25750.34152230837,25750.34152230837,66798.61459861956,76960.66485899477,76951.8388120856,25750.34152230837,102702.18033439397,102702.18033439397,102702.18033439397,130111.76514226853,125603.77963159958,4507.985510668951,0.0,90892.03866046965,54979.64687765583,39902.6575364598,27409.584807874566,67312.24234433437,20799.17403332839,1548.0059902776525,0.0,0.8785782039273251,2.725693556790511,0.001494314320929203,1.0,1.0,-6.529855106695891,333993.7015600428,1558146.6236828063,4.665197626197435,1558146.6236828063,4.665197626197435,0.7588284966415451,0.09232526166340081,3.9305030839160144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305030839160144,1.284841373434738,1.285132524659548,3.0591348980370143,6481.939762815128,15280.534198532825,6453.509612195367,0.0003249551265144707,23124.784975340273,2358.071816098288,19289.9720997152,1967.0297297971479,0.8341687120674018,0.8341687120674018,35525.699864238595,35405.22815468563,1.004255123916036,0.8,4287.575613287996,4273.035954225843,1.004255123916036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037296610618,4632.441516551485,6.175086621704342,5.000687880488469,-3.722305918012679,8.722993798501149,2.937320713773601,3.5,0.8392344896496002,0.6,0.00022659300516543658,0.9973742624585398,0.00022718954528351478,199.13747563200616,0.0,0.0,0.0,0.07885319583291339,7.685551825376809e-05,0.00014973748691166848,0.0005885436540841468,0.0923252616572505,0.0923252616572505,0.0923252616572505,0.0923253149025342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.76904987096,595.6599262084779,0.0,0.0923252616572505,0.09232526166340081,0.09232526166340081,0.3710197388599494,0.3710197388599494,0.5,10.015687266264045,0.0002855024519590188,0.0002855024519590188,2.9615421226480976e-11,3.4620273936525336e-07,0.0002848130150709949,2.9615421226480976e-11,27409.584807874566,20799.17403332839,0.7588284966415451,0.9923694750341645,0.6098188330486691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530564846806924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5216413205491,260.5216413205491,-12.628358679450855,244.6527645709767,276.3905180701059,125370.81278632548,125365.48314365119,5.329642674274345,0.0,nan,276.3905180701059,3.2405180701059066,270.04296737028704,-3.1070326297129327,263.6954166704697,-9.454583329530294,257.34786597064436,-15.802134029355614,251.0003152708114,-22.14968472918858,244.6527645709767,-28.497235429023277,1.0,1.0,26022.012520719443,26022.012520719443,275.62421197861363,2.4742119786136527,275.62421197861363,275.62421197861363,76951.95384534699,76951.8388120856,0.11503326139063574,0.0,8546.071908451686,8546.071908451686,0.8850752007702731,3950.1555993355946,275.62421197861363,2.4742119786136527,1.0,0.002,0.12885085315442033,0.004908916914729207,0.0001990209926379968,0.0018009790072932538,0.0995104963189984,0.0995104963189984,0.0,-6.874969343817483e-14,1.0,1.000000576978657,0.00028481298545557365,0.09232526166340081,0.0,5.3189893532575087e-08,0.06832153048882926,0.0,1600102.2552663796,266.61986042649175,3.461731239440269e-07,1.0,1284483.3097285128,2598.2279672108275,,,,,,,,,,,,,,,,,,,2.0,15280.534198532825,1548.0059902776525,0.3710197388599494,6.173730061729009,2.937320713773601
4738.0,-30.260102194513497,5.000685036952826,35.041831222828876,24.48450926402586,5.003743013886249,-26.73371767369131,-40.22675408106295,1.4773584930341797,-6.5301413417634535,-6.530141695544907,40.08373636100987,41048.27722010479,25750.34123716049,25750.34123716049,66798.61845726529,76960.7203129178,76951.89244005411,25750.34123716049,102702.23367721461,102702.23367721461,102702.23367721461,130111.83881629774,125603.8501605635,4507.988655734246,0.0,90892.05592980364,54979.61283687252,39902.714547701245,27409.605139083124,67312.31968678437,20799.18874249932,1548.0069792625359,0.0,0.8785781728460644,2.725693376257545,0.001494314320929203,1.0,1.0,-6.529850603678653,333993.67814151815,1558146.8675740026,4.665198683532544,1558146.8675740026,4.665198683532544,0.7588284704197337,0.09232531004600154,3.9304998327128895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304998327128895,1.2848413329881176,1.2851324842037624,3.059132463906529,6481.934605184718,15280.526913603819,6453.5097115502085,0.00032495621728972863,23124.808497210543,2358.0742146615353,19289.97239669347,1967.0297600805036,0.8341678764181051,0.8341678764181051,35525.67635553786,35405.22815468563,1.004254293224054,0.8,4287.572776036868,4273.035954225843,1.004254293224054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037545925957,4632.441516551485,6.175086184132334,5.000685036952826,-3.7223077957465134,8.72299283269934,2.937321006464478,3.5,0.8392345732755652,0.6,0.00022659300516543658,0.9973670447083198,0.00022719118940981627,199.13741874763954,0.0,0.0,0.0,0.07885319583291339,7.685602619915994e-05,0.00014973697896627662,0.0005885411707778837,0.09232531003699941,0.09232531003699941,0.09232531003699941,0.09232536450579096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.788475985,595.6599201690982,0.0,0.09232531003699941,0.09232531004600154,0.09232531004600154,0.37101989465193574,0.37101989465193574,0.5,10.015688900185408,0.0002872606970072411,0.0002872606970072411,-1.8758328224066645e-11,3.5378144502828945e-07,0.00029109186624509675,-1.8758328224066645e-11,27409.605139083124,20799.18874249932,0.7588284704197337,0.9923683921173803,0.6098181939221436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530560696667647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5216738822041,260.5216738822041,-12.628326117795893,244.65282375185814,276.3905240125349,125370.52634091569,125365.08234468757,5.443996228111406,0.0,nan,276.3905240125349,3.2405240125349337,270.0429839604064,-3.1070160395935886,263.69544390828094,-9.454556091719041,257.3479038561429,-15.802096143857057,251.00036380400118,-22.149636195998795,244.65282375185814,-28.49717624814184,1.0,1.0,26022.012520719443,26022.012520719443,275.6242164779397,2.474216477939706,275.6242164779397,275.6242164779397,76952.00443408656,76951.89244005411,0.11199403244245332,0.0,8546.071908451686,8546.071908451686,0.885075406436048,3950.152331876454,275.6242164779397,2.474216477939706,1.0,0.002,0.12885079879184194,0.004908916820505484,0.0001990209079440454,0.0018009790919434417,0.0995104539720227,0.0995104539720227,0.0,-1.1251286360924873e-13,1.0,1.0000005896949322,0.000291091885003425,0.09232531004600154,0.0,5.43625292975786e-08,0.06982776188687977,0.0,1600102.2532038137,266.6198586582365,3.538002033565135e-07,1.0,1284483.3157899077,2598.2279426816654,,,,,,,,,,,,,,,,,,,2.0,15280.526913603819,1548.0069792625359,0.37101989465193574,6.173730061729009,2.937321006464478
4739.0,-30.260032819566018,5.000682204747656,35.04183397093794,24.484546249173604,5.003747129345856,-26.73365482469859,-40.22669572206212,1.477369134433894,-6.530142643010379,-6.530142990799842,40.083741754843125,41048.27340766609,25750.339875242753,25750.339875242753,66798.61328290885,76960.77183232705,76951.94394770883,25750.339875242753,102702.28382295158,102702.28382295158,102702.28382295158,130111.90782829907,125603.91607230809,4507.991755990985,0.0,90892.06749728639,54979.569072449485,39902.77602759656,27409.624005347487,67312.40003294405,20799.20242143997,1548.0078869093663,0.0,0.878578145327887,2.7256932447360387,0.001494314320929203,1.0,1.0,-6.529856822406941,333993.6610608723,1558147.1005491177,4.665199619657261,1558147.1005491177,4.665199619657261,0.7588284471681241,0.09232535783710075,3.930495834716429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930495834716429,1.284841283202438,1.285132434406801,3.0591294707777106,6481.928263103917,15280.519631178871,6453.510642880711,0.00032495761533378486,23124.834962162968,2358.0769133356416,19289.975180502668,1967.0300439500409,0.8341670421460337,0.8341670421460337,35525.64744694122,35405.22815468563,1.0042532717241732,0.8,4287.569287075513,4273.035954225843,1.0042532717241732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037791814209,4632.441516551485,6.175085493419437,5.000682204747656,-3.7223093093396864,8.722991514087342,2.9373212951320404,3.5,0.8392346557520115,0.6,0.00022659300516543658,0.9973598277907489,0.0002271928333702417,199.13736186942373,0.0,0.0,0.0,0.07885319583291339,7.685653475634366e-05,0.00014973647040909292,0.0005885385732480795,0.09232535783253643,0.09232535783253643,0.09232535783253643,0.09232541129247411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.80682563526,595.6599144673299,0.0,0.09232535783253643,0.09232535783710075,0.09232535783710075,0.3710200506057182,0.3710200506057182,0.5,10.01569050389873,0.00028750931318199946,0.00028750931318199946,-3.035438567167148e-11,3.4778946655933396e-07,0.0002861683929040737,-3.035438567167148e-11,27409.624005347487,20799.20242143997,0.7588284471681241,0.9923671307250411,0.6098174093863277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530556545958497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52170720450255,260.52170720450255,-12.62829279549743,244.65288419293526,276.39053021605514,125370.23040034379,125364.65923150502,5.571168838780657,0.0,nan,276.39053021605514,3.240530216055163,270.043001011438,-3.1069989885619975,263.69547180682275,-9.454528193177225,257.3479426021973,-15.802057397802685,251.0004133975669,-22.14958660243309,244.65288419293526,-28.497115807064716,1.0,1.0,26022.012520719443,26022.012520719443,275.6242212097408,2.474221209740847,275.6242212097408,275.6242212097408,76952.06091282725,76951.94394770883,0.11696511841728352,0.0,8546.071908451686,8546.071908451686,0.8850756593427059,3950.148313890011,275.6242212097408,2.474221209740847,1.0,0.002,0.12885074534874666,0.0049089168098521065,0.00019902082486689522,0.001800979174989009,0.0995104124334476,0.0995104124334476,0.0,-1.4409567289375147e-13,1.0,1.000000579723731,0.00028616842325845937,0.09232535783710075,0.0,5.344308098934291e-08,0.06864674611149008,0.0,1600102.2516694202,266.6198573569896,3.4781982094500563e-07,1.0,1284483.3202108787,2598.227924790967,,,,,,,,,,,,,,,,,,,2.0,15280.519631178871,1548.0078869093663,0.3710200506057182,6.173730061729009,2.9373212951320404
4740.0,-30.25997523533449,5.000679372495105,35.041836724174985,24.484573350660526,5.003748070494461,-26.733602904751656,-40.2266503550112,1.4773757399091834,-6.530144549766305,-6.530144903971182,40.08374739906658,41048.29089192253,25750.339883657805,25750.339883657805,66798.63077558033,76960.82599633394,76951.99711639738,25750.339883657805,102702.33700005518,102702.33700005518,102702.33700005518,130111.98144210182,125603.98653590944,4507.9949061923835,0.0,90892.09037498538,54979.5552705643,39902.81678269008,27409.644442046647,67312.46122473673,20799.21719849844,1548.0088842231607,0.0,0.8785781135123043,2.725693050272727,0.001494314320929203,1.0,1.0,-6.529853470430851,333993.635832191,1558147.3443388296,4.665200701972934,1558147.3443388296,4.665200701972934,0.7588284205026845,0.09232540630095551,3.9304933212233437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304933212233437,1.2848412522987915,1.2851324034961515,3.059127588090005,6481.924273914585,15280.51235091717,6453.509924915563,0.0003249584032224429,23124.855570724067,2358.0790148240294,19289.97303445679,1967.0298251142635,0.8341662059449912,0.8341662059449912,35525.62927244544,35405.22815468563,1.0042526295192808,0.8,4287.567093606413,4273.035954225843,1.0042526295192808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038036577048,4632.441516551485,6.175085132987139,5.000679372495105,-3.7223112911076632,8.722990663602769,2.9373215824784022,3.5,0.839234737850972,0.6,0.00022659300516543658,0.997353837477251,0.00022719419793740454,199.13731465804912,0.0,0.0,0.0,0.07885319583291339,7.685693010007398e-05,0.0001497360750653626,0.000588536642990605,0.09232540629132978,0.09232540629132978,0.09232540629132978,0.09232546084343865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.8262274694,595.659908435729,0.0,0.09232540629132978,0.09232540630095551,0.09232540630095551,0.37102020645394196,0.37102020645394196,0.5,10.0156921404942,0.0002889840761213236,0.0002889840761213236,-1.0345502232667059e-11,3.542048716553836e-07,0.0002914335403261248,-1.0345502232667059e-11,27409.644442046647,20799.21719849844,0.7588284205026845,0.9923664884657705,0.6098171147668219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055239569816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217397886923,260.5217397886923,-12.62826021130769,244.65294359965023,276.39053597771857,125369.88715362638,125364.4393898404,5.44776378599569,0.0,nan,276.39053597771857,3.2405359777185936,270.0430175021129,-3.1069824978870884,263.69549902650584,-9.454500973494135,257.3479805508939,-15.80201944910607,251.00046207527214,-22.149537924727838,244.65294359965023,-28.49705640034975,1.0,1.0,26022.012520719443,26022.012520719443,275.62422551798784,2.474225517987861,275.62422551798784,275.62422551798784,76952.10521641809,76951.99711639738,0.10810002070502378,0.0,8546.071908451686,8546.071908451686,0.8850758183421087,3950.1457878294605,275.62422551798784,2.474225517987861,1.0,0.002,0.12885069092242724,0.004908916691422477,0.00019902074001834543,0.0018009792599737143,0.09951037000917272,0.09951037000917272,0.0,-7.94026303041484e-15,1.0,1.0000005903868723,0.000291433550671627,0.09232540630095551,0.0,5.4426392026001714e-08,0.0699097930920574,0.0,1600102.2494426877,266.6198554502337,3.542152171576163e-07,1.0,1284483.3267407957,2598.227898365802,,,,,,,,,,,,,,,,,,,2.0,15280.51235091717,1548.0088842231607,0.37102020645394196,6.173730061729009,2.9373215824784022
4741.0,-30.259917784304196,5.000676554001977,35.04183946844485,24.484611104149394,5.003753214472935,-26.733550684424596,-40.226601146254666,1.4773861145811693,-6.530145734327391,-6.530146073907619,40.08375264675967,41048.275088677925,25750.3382290691,25750.3382290691,66798.61331774702,76960.87320908315,76952.04695613417,25750.3382290691,102702.38518520328,102702.38518520328,102702.38518520328,130112.04777764942,125604.04980341317,4507.997974236251,0.0,90892.10214855825,54979.5040281052,39902.88680050339,27409.662592446137,67312.54939294953,20799.23036721758,1548.009754773659,0.0,0.8785780872283458,2.725692931601106,0.001494314320929203,1.0,1.0,-6.529866692232474,333993.620404468,1558147.5710020016,4.665201596111557,1558147.5710020016,4.665201596111557,0.7588283984549911,0.09232545381322764,3.9304891527243377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304891527243377,1.284841203761001,1.2851323549473623,3.0591244592864606,6481.917644355321,15280.504836760621,6453.510945936855,0.0003249598679620125,23124.883091347107,2358.08182114658,19289.97608635776,1967.0301363215535,0.8341653451893863,0.8341653451893862,35525.59913097385,35405.22815468563,1.0042515644554975,0.8,4287.563455850112,4273.035954225843,1.0042515644554975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038277306896,4632.441516551485,6.175084379728823,5.000676554001977,-3.7223127098303355,8.722989263832313,2.9373218650901287,3.5,0.8392348185971796,0.6,0.00022659300516543658,0.9973478610589498,0.00022719555935563735,199.13726755590403,0.0,0.0,0.0,0.07885319583291339,7.685735892384393e-05,0.00014973564624159264,0.0005885343333287486,0.09232545380943238,0.09232545380943238,0.09232545380943238,0.09232550598257853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.84405640647,595.6599028961017,0.0,0.09232545380943238,0.09232545381322764,0.09232545381322764,0.37102036244928094,0.37102036244928094,0.5,10.015693705641247,0.00028748549385682054,0.00028748549385682054,4.831690603168681e-12,3.395802536942938e-07,0.00027938167517049806,4.831690603168681e-12,27409.662592446137,20799.23036721758,0.7588283984549911,0.9923649292763774,0.6098160812339908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530548950802906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.521772138939,260.521772138939,-12.628227861060964,244.65300217526877,276.3905421025937,125369.54868030253,125364.14002949072,5.4086508118062735,0.0,nan,276.3905421025937,3.2405421025937358,270.0430341171361,-3.1069658828639035,263.69552613167787,-9.454473868322111,257.3480181462154,-15.801981853784582,251.00051016074235,-22.149489839257626,244.65300217526877,-28.49699782473121,1.0,1.0,26022.012520719443,26022.012520719443,275.6242301799397,2.4742301799396955,275.6242301799397,275.6242301799397,76952.16222487556,76952.04695613417,0.11526874138507992,0.0,8546.071908451686,8546.071908451686,0.8850760820344038,3950.1415984879595,275.6242301799397,2.4742301799396955,1.0,0.002,0.12885063874678945,0.0049089166979950525,0.0001990206589501596,0.0018009793409244498,0.0995103294750798,0.0995103294750798,0.0,-1.2539058333316255e-13,1.0,1.0000005659789075,0.00027938167033880745,0.09232545381322764,0.0,5.2175681087484763e-08,0.06701879262656427,0.0,1600102.2480327485,266.6198542656726,3.395754220036906e-07,1.0,1284483.33073394,2598.227882206413,,,,,,,,,,,,,,,,,,,2.0,15280.504836760621,1548.009754773659,0.37102036244928094,6.173730061729009,2.9373218650901287
4742.0,-30.25986020115186,5.000673731363113,35.041842222900456,24.48463897397744,5.003753983237129,-26.733498782715202,-40.226551972422726,1.4773925648005184,-6.530147861814839,-6.530148215580342,40.08375842924293,41048.27580881742,25750.33873119273,25750.33873119273,66798.61454001015,76960.92834399092,76952.10141618554,25750.33873119273,102702.44014737828,102702.44014737828,102702.44014737828,130112.12395289412,125604.12281299233,4508.001139901802,0.0,90892.1254301623,54979.47289498916,39902.94726130349,27409.683805515844,67312.63106681933,20799.24569177787,1548.0107945804589,0.0,0.878578053649702,2.725692713814622,0.001494314320929203,1.0,1.0,-6.529857142145374,333993.59216205665,1558147.820763773,4.665202738403873,1558147.820763773,4.665202738403873,0.7588283702708125,0.09232550257223755,3.930486498334454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930486498334454,1.2848411735837215,1.2851323247632445,3.0591224652082176,6481.9134191428075,15280.497321855084,6453.510280178596,0.00032496070910343006,23124.904631698366,2358.084017651121,19289.974096361773,1967.0299333984362,0.8341644821280743,0.8341644821280743,35525.579937678835,35405.22815468563,1.0042508862510577,0.8,4287.561139422739,4273.035954225843,1.0042508862510577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038517551494,4632.441516551485,6.175084144381588,5.000673731363113,-3.7223148649821804,8.722988596345294,2.9373221471321935,3.5,0.8392348991806268,0.6,0.00022659300516543658,0.997341870935242,0.00022719692391231152,199.13722034545887,0.0,0.0,0.0,0.07885319583291339,7.685778744547772e-05,0.00014973521771995886,0.0005885322515734681,0.09232550255988883,0.09232550255988883,0.09232550255988883,0.09232555709258243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.86413009395,595.6598966528317,0.0,0.09232550255988883,0.09232550257223755,0.09232550257223755,0.3710205181737324,0.3710205181737324,0.5,10.015695341545984,0.0002889753833414943,0.0002889753833414943,-1.2278178473934531e-11,3.5376552887100843e-07,0.0002910734349939048,-1.2278178473934531e-11,27409.683805515844,20799.24569177787,0.7588283702708125,0.9923637433470854,0.6098153520112736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530545513877857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52180391204155,260.52180391204155,-12.628196087958429,244.65306005394316,276.39054777012615,125369.21378726688,125363.9016292302,5.312158036660204,0.0,nan,276.39054777012615,3.2405477701261702,270.0430502268937,-3.106949773106294,263.6955526836661,-9.45444731633387,257.34805514043217,-15.801944859567811,251.00055759718796,-22.149442402812014,244.65306005394316,-28.496939946056813,1.0,1.0,26022.012520719443,26022.012520719443,275.6242344107913,2.4742344107913254,275.6242344107913,275.6242344107913,76952.20750147603,76952.10141618554,0.10608529049204662,0.0,8546.071908451686,8546.071908451686,0.8850762499466572,3950.138930826126,275.6242344107913,2.4742344107913254,1.0,0.002,0.12885058438758057,0.004908916537623528,0.00019902057411179253,0.001800979425863858,0.09951028705589626,0.09951028705589626,0.0,-2.4349446070548453e-14,1.0,1.0000005896575603,0.0002910734472720833,0.09232550257223755,0.0,5.435919650955476e-08,0.0698234821859772,0.0,1600102.2455583394,266.61985213818514,3.5377780704948236e-07,1.0,1284483.3380438997,2598.227852624588,,,,,,,,,,,,,,,,,,,2.0,15280.497321855084,1548.0107945804589,0.3710205181737324,6.173730061729009,2.9373221471321935
4743.0,-30.25980267522015,5.000670922450145,35.041844967310425,24.484676762390905,5.0037590519544075,-26.733446502506162,-40.22650272874159,1.4774028792221385,-6.530149060915278,-6.530149398127297,40.08376364826191,41048.260108246766,25750.337079412297,25750.337079412297,66798.59718765906,76960.97555705471,76952.15083951122,25750.337079412297,102702.48791892352,102702.48791892352,102702.48791892352,130112.18975245705,125604.1855512665,4508.00420119055,0.0,90892.13709134166,54979.42164246152,39903.017165422374,27409.701833533534,67312.71899895591,20799.258771481513,1548.0116595495238,0.0,0.8785780274065347,2.7256925938879113,0.001494314320929203,1.0,1.0,-6.529871968621535,333993.57656811026,1558148.0461879682,4.665203631154924,1558148.0461879682,4.665203631154924,0.7588283483636921,0.0923255500504897,3.930482314744425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930482314744425,1.2848411253278174,1.2851322764964053,3.0591193239876975,6481.906763273461,15280.489811511425,6453.511321459892,0.0003249621807858516,23124.932212613665,2358.086830121771,19289.97720882125,1967.0302507809752,0.8341636218202355,0.8341636218202356,35525.54968707696,35405.22815468563,1.0042498173314733,0.8,4287.557488495568,4273.035954225843,1.0042498173314733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.03875272945,4632.441516551485,6.1750834000182175,5.000670922450145,-3.7223162944323667,8.722987216882512,2.9373224232261395,3.5,0.8392349780646112,0.6,0.00022659300516543658,0.9973358868026918,0.00022719828712056028,199.13717318194935,0.0,0.0,0.0,0.07885319583291339,7.685821657802112e-05,0.00014973478858741547,0.0005885299384448319,0.09232555004652052,0.09232555004652052,0.09232555004652052,0.09232560186059377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.8818725233,595.6598911399244,0.0,0.09232555004652052,0.0923255500504897,0.0923255500504897,0.37102067419679463,0.37102067419679463,0.5,10.015696895877126,0.00028709265518500615,0.00028709265518500615,8.128608897095546e-12,3.372120431777148e-07,0.0002774295057861309,8.128608897095546e-12,27409.701833533534,20799.258771481513,0.7588283483636921,0.9923621892126386,0.6098143221474008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530542069050427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52183559863954,260.52183559863954,-12.628164401360436,244.65311739159978,276.3905538056661,125368.88662455764,125363.58892935891,5.297695198695389,0.0,nan,276.3905538056661,3.2405538056661385,270.0430665228544,-3.10693347714556,263.6955792400541,-9.45442075994589,257.3480919572419,-15.8019080427581,251.00060467442074,-22.149395325579235,244.65311739159978,-28.4968826084002,1.0,1.0,26022.012520719443,26022.012520719443,275.6242390114072,2.474239011407235,275.6242390114072,275.6242390114072,76952.26463363801,76952.15083951122,0.11379412679525558,0.0,8546.071908451686,8546.071908451686,0.8850765145935101,3950.1347263181474,275.6242390114072,2.474239011407235,1.0,0.002,0.12885053257640536,0.004908916540360997,0.00019902049360139479,0.0018009795062538007,0.0995102468006974,0.0995102468006974,0.0,-1.44804741114557e-13,1.0,1.0000005620252732,0.000277429497657522,0.0923255500504897,0.0,5.181115740772169e-08,0.06655056862410681,0.0,1600102.2441285881,266.6198509390847,3.372039145688177e-07,1.0,1284483.3420800676,2598.2278362910906,,,,,,,,,,,,,,,,,,,2.0,15280.489811511425,1548.0116595495238,0.37102067419679463,6.173730061729009,2.9373224232261395
4744.0,-30.25974501789863,5.000668109213758,35.04184772137234,24.48470463221895,5.003759761186459,-26.733394539991213,-40.226453554909654,1.4774092832810286,-6.530151210587121,-6.53015156088558,40.083769415618534,41048.26097508525,25750.33760291639,25750.33760291639,66798.59857800163,76961.03068893752,76952.20504748043,25750.33760291639,102702.54265039682,102702.54265039682,102702.54265039682,130112.26565043262,125604.25829153224,4508.007358900369,0.0,90892.1602797769,54979.39056593236,39903.07745982727,27409.72300003579,67312.80045986307,20799.274061078457,1548.0126976430938,0.0,0.8785779937709076,2.725692373968742,0.001494314320929203,1.0,1.0,-6.529863308622225,333993.54804708017,1558148.295297291,4.665204775385818,1558148.295297291,4.665204775385818,0.7588283201932139,0.09232559879195991,3.9304796498065313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304796498065313,1.284841095366503,1.2851322465283015,3.059117321185431,6481.902519575788,15280.482301940885,6453.510671223721,0.00032496302689361163,23124.953791390537,2358.089030544634,19289.97526522182,1967.0300525889902,0.8341627593826161,0.8341627593826161,35525.53041750495,35405.22815468563,1.004249136431986,0.8,4287.555162862369,4273.035954225843,1.004249136431986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0389874271905,4632.441516551485,6.175083178012131,5.000668109213758,-3.7223184667630873,8.722986575976845,2.937322698756333,3.5,0.8392350567875236,0.6,0.00022659300516543658,0.9973298890411825,0.00022719965344995284,199.1371259107403,0.0,0.0,0.0,0.07885319583291339,7.685864510407579e-05,0.00014973436006136077,0.0005885278550979824,0.09232559877957665,0.09232559877957665,0.09232559877957665,0.09232565279016665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.90194837254,595.6598848952112,0.0,0.09232559877957665,0.09232559879195991,0.09232559879195991,0.37102082990836566,0.37102082990836566,0.5,10.01569851616016,0.00028810446320903793,0.00028810446320903793,-5.2239101933082566e-11,3.5029847822443116e-07,0.00028825226337403365,-5.2239101933082566e-11,27409.72300003579,20799.274061078457,0.7588283201932139,0.9923610089262586,0.6098135970373317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530538627647769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218668300883,260.5218668300883,-12.628133169911678,244.65317426966763,276.3905593904965,125368.56111846968,125363.33951985462,5.221598615051277,0.0,nan,276.3905593904965,3.2405593904965144,270.04308236633216,-3.1069176336678197,263.69560534217965,-9.45439465782033,257.348128318013,-15.801871681986995,251.000651293841,-22.149348706158975,244.65317426966763,-28.496825730332347,1.0,1.0,26022.012520719443,26022.012520719443,275.62424319167644,2.4742431916764644,275.62424319167644,275.62424319167644,76952.30993832914,76952.20504748043,0.10489084871369414,0.0,8546.071908451686,8546.071908451686,0.8850766831729648,3950.132048055564,275.62424319167644,2.4742431916764644,1.0,0.002,0.1288504787440341,0.004908916374055319,0.00019902040956813196,0.001800979590434502,0.09951020478406598,0.09951020478406598,0.0,2.6337439174017874e-15,1.0,1.0000005839440738,0.0002882523156131356,0.09232559879195991,0.0,5.3832392915689356e-08,0.06914681236190678,0.0,1600102.241626657,266.61984878941286,3.5035071732636425e-07,1.0,1284483.3494621427,2598.227806417435,,,,,,,,,,,,,,,,,,,2.0,15280.482301940885,1548.0126976430938,0.37102082990836566,6.173730061729009,2.937322698756333
4745.0,-30.259687418669227,5.000665309563887,35.04185046501324,24.484742350783222,5.003764782454756,-26.733342198557725,-40.22640808308495,1.4774195623268933,-6.530152429718555,-6.530152762693839,40.083774623014854,41048.26074744683,25750.33596786107,25750.33596786107,66798.5967153079,76961.07790220046,76952.25427901946,25750.33596786107,102702.59024688053,102702.59024688053,102702.59024688053,130112.3312421616,125604.3208315048,4508.01041065681,0.0,90892.17186665474,54979.35471183634,39903.13017202044,27409.740995281063,67312.8711673015,20799.287115895866,1548.0135615148617,0.0,0.8785779674675601,2.72569225209321,0.001494314320929203,1.0,1.0,-6.529878773063388,333993.53219890094,1558148.5202191558,4.665205670184182,1558148.5202191558,4.665205670184182,0.7588282982855157,0.09232564625127333,3.930475458630844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930475458630844,1.2848410472761098,1.2851321984270108,3.0591141736664897,6481.895850360844,15280.474796920053,6453.511724400592,0.0003249645022076877,23124.981398132542,2358.0918456488753,19289.97841323797,1967.0303735973007,0.8341618996846298,0.8341618996846298,35525.50011204231,35405.22815468563,1.0042480655742436,0.8,4287.551505314084,4273.035954225843,1.0042480655742436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039217026235,4632.441516551485,6.175082445921052,5.000665309563887,-3.722319912066401,8.722985221630289,2.937322968300773,3.5,0.8392351338002209,0.6,0.00022659300516543658,0.9973238973615092,0.00022720101841027212,199.13707868718132,0.0,0.0,0.0,0.07885319583291339,7.685904137090185e-05,0.00014973396379453472,0.0005885256700179381,0.09232564624789316,0.09232564624789316,0.09232564624789316,0.09232569742038067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.91972661763,595.659879370089,0.0,0.09232564624789316,0.09232564625127333,0.09232564625127333,0.3710209858991755,0.3710209858991755,0.5,10.01570005140384,0.0002857148817838606,0.0002857148817838606,-4.990852175978944e-11,3.3297527579634334e-07,0.0002739896304433387,-4.990852175978944e-11,27409.740995281063,20799.287115895866,0.7588282982855157,0.9923599388486132,0.6098129530892272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530535178386548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218980758652,260.5218980758652,-12.628101924134796,244.6532308008741,276.3905653508415,125368.24171437623,125363.01772040715,5.2239939690820965,0.0,nan,276.3905653508415,3.240565350841507,270.04309844085367,-3.1069015591463085,263.6956315308706,-9.45436846912935,257.3481646208761,-15.801835379123872,251.00069771087522,-22.149302289124762,244.6532308008741,-28.49676919912588,1.0,1.0,26022.012520719443,26022.012520719443,275.6242477505896,2.4742477505895977,275.6242477505896,275.6242477505896,76952.36686490802,76952.25427901946,0.11258588856435381,0.0,8546.071908451686,8546.071908451686,0.8850769482995982,3950.127835923998,275.6242477505896,2.4742477505895977,1.0,0.002,0.1288504275753111,0.004908916370729731,0.0001990203300421711,0.001800979669894302,0.09951016502108555,0.09951016502108555,0.0,-6.352687473287766e-14,1.0,1.0000005550588005,0.00027398968035186044,0.09232564625127333,0.0,5.116880860686908e-08,0.0657254828772316,0.0,1600102.240172343,266.6198475702814,3.3302518431810313e-07,1.0,1284483.353564116,2598.2277898176503,,,,,,,,,,,,,,,,,,,2.0,15280.474796920053,1548.0135615148617,0.3710209858991755,6.173730061729009,2.937322968300773
4746.0,-30.259629763886306,5.000662505428598,35.04185321800886,24.484770220611267,5.00376543463263,-26.733290244034343,-40.22635890925301,1.4774259147849904,-6.530154600624314,-6.530154946182294,40.083780380255995,41048.261482876944,25750.336510819918,25750.336510819918,66798.59799369687,76961.13299596727,76952.30831501534,25750.336510819918,102702.64482583526,102702.64482583526,102702.64482583526,130112.40696394531,125604.39340638742,4508.013557557888,0.0,90892.19495274141,54979.32343966816,39903.19057008139,27409.76213811005,67312.95270819144,20799.30238706624,1548.0145989839168,0.0,0.8785779337588411,2.7256920300883847,0.001494314320929203,1.0,1.0,-6.529870648078315,333993.5034060969,1558148.7688909874,4.665206816901649,1558148.7688909874,4.665206816901649,0.7588282700982383,0.09232569497342824,3.9304727816296334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304727816296334,1.2848410175562124,1.2851321687003787,3.0591121609002285,6481.891585550661,15280.467292657353,6453.511091515867,0.00032496535396226453,23125.003021915378,2358.0940506610696,19289.97652150317,1967.0301806940363,0.834161037869799,0.834161037869799,35525.48075523639,35405.22815468563,1.0042473815925432,0.8,4287.549169152677,4273.035954225843,1.0042473815925432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039446122596,4632.441516551485,6.175082236875051,5.000662505428598,-3.7223221014151044,8.722984606843703,2.9373232372550846,3.5,0.8392352106443098,0.6,0.00022659300516543658,0.9973178999418492,0.00022720238469463807,199.13703141809845,0.0,0.0,0.0,0.07885319583291339,7.685946990120867e-05,0.0001497335352642279,0.0005885235848532286,0.09232569496172112,0.09232569496172112,0.09232569496172112,0.09232574823435499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9398593526,595.6598731063812,0.0,0.09232569496172112,0.09232569497342824,0.09232569497342824,0.37102114156444926,0.37102114156444926,0.5,10.01570164974025,0.00028621894091429567,0.00028621894091429567,1.057287590811029e-11,3.455579644651152e-07,0.0002842981039634651,1.057287590811029e-11,27409.76213811005,20799.30238706624,0.7588282700982383,0.9923587557253006,0.609812225305661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530531732602232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52192894122464,260.52192894122464,-12.628071058775333,244.65328701816216,276.3905708642714,125367.92187754466,125362.7614857258,5.160391818838554,0.0,nan,276.3905708642714,3.240570864271433,270.0431140950581,-3.106885904941862,263.6956573258431,-9.454342674156862,257.3482005566207,-15.801799443379252,251.0007437873922,-22.14925621260778,244.65328701816216,-28.496712981837817,1.0,1.0,26022.012520719443,26022.012520719443,275.62425189000555,2.4742518900055757,275.62425189000555,275.62425189000555,76952.41214233977,76952.30831501534,0.10382732443395071,0.0,8546.071908451686,8546.071908451686,0.8850771176421096,3950.1251455377815,275.62425189000555,2.4742518900055757,1.0,0.002,0.12885037448148565,0.004908916197616556,0.00019902024714122638,0.0018009797529610475,0.09951012357061319,0.09951012357061319,0.0,1.0227409197316462e-13,1.0,1.0000005759358066,0.0002842980933905892,0.09232569497342824,0.0,5.309397833130297e-08,0.06819833173673101,0.0,1600102.2376446202,266.61984539937566,3.455473915892071e-07,1.0,1284483.3610165329,2598.2277596593267,,,,,,,,,,,,,,,,,,,2.0,15280.467292657353,1548.0145989839168,0.37102114156444926,6.173730061729009,2.9373232372550846
4747.0,-30.259572166684347,5.000659714835782,35.041855960260264,24.484807974100136,5.003770412176629,-26.733237908798078,-40.22630970049647,1.4774361542743808,-6.530155834864331,-6.530156162515953,40.0837855761908,41048.24585376196,25750.3348810246,25750.3348810246,66798.58073478656,76961.18018180781,76952.35737449363,25750.3348810246,102702.69225551822,102702.69225551822,102702.69225551822,130112.47235950753,125604.45576268031,4508.016596827215,0.0,90892.20646256396,54979.272134454906,39903.26036456561,27409.780103989306,67313.04046855491,20799.31541960181,1548.0154618342833,0.0,0.8785779074207731,2.725691906753705,0.001494314320929203,1.0,1.0,-6.529886671010274,333993.4873673971,1558148.993318479,4.665207712881225,1558148.993318479,4.665207712881225,0.7588282481906746,0.09232574240706985,3.9304685810728284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304685810728284,1.28484096965089,1.2851321207842006,3.05910900563888,6481.884899930485,15280.45979142755,6453.512157994139,0.0003249668336495712,23125.0306643476,2358.0968694047,19289.979709278094,1967.0305057566136,0.8341601786075858,0.8341601786075858,35525.45038193034,35405.22815468563,1.0042463083378976,0.8,4287.545503416412,4273.035954225843,1.0042463083378976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039670091784,4632.441516551485,6.17508151438229,5.000659714835782,-3.722323559071336,8.722983273907118,2.937323500190212,3.5,0.839235285768632,0.6,0.00022659300516543658,0.9973119085507646,0.00022720374962202977,199.13698419624654,0.0,0.0,0.0,0.07885319583291339,7.685989873808015e-05,0.00014973310642735644,0.0005885212703591585,0.092325742402491,0.092325742402491,0.092325742402491,0.09232579275055988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.95770264947,595.6598675595459,0.0,0.092325742402491,0.09232574240706985,0.09232574240706985,0.3710212974973162,0.3710212974973162,0.5,10.015703159993294,0.0002833121111507353,0.0002833121111507353,9.060840966412798e-11,3.2765160540293436e-07,0.0002694915056622449,9.060840966412798e-11,27409.780103989306,20799.31541960181,0.7588282481906746,0.9923572055252997,0.609811198068486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530528283496154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5219598833136,260.5219598833136,-12.62804011668635,244.65334300798315,276.39057675862904,125367.60724330101,125362.43402300439,5.173220296625463,0.0,nan,276.39057675862904,3.240576758629061,270.04313000850635,-3.1068699914936246,263.6956832583869,-9.45431674161307,257.3482365082558,-15.801763491744168,251.00078975812048,-22.1492102418795,244.65334300798315,-28.496656992016824,1.0,1.0,26022.012520719443,26022.012520719443,275.62425641425995,2.474256414259969,275.62425641425995,275.62425641425995,76952.46917973582,76952.35737449363,0.11180524219525978,0.0,8546.071908451686,8546.071908451686,0.8850773833621005,3950.1209239781924,275.62425641425995,2.474256414259969,1.0,0.002,0.12885032415264225,0.004908916187538706,0.00019902016890662168,0.0018009798309134998,0.09951008445331085,0.09951008445331085,0.0,-1.7987868139446306e-13,1.0,1.0000005459487158,0.0002694914150538352,0.09232574240706985,0.0,5.032878832590658e-08,0.06464649139367926,0.0,1600102.236171645,266.61984416513565,3.2756099699327024e-07,1.0,1284483.3651678176,2598.227742859983,,,,,,,,,,,,,,,,,,,2.0,15280.45979142755,1548.0154618342833,0.3710212974973162,6.173730061729009,2.937323500190212
4748.0,-30.259514438484622,5.0006569197302735,35.04185871166744,24.484835809003584,5.003771033670279,-26.733185891267897,-40.226260491739936,1.4774424864526476,-6.5301580199923706,-6.530158359665015,40.083791324910855,41048.24679962663,25750.335427265156,25750.335427265156,66798.58222689178,76961.23528621708,76952.4112855672,25750.335427265156,102702.74671283236,102702.74671283236,102702.74671283236,130112.54794163143,125604.52821122405,4508.019730407385,0.0,90892.2295039558,54979.24101736187,39903.320540659915,27409.801228799064,67313.12176945899,20799.3306767513,1548.016498805416,0.0,0.8785778736697349,2.7256916833523217,0.001494314320929203,1.0,1.0,-6.529878907100397,333993.45839260815,1558149.241622064,4.665208861038425,1558149.241622064,4.665208861038425,0.7588282199908023,0.09232579110355392,3.9304659000362054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304659000362054,1.2848409400258747,1.2851320911524722,3.059106989505683,6481.88062798617,15280.452290966034,6453.511531928769,0.00032496768737461774,23125.052300572952,2358.0990756856777,19289.977837926806,1967.0303149318888,0.8341593172288252,0.8341593172288252,35525.430995938455,35405.22815468563,1.0042456233251376,0.8,4287.543163732568,4273.035954225843,1.0042456233251376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039893559894,4632.441516551485,6.175081314457765,5.0006569197302735,-3.7223257601243467,8.72298267985462,2.9373237625370936,3.5,0.8392353607248839,0.6,0.00022659300516543658,0.9973059035719547,0.00022720511766136166,199.13693686701674,0.0,0.0,0.0,0.07885319583291339,7.686032757716408e-05,0.00014973267758827251,0.0005885191833818205,0.09232579108953572,0.09232579108953572,0.09232579108953572,0.09232584348306076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9779240003,595.6598612666073,0.0,0.09232579108953572,0.09232579110355392,0.09232579110355392,0.3710214530922331,0.3710214530922331,0.5,10.015704731399962,0.000283332481387788,0.000283332481387788,1.1198153515579179e-11,3.396726242499426e-07,0.00027945256459815937,1.1198153515579179e-11,27409.801228799064,20799.3306767513,0.7588282199908023,0.9923560291211949,0.6098104755891868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530524837836398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5219905040853,260.5219905040853,-12.628009495914682,244.65339879472094,276.39058221343555,125367.29184883797,125362.17234959034,5.119499247597873,0.0,nan,276.39058221343555,3.240582213435573,270.0431455296992,-3.1068544703007888,263.6957088459645,-9.454291154035502,257.3482721622195,-15.801727837780504,251.00083547847208,-22.149164521527894,244.65339879472094,-28.496601205279035,1.0,1.0,26022.012520719443,26022.012520719443,275.6242605253978,2.474260525397824,275.6242605253978,275.6242605253978,76952.51437686029,76952.4112855672,0.10309129308734555,0.0,8546.071908451686,8546.071908451686,0.8850775529598367,3950.1182295363865,275.6242605253978,2.474260525397824,1.0,0.002,0.12885027196331716,0.0049089160077093,0.00019902008739711036,0.0018009799124426747,0.09951004369855518,0.09951004369855518,0.0,-1.6021515711339696e-13,1.0,1.0000005661224078,0.00027945255340000585,0.09232579110355392,0.0,5.218910434014571e-08,0.06703603675931805,0.0,1600102.2336266437,266.6198419800076,3.39661426096427e-07,1.0,1284483.3726673394,2598.2277125110422,,,,,,,,,,,,,,,,,,,2.0,15280.452290966034,1548.016498805416,0.3710214530922331,6.173730061729009,2.9373237625370936
4749.0,-30.259456769030574,5.000654138100369,35.04186145228983,24.484873562492453,5.0037759884349695,-26.733133493280874,-40.2262112480588,1.4774527126754484,-6.530159270284855,-6.530159591832063,40.08379651649696,41048.231403168815,25750.33380550338,25750.33380550338,66798.5652086722,76961.28247820289,76952.46028013353,25750.33380550338,102702.79408563691,102702.79408563691,102702.79408563691,130112.61327285216,125604.59051660444,4508.022756247718,0.0,90892.24097718234,54979.18990210942,39903.39008341436,27409.81918721525,67313.20927062961,20799.34370297025,1548.0173616726443,0.0,0.8785778472617214,2.725691558396936,0.001494314320929203,1.0,1.0,-6.529895018951379,333993.4421434011,1558149.465862166,4.665209759397521,1558149.465862166,4.665209759397521,0.7588281980594633,0.09232583851258658,3.9304616980000016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304616980000016,1.2848408921826253,1.2851320432983813,3.0591038329447344,6481.873939612296,15280.444795048745,6453.512602868103,0.00032496916794620126,23125.079942499495,2358.101894377743,19289.981039036145,1967.030641354198,0.8341584585653619,0.8341584585653619,35525.40061192455,35405.22815468563,1.004244549692501,0.8,4287.539496703979,4273.035954225843,1.004244549692501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04011190668,4632.441516551485,6.17508060221739,5.000654138100369,-3.7223272311411715,8.722981369241541,2.9373240188716583,3.5,0.8392354339633309,0.6,0.00022659300516543658,0.997299904742902,0.00022720648431612044,199.13688958597288,0.0,0.0,0.0,0.07885319583291339,7.686075672281976e-05,0.00014973224844261682,0.0005885168674591258,0.09232583850887602,0.09232583850887602,0.09232583850887602,0.09232588793800577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.99587826186,595.6598556834803,0.0,0.09232583850887602,0.09232583851258658,0.09232583851258658,0.37102160894673025,0.37102160894673025,0.5,10.015706214272084,0.0002800248710741471,0.0002800248710741471,-3.8482994568767026e-11,3.215471906514722e-07,0.00026457288066694673,-3.8482994568767026e-11,27409.81918721525,20799.34370297025,0.7588281980594633,0.9923544863254357,0.609809454161312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052138434155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5220212505562,260.5220212505562,-12.627978749443798,244.65345444454758,276.39058805655065,125366.98092376794,125361.84040911922,5.140514648728175,0.0,nan,276.39058805655065,3.2405880565506777,270.0431613341576,-3.1068386658423606,263.69573461176276,-9.454265388237218,257.34830788936176,-15.801692110638214,251.00088116695667,-22.149118833043303,244.65345444454758,-28.4965455554524,1.0,1.0,26022.012520719443,26022.012520719443,275.62426502622327,2.474265026223293,275.62426502622327,275.62426502622327,76952.57147495289,76952.46028013353,0.11119481935747899,0.0,8546.071908451686,8546.071908451686,0.8850778187733357,3950.1140064900014,275.62426502622327,2.474265026223293,1.0,0.002,0.12885022255309328,0.004908915991825273,0.00019902001057486274,0.0018009799893366311,0.09951000528743137,0.09951000528743137,0.0,-8.850602542520569e-14,1.0,1.0000005359875628,0.0002645729191499413,0.09232583851258658,0.0,4.9410286181738425e-08,0.06346669124698608,0.0,1600102.232134718,266.6198407297151,3.2158567364604096e-07,1.0,1284483.3768731088,2598.2276954912027,,,,,,,,,,,,,,,,,,,2.0,15280.444795048745,1548.0173616726443,0.37102160894673025,6.173730061729009,2.9373240188716583
