time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.259398969787203,5.0006513519243025,35.041864202072844,24.4849013973959,5.003776592572026,-26.733081413551893,-40.22616207422686,1.4774590363339817,-6.530161469384268,-6.530161803065345,40.08380226209928,41048.23259101609,25750.334355760137,25750.334355760137,66798.56694677622,76961.33758912778,76952.51414700187,25750.334355760137,102702.848502762,102702.848502762,102702.848502762,130112.6888145147,125604.66293803284,4508.025876481852,0.0,90892.2639896721,54979.1589915496,39903.44999791388,27409.840311752698,67313.29030966657,20799.35895903743,1548.018398971773,0.0,0.8785778134470169,2.725691333577705,0.001494314320929203,1.0,1.0,-6.529887280495075,333993.4129845633,1558149.7140304178,4.665210909720646,1558149.7140304178,4.665210909720646,0.7588281698277224,0.09232588718651516,3.9304590168007456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304590168007456,1.2848408625974737,1.2851320137065254,3.0591018165898065,6481.86966719816,15280.437299878859,6453.511979667634,0.00032497002196386145,23125.10157239985,2358.104100013751,19289.979176248235,1967.0304514026948,0.8341575977885048,0.8341575977885048,35525.381224749915,35405.22815468563,1.0042438646381877,0.8,4287.537156877389,4273.035954225843,1.0042438646381877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040329748026,4632.441516551485,6.175080411588271,5.0006513519243025,-3.722329444242434,8.722980796166738,2.9373242746128545,3.5,0.8392355070322441,0.6,0.00022659300516543658,0.9972938924521045,0.00022720785405423388,199.13684219854213,0.0,0.0,0.0,0.07885319583291339,7.686118526196942e-05,0.00014973181990346718,0.0005885147816415679,0.09232588717478976,0.09232588717478976,0.09232588717478976,0.09232593863532754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.01621684764,595.6598493522691,0.0,0.09232588717478976,0.09232588718651516,0.09232588718651516,0.3710217644612118,0.3710217644612118,0.5,10.015707758231835,0.00027972182527946643,0.00027972182527946643,8.753886504564434e-12,3.33681100528338e-07,0.00027452257029381144,8.753886504564434e-12,27409.840311752698,20799.35895903743,0.7588281698277224,0.9923533174426264,0.6098087376531248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051793436271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5220517161568,260.5220517161568,-12.627948283843182,244.65350996522076,276.39059346707705,125366.66859169767,125361.57503563796,5.0935560597308935,0.0,nan,276.39059346707705,3.240593467077076,270.0431767667151,-3.1068232332848993,263.6957600663501,-9.454239933649887,257.3483433659773,-15.801656634022663,251.00092666560064,-22.149073334399333,244.65350996522076,-28.496490034779214,1.0,1.0,26022.012520719443,26022.012520719443,275.6242691181043,2.474269118104303,275.6242691181043,275.6242691181043,76952.61673685454,76952.51414700187,0.10258985267137177,0.0,8546.071908451686,8546.071908451686,0.8850779883813111,3950.1113118847493,275.6242691181043,2.474269118104303,1.0,0.002,0.1288501712847433,0.004908915806052768,0.00019901993048216732,0.00180098006962238,0.09950996524108366,0.09950996524108366,0.0,1.0454701340756323e-13,1.0,1.0000005561379728,0.00027452256153992494,0.09232588718651516,0.0,5.126845666781789e-08,0.06585348073468261,0.0,1600102.229573313,266.6198385306157,3.3367234664183343e-07,1.0,1284483.3844202687,2598.227664949489,,,,,,,,,,,,,,,,,,,2.0,15280.437299878859,1548.018398971773,0.3710217644612118,6.173730061729009,2.9373242746128545
4751.0,-30.25934118157034,5.000648564419175,35.04186693217597,24.484929162450157,5.003777605843817,-26.733029302831987,-40.22611667225135,1.4774657271002776,-6.53016356480623,-6.530163858761494,40.083807193872346,41048.25009521155,25750.33451262053,25750.33451262053,66798.58460783208,76961.392780304,76952.55704660981,25750.33451262053,102702.89155923034,102702.89155923034,102702.89155923034,130112.74942489402,125604.7205799609,4508.028844933132,0.0,90892.28761479484,54979.14492968173,39903.4918723479,27409.857865663682,67313.34973801157,20799.371642274054,1548.019262380049,0.0,0.8785777835678579,2.725691125241719,0.001494314320929203,1.0,1.0,-6.529922030283387,333993.3858760697,1558149.9270485172,4.665211926162748,1558149.9270485172,4.665211926162748,0.7588281465818697,0.09232593458640227,3.930456438955068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930456438955068,1.2848408312948145,1.285131982396773,3.0590998847647928,6481.865573892769,15280.4298092314,6453.511233022239,0.00032497082967907425,23125.122750109662,2358.106259539156,19289.976944475187,1967.0302238251786,0.8341567373683979,0.8341567373683978,35525.362584900264,35405.22815468563,1.0042432059910182,0.8,4287.534907245006,4273.035954225843,1.0042432059910182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040542472173,4632.441516551485,6.175080134198087,5.000648564419175,-3.722331543249428,8.722980107668604,2.937324524346575,3.5,0.8392355783847357,0.6,0.00022659300516543658,0.997287881347366,0.00022720922353864622,199.1367948201741,0.0,0.0,0.0,0.07885319583291339,7.686158093217938e-05,0.0001497314242332572,0.0005885128404915186,0.09232593457614173,0.09232593457614173,0.09232593457614173,0.09232597993344584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.03350397234,595.6598439733151,0.0,0.09232593457614173,0.09232593458640227,0.09232593458640227,0.3710219202347483,0.3710219202347483,0.5,10.01570911889436,0.00027288445687645435,0.00027288445687645435,1.9326762412674725e-12,2.9395528144959826e-07,0.0002418284781242619,1.9326762412674725e-12,27409.857865663682,20799.371642274054,0.7588281465818697,0.9923527037031584,0.6098084593171237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530514476621081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5220819881474,260.5220819881474,-12.627918011852557,244.65356538203991,276.39059859424003,125366.36834454,125361.3071582536,5.061186286380753,0.0,nan,276.39059859424003,3.240598594240055,270.0431919518085,-3.1068080481914535,263.6957853093732,-9.45421469062677,257.3483786669344,-15.801621333065555,251.00097202448848,-22.1490279755115,244.65356538203991,-28.496434617960062,1.0,1.0,26022.012520719443,26022.012520719443,275.62427208221237,2.4742720822123943,275.62427208221237,275.62427208221237,76952.6671523921,76952.55704660981,0.11010578228160739,0.0,8546.071908451686,8546.071908451686,0.8850781514513023,3950.108721149843,275.62427208221237,2.4742720822123943,1.0,0.002,0.12885012612205227,0.004908915622097547,0.0001990198598837719,0.001800980140136974,0.09950992994188594,0.09950992994188594,0.0,2.074599173007563e-14,1.0,1.000000489924573,0.00024182847619158565,0.09232593458640227,0.0,4.516269571834792e-08,0.05801073256272913,0.0,1600102.2270594612,266.61983643519375,2.93953348773357e-07,1.0,1284483.3914367412,2598.227636555348,,,,,,,,,,,,,,,,,,,2.0,15280.4298092314,1548.019262380049,0.3710219202347483,6.173730061729009,2.937324524346575
4752.0,-30.259283558996756,5.000645793898605,35.04186965714718,24.484971770457946,5.003785012199207,-26.73297670187591,-40.226067358721025,1.4774781550629552,-6.530164642571265,-6.530164929724519,40.08381250577293,41048.22720597856,25750.332472147405,25750.332472147405,66798.55967812597,76961.4360624242,76952.60845303167,25750.332472147405,102702.94092517908,102702.94092517908,102702.94092517908,130112.81718432794,125604.78538875667,4508.031795571265,0.0,90892.29372619287,54979.084869686296,39903.56539611842,27409.87625914886,67313.44165526728,20799.384991603318,1548.0201423788858,0.0,0.8785777575757288,2.725691016521504,0.001494314320929203,1.0,1.0,-6.529928705874454,333993.3717534131,1558150.1564841026,4.665212810374221,1558150.1564841026,4.665212810374221,0.7588281243940642,0.09232598188088614,3.9304515487422917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304515487422917,1.2848407731507643,1.2851319242395471,3.059096217116305,6481.85780258573,15280.422320289685,6453.513066811686,0.0003249725913287283,23125.15307694801,2358.109352016031,19289.982425794562,1967.030782764202,0.8341558804652202,0.8341558804652202,35525.32722481294,35405.22815468563,1.0042419565272391,0.8,4287.530639657073,4273.035954225843,1.0042419565272391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040750899338,4632.441516551485,6.175079336237643,5.000645793898605,-3.7223328959015216,8.722978689800126,2.937324769035736,3.5,0.8392356482959246,0.6,0.00022659300516543658,0.9972818875116766,0.00022721058910516264,199.13674757763314,0.0,0.0,0.0,0.07885319583291339,7.68620106930329e-05,0.00014973099447240367,0.0005885104191187825,0.09232598187833709,0.09232598187833709,0.09232598187833709,0.0923260260037456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.05280676007,595.6598379576193,0.0,0.09232598187833709,0.09232598188088614,0.09232598188088614,0.37102207528805453,0.37102207528805453,0.5,10.015710442703458,0.00026593853834810943,0.00026593853834810943,9.265477274311706e-12,2.871532274184574e-07,0.00023622385003818636,9.265477274311706e-12,27409.87625914886,20799.384991603318,0.7588281243940642,0.9923509782818983,0.6098072865773093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051101954074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52211266786077,260.52211266786077,-12.62788733213921,244.65362074339347,276.39060459231297,125366.0679290907,125360.93857553382,5.12935355690688,0.0,nan,276.39060459231297,3.240604592312991,270.04320782253734,-3.106792177462637,263.69581105275944,-9.454188947240539,257.34841428297574,-15.801585717024238,251.00101751318556,-22.14898248681442,244.65362074339347,-28.496379256606502,1.0,1.0,26022.012520719443,26022.012520719443,275.62427702645994,2.4742770264599585,275.62427702645994,275.62427702645994,76952.72998321931,76952.60845303167,0.12153018763638102,0.0,8546.071908451686,8546.071908451686,0.8850784607975276,3950.103806486003,275.62427702645994,2.4742770264599585,1.0,0.002,0.12885008200612644,0.004908915612859821,0.00019901979130497317,0.0018009802086435007,0.09950989565248658,0.09950989565248658,0.0,-5.152605772607011e-14,1.0,1.0000004785738317,0.00023622384077270908,0.09232598188088614,0.0,4.411602382048979e-08,0.0566663000549066,0.0,1600102.2257859393,266.6198353574287,2.871439619411831e-07,1.0,1284483.3950920983,2598.227621762914,,,,,,,,,,,,,,,,,,,2.0,15280.422320289685,1548.0201423788858,0.37102207528805453,6.173730061729009,2.937324769035736
4753.0,-30.259225715498367,5.000643011132925,35.04187240457324,24.48499461114409,5.003783710651241,-26.732924772880914,-40.226018184889085,1.4774827680467986,-6.530167265718944,-6.530167586553202,40.08381860376549,41048.23731328245,25750.333949273045,25750.333949273045,66798.57126255549,76961.49517319238,76952.66610535498,25750.333949273045,102703.00005462802,102703.00005462802,102703.00005462802,130112.89931239787,125604.86438861456,4508.034923783315,0.0,90892.32290570687,54979.06504584823,39903.61984428738,27409.899257769855,67313.51910205724,20799.401575542684,1548.0212797469233,0.0,0.8785777200082603,2.7256907461389135,0.001494314320929203,1.0,1.0,-6.529903642714942,333993.33671795053,1558150.4198751668,4.6652140883606545,1558150.4198751668,4.6652140883606545,0.7588280927244452,0.09232603116161175,3.930449696323835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930449696323835,1.284840751568985,1.2851319026528774,3.0590948267512226,6481.854856568958,15280.414829955856,6453.511515633812,0.00032497310149986797,23125.171399781255,2358.111220425044,19289.97778922009,1967.030309965186,0.8341550190370722,0.8341550190370722,35525.31383036722,35405.22815468563,1.004241483228863,0.8,4287.529023089375,4273.035954225843,1.004241483228863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040959733515,4632.441516551485,6.175079381215147,5.000643011132925,-3.7223354509737407,8.722978462106665,2.9373250142027287,3.5,0.8392357183436367,0.6,0.00022659300516543658,0.9972758707347159,0.0002272119599148632,199.13670015398696,0.0,0.0,0.0,0.07885319583291339,7.686243923864595e-05,0.0001497305659267906,0.0005885084573773501,0.09232603114317592,0.09232603114317592,0.09232603114317592,0.09232608073156597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.07512126747,595.6598310012306,0.0,0.09232603114317592,0.09232603116161175,0.09232603116161175,0.3710222302065548,0.3710222302065548,0.5,10.015711930232824,0.00026649767954722847,0.00026649767954722847,1.290345608140342e-11,3.2083426049211994e-07,0.00026394383826300327,1.290345608140342e-11,27409.899257769855,20799.401575542684,0.7588280927244452,0.992350008640597,0.609806735123256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530507572371358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52214290962183,260.52214290962183,-12.627857090378143,244.6536760183651,276.3906098008645,125365.76196860061,125360.70583646724,5.056132133367164,0.0,nan,276.3906098008645,3.240609800864547,270.04322304437244,-3.106776955627538,263.6958362878782,-9.454163712121783,257.3484495313781,-15.801550468621883,251.00106277487265,-22.148937225127327,244.6536760183651,-28.496323981634873,1.0,1.0,26022.012520719443,26022.012520719443,275.6242811156923,2.4742811156923494,275.6242811156923,275.6242811156923,76952.7694615862,76952.66610535498,0.10335623122227844,0.0,8546.071908451686,8546.071908451686,0.8850785779782319,3950.101944805454,275.6242811156923,2.4742811156923494,1.0,0.002,0.12885003271318815,0.004908915337566843,0.000199019714081195,0.001800980286002804,0.0995098570405975,0.0995098570405975,0.0,8.399921383461795e-14,1.0,1.0000005347134624,0.0002639438253595472,0.09232603116161175,0.0,4.9292899553925e-08,0.06331591141995745,0.0,1600102.2227581416,266.61983273428103,3.2082135703603853e-07,1.0,1284483.4041603026,2598.227585065865,,,,,,,,,,,,,,,,,,,2.0,15280.414829955856,1548.0212797469233,0.3710222302065548,6.173730061729009,2.9373250142027287
4754.0,-30.259168028818863,5.000640251749592,35.0418751339551,24.48503718422728,5.003790999568517,-26.732872125981334,-40.22596894120795,1.4774950967076954,-6.530168031773144,-6.530168324582047,40.08382357790995,41048.21438449721,25750.331133985914,25750.331133985914,66798.54551848312,76961.53843502882,76952.71368224682,25750.331133985914,102703.04481623272,102703.04481623272,102703.04481623272,130112.9607243115,125604.92286929756,4508.037855013944,0.0,90892.32883518109,54979.00478455729,39903.693389582,27409.915908078783,67313.60929766078,20799.413685355827,1548.022068509594,0.0,0.8785776971026323,2.7256906715230036,0.001494314320929203,1.0,1.0,-6.529927431341548,333993.3269853121,1558150.6347224733,4.665214867574272,1558150.6347224733,4.665214867574272,0.7588280735741119,0.09232607790608129,3.930444780695919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930444780695919,1.2848406938895238,1.2851318449603457,3.0590911382153623,6481.847041004083,15280.40734596864,6453.51338281483,0.00032497487478521465,23125.201829979105,2358.114323441655,19289.983370349106,1967.0308790819604,0.8341541627257026,0.8341541627257026,35525.27828649622,35405.22815468563,1.0042402272714406,0.8,4287.524733320698,4273.035954225843,1.0042402272714406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041161487939,4632.441516551485,6.175078407331063,5.000640251749592,-3.7223365532827324,8.722976805032324,2.937325251058246,3.5,0.8392357860166417,0.6,0.00022659300516543658,0.9972698703087783,0.00022721332701576357,199.13665285893305,0.0,0.0,0.0,0.07885319583291339,7.686286839520286e-05,0.00014973013677023372,0.0005885060345814512,0.09232607790546069,0.09232607790546069,0.09232607790546069,0.09232612283994698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.0926743195,595.6598255378882,0.0,0.09232607790546069,0.09232607790608129,0.09232607790608129,0.371022385794103,0.371022385794103,0.5,10.0157132782304,0.00026164292307839787,0.00026164292307839787,-8.355982572538778e-12,2.9280892022143234e-07,0.0002408932405160158,-8.355982572538778e-12,27409.915908078783,20799.413685355827,0.7588280735741119,0.9923482965101449,0.6098055773979079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530504111987184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5221735597537,260.5221735597537,-12.627826440246281,244.65373127366743,276.3906158458245,125365.46015207007,125360.33574434982,5.124407720233417,0.0,nan,276.3906158458245,3.24061584582455,270.04323893140486,-3.1067610685951195,263.69586201697626,-9.454137983023713,257.34848510254284,-15.801514897457139,251.0011081881061,-22.14889181189389,244.65373127366743,-28.496268726332545,1.0,1.0,26022.012520719443,26022.012520719443,275.6242859447699,2.4742859447699175,275.6242859447699,275.6242859447699,76952.83221471233,76952.71368224682,0.11853246550890617,0.0,8546.071908451686,8546.071908451686,0.8850788889320867,3950.0970045993986,275.6242859447699,2.4742859447699175,1.0,0.002,0.12884998772508965,0.004908915392156983,0.00019901964429141721,0.0018009803555777556,0.09950982214570861,0.09950982214570861,0.0,-1.3082720670687387e-13,1.0,1.0000004880304947,0.00024089324887199837,0.09232607790608129,0.0,4.4988105502220984e-08,0.057786475015544854,0.0,1600102.2218198502,266.61983196822683,2.928172762040049e-07,1.0,1284483.4066793951,2598.2275748716506,,,,,,,,,,,,,,,,,,,2.0,15280.40734596864,1548.022068509594,0.371022385794103,6.173730061729009,2.937325251058246
4755.0,-30.259110120969044,5.0006374796688915,35.041877884495065,24.485065368376695,5.0037895762236495,-26.73282015124925,-40.22591976737601,1.4774996065168589,-6.530170690786463,-6.530171014727135,40.08382964726105,41048.21087013469,25750.332667089053,25750.332667089053,66798.54353722374,76961.59303624184,76952.7707989379,25750.332667089053,102703.10346602695,102703.10346602695,102703.10346602695,130113.04228476758,125605.00129498681,4508.040989780772,0.0,90892.34873173188,54978.966565676026,39903.75796228428,27409.938818740637,67313.69678102492,20799.430203524258,1548.0232025106336,0.0,0.8785776594636958,2.725690397789113,0.001494314320929203,1.0,1.0,-6.5299044986495005,333993.2915104992,1558150.8968757968,4.66521614799205,1558150.8968757968,4.66521614799205,0.7588280419401497,0.09232612719434212,3.930441602241347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930441602241347,1.2848406727904482,1.2851318238564888,3.059088714638149,6481.841905734789,15280.399860767937,6453.513369545599,0.0003249759528978981,23125.225592946153,2358.1167465899316,19289.983330686486,1967.0308750374986,0.8341533038523298,0.8341533038523298,35525.25530375536,35405.22815468563,1.0042394151669283,0.8,4287.521959547356,4273.035954225843,1.0042394151669283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041365300085,4632.441516551485,6.175078473169056,5.0006374796688915,-3.7223391341412486,8.72297661381014,2.9373254903294956,3.5,0.8392358543798559,0.6,0.00022659300516543658,0.9972638469164036,0.0002272146993657446,199.13660538257278,0.0,0.0,0.0,0.07885319583291339,7.686329694523676e-05,0.0001497297082201998,0.0005885038742801315,0.09232612717614867,0.09232612717614867,0.09232612717614867,0.09232617724589914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1147802953,595.6598186478989,0.0,0.09232612717614867,0.09232612719434212,0.09232612719434212,0.37102254083636216,0.37102254083636216,0.5,10.015714780289624,0.00026358764870337836,0.00026358764870337836,-5.229594535194337e-12,3.2394069648944424e-07,0.0002665160776587072,-5.229594535194337e-12,27409.938818740637,20799.430203524258,0.7588280419401497,0.9923469773844542,0.6098047326633498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530500660986063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52220377208937,260.52220377208937,-12.627796227910608,244.65378647187592,276.3906210722877,125365.11124909451,125360.06003669302,5.051212401520371,0.0,nan,276.3906210722877,3.240621072287695,270.0432541522151,-3.1067458477848504,263.69588723213826,-9.454112767861716,257.34852031205315,-15.801479687946824,251.00115339196603,-22.14884660803395,244.65378647187592,-28.49621352812406,1.0,1.0,26022.012520719443,26022.012520719443,275.62428993801007,2.474289938010088,275.62428993801007,275.62428993801007,76952.8720411334,76952.7707989379,0.10124219550925773,0.0,8546.071908451686,8546.071908451686,0.8850790899954203,3950.093810252554,275.62428993801007,2.474289938010088,1.0,0.002,0.1288499379517993,0.004908915113154688,0.00019901956631206895,0.0018009804338128637,0.09950978315603447,0.09950978315603447,0.0,1.2493261633550468e-13,1.0,1.0000005399228875,0.00026651608288830175,0.09232612719434212,0.0,4.977333260633616e-08,0.06393302028498807,0.0,1600102.218746355,266.6198293092135,3.2394592608397943e-07,1.0,1284483.4158613156,2598.2275377144083,,,,,,,,,,,,,,,,,,,2.0,15280.399860767937,1548.0232025106336,0.37102254083636216,6.173730061729009,2.9373254903294956
4756.0,-30.25905227695937,5.000634728546543,35.04188061466665,24.4850977085531,5.003794648327413,-26.732767584430547,-40.22587048877028,1.47750995578169,-6.530171603337919,-6.530171894180505,40.083834560572214,41048.210064412604,25750.330142944877,25750.330142944877,66798.54020735748,76961.64475640807,76952.81708851064,25750.330142944877,102703.14723145551,102703.14723145551,102703.14723145551,130113.1025549332,125605.0586381529,4508.0439167803,0.0,90892.36946272952,54978.93477066724,39903.81632451364,27409.955323477687,67313.77164799132,20799.442199566496,1548.0239877048884,0.0,0.8785776360235333,2.7256903088723763,0.001494314320929203,1.0,1.0,-6.5299326108830655,333993.2799130042,1558151.1090964542,4.665216945389765,1558151.1090964542,4.665216945389765,0.7588280226692296,0.0923261739388901,3.930438740894352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930438740894352,1.2848406243715687,1.2851317754266374,3.0590866029137103,6481.837431244103,15280.392381920901,6453.512895895629,0.0003249768598509827,23125.24770251155,2358.119001138162,19289.981914915028,1967.0307306689879,0.8341524451139181,0.8341524451139182,35525.23461394994,35405.22815468563,1.0042386840843367,0.8,4287.519462507031,4273.035954225843,1.0042386840843367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041561932079,4632.441516551485,6.175077576688261,5.000634728546543,-3.722340344673544,8.722975073220088,2.9373257211714003,3.5,0.8392359203346859,0.6,0.00022659300516543658,0.9972578302036726,0.00022721607021040775,199.1365579585752,0.0,0.0,0.0,0.07885319583291339,7.686372641059155e-05,0.00014972927875484503,0.0005885017578642125,0.09232617393712338,0.09232617393712338,0.09232617393712338,0.09232621860086189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1320786158,595.6598132643978,0.0,0.09232617393712338,0.0923261739388901,0.0923261739388901,0.37102269650917324,0.37102269650917324,0.5,10.015716120111978,0.0002590439123650867,0.0002590439123650867,-1.8417267710901797e-11,2.908425926761993e-07,0.0002392832974464909,-1.8417267710901797e-11,27409.955323477687,20799.442199566496,0.7588280226692296,0.9923458242196236,0.609804042463538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530497196755474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52223421091895,260.52223421091895,-12.627765789081025,244.6538416713946,276.3906267504288,125364.85131103311,125359.76223086526,5.089080167839491,0.0,nan,276.3906267504288,3.2406267504288166,270.0432697346309,-3.1067302653690945,263.69591271882956,-9.454087281170416,257.348555703021,-15.801444296978957,251.001198687209,-22.148801312790965,244.6538416713946,-28.49615832860539,1.0,1.0,26022.012520719443,26022.012520719443,275.6242944750303,2.4742944750303195,275.6242944750303,275.6242944750303,76952.92896083667,76952.81708851064,0.11187232602969743,0.0,8546.071908451686,8546.071908451686,0.8850792709990747,3950.090934598824,275.6242944750303,2.4742944750303195,1.0,0.002,0.12884989326425997,0.004908915140627552,0.0001990194969286891,0.0018009805029326796,0.09950974846434454,0.09950974846434454,0.0,-1.3863129394442453e-13,1.0,1.0000004847699784,0.00023928331586375862,0.0923261739388901,0.0,4.468748709279381e-08,0.05740033620135182,0.0,1600102.217629021,266.61982839666206,2.908610099439102e-07,1.0,1284483.418863086,2598.2275255668897,,,,,,,,,,,,,,,,,,,2.0,15280.392381920901,1548.0239877048884,0.37102269650917324,6.173730061729009,2.9373257211714003
4757.0,-30.258994400202106,5.000631975252979,35.04188335678626,24.485130432900064,5.003797409306394,-26.7327152192485,-40.22582124508915,1.47751822835663,-6.530173711364569,-6.530174020051752,40.08384036565747,41048.20351523063,25750.33040963219,25750.33040963219,66798.53392486282,76961.69589805862,76952.87221195304,25750.33040963219,102703.20262158524,102703.20262158524,102703.20262158524,130113.17929400824,125605.13231176347,4508.046982244767,0.0,90892.38665548211,54978.8942726694,39903.88042534746,27409.976672422992,67313.85709777045,20799.457622134138,1548.025033844223,0.0,0.8785776024446594,2.7256900926470355,0.001494314320929203,1.0,1.0,-6.529920063215002,333993.25187944644,1558151.3598346147,4.665218087690656,1558151.3598346147,4.665218087690656,0.758827994299621,0.09232622252925608,3.930435305778508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930435305778508,1.2848405856684537,1.2851317367147521,3.059084021488667,6481.8319615142,15280.384903725195,6453.513120560551,0.00032497802493342297,23125.272287741907,2358.121508133961,19289.982586453516,1967.0307991468562,0.8341515873384385,0.8341515873384385,35525.209775337265,35405.22815468563,1.004237806402113,0.8,4287.516464749621,4273.035954225843,1.004237806402113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041760014092,4632.441516551485,6.175077347317782,5.000631975252979,-3.72234249772157,8.722974472974549,2.9373259537156065,3.5,0.8392359867758875,0.6,0.00022659300516543658,0.9972518101238395,0.00022721744183878503,199.13651050775172,0.0,0.0,0.0,0.07885319583291339,7.686415557379269e-05,0.0001497288495916439,0.0005884995567285972,0.09232622251763385,0.09232622251763385,0.09232622251763385,0.09232627014121779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.15326023137,595.6598066619968,0.0,0.09232622251763385,0.09232622252925608,0.09232622252925608,0.37102285154579706,0.37102285154579706,0.5,10.015717548854324,0.00025879311527887694,0.00025879311527887694,-1.1368683772161603e-12,3.0868716294207843e-07,0.00025395683672968516,-1.1368683772161603e-12,27409.976672422992,20799.457622134138,0.758827994299621,0.9923444711813326,0.6098031710708524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530493736345658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222646279372,260.5222646279372,-12.627735372062773,244.65389685663104,276.39063239922865,125364.54398293454,125359.45854937805,5.085433556499247,0.0,nan,276.39063239922865,3.240632399228673,270.043285290718,-3.1067147092819596,263.6959381822039,-9.45406181779606,257.34859107368266,-15.801408926317322,251.00124396515912,-22.148756034840858,244.65389685663104,-28.49610314336894,1.0,1.0,26022.012520719443,26022.012520719443,275.6242987993087,2.4742987993087127,275.6242987993087,275.6242987993087,76952.97988934048,76952.87221195304,0.10767738743743394,0.0,8546.071908451686,8546.071908451686,0.8850794882982841,3950.0874823074005,275.6242987993087,2.4742987993087127,1.0,0.002,0.1288498458364658,0.004908914954243149,0.00019901942280296184,0.001800980577265436,0.09950971140148092,0.09950971140148092,0.0,6.839754457255154e-14,1.0,1.0000005144873827,0.00025395683786655354,0.09232622252925608,0.0,4.7427872911520026e-08,0.06092031669092546,0.0,1600102.2151826094,266.6198262886354,3.0868829981045565e-07,1.0,1284483.4261189937,2598.2274962038146,,,,,,,,,,,,,,,,,,,2.0,15280.384903725195,1548.025033844223,0.37102285154579706,6.173730061729009,2.9373259537156065
4758.0,-30.258924586196297,5.000629229426999,35.04188610031305,24.485168081615143,5.003801261758509,-26.73265200142266,-40.22576285116372,1.477528676954333,-6.530175322541538,-6.530175633440004,40.08384589051181,41048.19981530818,25750.329510947256,25750.329510947256,66798.52932625543,76961.7484013509,76952.92492898075,25750.329510947256,102703.254439928,102703.254439928,102703.254439928,130113.25079749557,125605.20077860414,4508.050018891429,0.0,90892.39845460244,54978.849868439036,39903.9428735149,27409.99635756757,67313.93923108246,20799.47187387367,1548.025988152117,0.0,0.8785775727058192,2.725689928696494,0.001494314320929203,1.0,1.0,-6.529919862984912,333993.23060385784,1558151.5984699477,4.6652190993596445,1558151.5984699477,4.6652190993596445,0.7588279692759312,0.09232627052007603,3.9304311735545645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304311735545645,1.2848405367848534,1.2851316878200747,3.059080921738318,6481.82539351517,15280.377428113667,6453.514116723347,0.0003249794749302473,23125.299602283092,2358.1242934420106,19289.985564050774,1967.0311027772761,0.8341507308362107,0.8341507308362107,35525.17989607424,35405.22815468563,1.0042367506067147,0.8,4287.5128586391165,4273.035954225843,1.0042367506067147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04195363249,4632.441516551485,6.175076845094174,5.000629229426999,-3.7223442640917987,8.722973493518797,2.9373261810196256,3.5,0.839236051719893,0.6,0.00022659300516543658,0.997244548437288,0.00022721909637963384,199.1364532700888,0.0,0.0,0.0,0.07885319583291339,7.686466448508387e-05,0.0001497283406803527,0.0005884969377746563,0.09232627051275764,0.09232627051275764,0.09232627051275764,0.09232631837883093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1730521049,595.6598004977238,0.0,0.09232627051275764,0.09232627052007603,0.09232627052007603,0.3710230069517079,0.3710230069517079,0.5,10.015718984807156,0.00025877039092847554,0.00025877039092847554,6.821210263296962e-12,3.108984856226016e-07,0.0002557704551122697,6.821210263296962e-12,27409.99635756757,20799.47187387367,0.7588279692759312,0.9923431920533179,0.6098023720524444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530490273978425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222962115386,260.5222962115386,-12.62770378846136,244.653954101993,276.3906383210712,125364.27520736858,125358.99473222492,5.28047514365792,0.0,nan,276.3906383210712,3.2406383210712306,270.04330147726193,-3.106698522738043,263.6959646334518,-9.454035366548169,257.34862778963657,-15.80137221036341,251.00129094581706,-22.148709054182916,244.653954101993,-28.49604589800697,1.0,1.0,26022.012520719443,26022.012520719443,275.62430335448863,2.4743033544886543,275.62430335448863,275.62430335448863,76953.03741224327,76952.92492898075,0.11248326252098195,0.0,8546.071908451686,8546.071908451686,0.8850797496952486,3950.083329422337,275.62430335448863,2.4743033544886543,1.0,0.002,0.1288497980698736,0.0049089148616403965,0.00019901934836354346,0.0018009806516012716,0.09950967418177173,0.09950967418177173,0.0,-3.5184962582368584e-14,1.0,1.0000005181603737,0.00025577044829105944,0.09232627052007603,0.0,4.776659910949747e-08,0.0613554051412584,0.0,1600102.213296484,266.61982467745844,3.108916644123383e-07,1.0,1284483.4316257415,2598.227473919207,,,,,,,,,,,,,,,,,,,2.0,15280.377428113667,1548.025988152117,0.3710230069517079,6.173730061729009,2.9373261810196256
4759.0,-30.258866639477887,5.000626483631628,35.04188884829405,24.485195043403678,5.003802028003007,-26.732599772733103,-40.225713642407186,1.4775351612501415,-6.530177339798229,-6.53017765583434,40.08385150614376,41048.20309640139,25750.329508958635,25750.329508958635,66798.53260536003,76961.80249781931,76952.97765974021,25750.329508958635,102703.30716869884,102703.30716869884,102703.30716869884,130113.32393905654,125605.2708534112,4508.053085645346,0.0,90892.42100157673,54978.82160012704,39903.9993349441,27410.016770357703,67314.0161053018,20799.486626822472,1548.0269869750368,0.0,0.8785775404073206,2.7256897231502015,0.001494314320929203,1.0,1.0,-6.52991765194372,333993.20393454895,1558151.8410250149,4.665220198104266,1558151.8410250149,4.665220198104266,0.7588279423935222,0.09232631887273016,3.9304286455085684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304286455085684,1.284840506448179,1.2851316574765257,3.0590790263718177,6481.821377460993,15280.370193574243,6453.51343950641,0.00032498027125786567,23125.320212960112,2358.1263951461624,19289.98353980403,1967.0308963615537,0.8341498998570992,0.8341498998570992,35525.16161628953,35405.22815468563,1.0042361046835107,0.8,4287.510652462759,4273.035954225843,1.0042361046835107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042145260981,4632.441516551485,6.175076560850217,5.000626483631628,-3.722346341126657,8.722972824758285,2.9373264059875437,3.5,0.8392361159964411,0.6,0.00022659300516543658,0.9972385211670255,0.0002272204696828844,199.13640576195698,0.0,0.0,0.0,0.07885319583291339,7.686509334875305e-05,0.00014972791181668352,0.0005884948736364738,0.09232631886211565,0.09232631886211565,0.09232631886211565,0.09232636759342494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1931578403,595.6597942358485,0.0,0.09232631886211565,0.09232631887273016,0.09232631887273016,0.37102316240013644,0.37102316240013644,0.5,10.015720446705227,0.0002597463845859238,0.0002597463845859238,1.4779288903810084e-12,3.1603610750607913e-07,0.00026000389061664464,1.4779288903810084e-12,27410.016770357703,20799.486626822472,0.7588279423935222,0.9923421074871632,0.6098017243866147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486097490132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5223273902097,260.5223273902097,-12.627672609790295,244.65401095505035,276.3906438253546,125363.95744397407,125358.74466939551,5.212774578569701,0.0,nan,276.3906438253546,3.2406438253545957,270.043317251302,-3.106682748697949,263.6959906772466,-9.454009322753393,257.34866410318443,-15.801335896815544,251.00133752912,-22.14866247087997,244.65401095505035,-28.495989044949624,1.0,1.0,26022.012520719443,26022.012520719443,275.62430750226935,2.474307502269369,275.62430750226935,275.62430750226935,76953.08158125108,76952.97765974021,0.10392151087580714,0.0,8546.071908451686,8546.071908451686,0.8850799096148142,3950.080788736111,275.62430750226935,2.474307502269369,1.0,0.002,0.12884974951262979,0.004908914698366824,0.00019901927253560185,0.001800980727467818,0.09950963626780092,0.09950963626780092,0.0,3.419573652019281e-15,1.0,1.0000005267341006,0.00026000388913871575,0.09232631887273016,0.0,4.855724313106897e-08,0.06237097462246179,0.0,1600102.210938387,266.61982266020175,3.1603462957718875e-07,1.0,1284483.4385285398,2598.227445985078,,,,,,,,,,,,,,,,,,,2.0,15280.370193574243,1548.0269869750368,0.37102316240013644,6.173730061729009,2.9373264059875437
4760.0,-30.258796806458243,5.000623753910008,35.041891588554726,24.4852322730236,5.003808042776635,-26.73253632155898,-40.22565521355716,1.477547557834645,-6.530178507862217,-6.530178812293308,40.083856779278534,41048.20498109347,25750.327576322,25750.327576322,66798.53255741547,76961.85553969431,76953.02818724197,25750.327576322,102703.35576356397,102703.35576356397,102703.35576356397,130113.39079466077,125605.33471726769,4508.056077393081,0.0,90892.43610286464,54978.78554409492,39904.0561764108,27410.03503109679,67314.09120750759,20799.49987583307,1548.0278625199285,0.0,0.878577514099495,2.725689605807583,0.001494314320929203,1.0,1.0,-6.529928370430127,333993.1886845168,1558152.0687878928,4.665221093055558,1558152.0687878928,4.665221093055558,0.7588279202210415,0.09232636628932848,3.930425054084916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930425054084916,1.2848404484509601,1.2851315994661643,3.059076369228216,6481.8157472925495,15280.362723620628,6453.513780632422,0.0003249814782150439,23125.345185859616,2358.1289416732134,19289.984559452507,1967.0310003367622,0.8341490431566702,0.8341490431566702,35525.135647433955,35405.22815468563,1.004235187064181,0.8,4287.507518297005,4273.035954225843,1.004235187064181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042332999157,4632.441516551485,6.175075819386701,5.000623753910008,-3.722347761640283,8.722971515550292,2.9373266263883187,3.5,0.839236178968091,0.6,0.00022659300516543658,0.997231257607167,0.0002272221246946683,199.13634850876562,0.0,0.0,0.0,0.07885319583291339,7.686560257016209e-05,0.0001497274025952745,0.0005884923344435257,0.09232636628568225,0.09232636628568225,0.09232636628568225,0.09232641307277523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.21188844193,595.6597884042957,0.0,0.09232636628568225,0.09232636628932848,0.09232636628932848,0.37102331796626875,0.37102331796626875,0.5,10.015721850327552,0.0002583025160447505,0.0002583025160447505,1.3073986337985843e-11,3.044310687982943e-07,0.00025044186315881234,1.3073986337985843e-11,27410.03503109679,20799.49987583307,0.7588279202210415,0.9923409996206765,0.6098010720304478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530482630941255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5223597952854,260.5223597952854,-12.627640204714567,244.6540695879354,276.3906500026204,125363.71853843759,125358.30072082036,5.417817617220954,0.0,nan,276.3906500026204,3.2406500026204412,270.04333391969357,-3.106666080306411,263.69601783675984,-9.453982163240141,257.3487017538222,-15.801298246177794,251.0013856708809,-22.148614329119084,244.6540695879354,-28.49593041206458,1.0,1.0,26022.012520719443,26022.012520719443,275.624312258176,2.4743122581760417,275.624312258176,275.624312258176,76953.14455065622,76953.02818724197,0.11636341424309649,0.0,8546.071908451686,8546.071908451686,0.8850801368016763,3950.077179355341,275.624312258176,2.4743122581760417,1.0,0.002,0.1288497027411916,0.004908914684771073,0.00019901919982017678,0.0018009808001147865,0.09950959991008838,0.09950959991008838,0.0,-6.503695151871547e-14,1.0,1.0000005073686684,0.000250441850084826,0.09232636628932848,0.0,4.6771500143308726e-08,0.06007721751382972,0.0,1600102.2095521125,266.61982149213776,3.044179948119563e-07,1.0,1284483.4424756963,2598.2274300117906,,,,,,,,,,,,,,,,,,,2.0,15280.362723620628,1548.0278625199285,0.37102331796626875,6.173730061729009,2.9373266263883187
4761.0,-30.258738884767588,5.000621017349469,35.04189434455785,24.485264578275405,5.003808774680869,-26.73248411882505,-40.225606004800625,1.4775540087392676,-6.530180882525428,-6.53018121030871,40.08386271411568,41048.19452870672,25750.32840298335,25750.32840298335,66798.52293169007,76961.90511079703,76953.08428298362,25750.32840298335,102703.41268596696,102703.41268596696,102703.41268596696,130113.4697875675,125605.41058301901,4508.059204548502,0.0,90892.44948843031,54978.73890634372,39904.1228689851,27410.057101600534,67314.17997058562,20799.51580484293,1548.028949342602,0.0,0.878577478553169,2.7256893618455336,0.001494314320929203,1.0,1.0,-6.529911462733082,333993.157060643,1558152.3251303288,4.665222302286318,1558152.3251303288,4.665222302286318,0.758827890352275,0.09232641529968817,3.930421219045894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930421219045894,1.2848404182705102,1.2851315692788754,3.0590734562479986,6481.809575037017,15280.355493720806,6453.514617858514,0.00032498283389203325,23125.37115563771,2358.1315898535904,19289.987061977325,1967.0312555232751,0.8341482146233419,0.8341482146233419,35525.10791703982,35405.22815468563,1.0042342072004062,0.8,4287.50417153221,4273.035954225843,1.0042342072004062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042520969521,4632.441516551485,6.1750757392748294,5.000621017349469,-3.722350122900788,8.722971140250257,2.937326847061683,3.5,0.8392362420176237,0.6,0.00022659300516543658,0.9972252330267369,0.00022722349742163145,199.13630102120297,0.0,0.0,0.0,0.07885319583291339,7.68660314386691e-05,0.0001497269737267675,0.000588490074599214,0.09232641528560984,0.09232641528560984,0.09232641528560984,0.09232646589321902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2332652142,595.6597817448039,0.0,0.09232641528560984,0.09232641529968817,0.09232641529968817,0.37102347331266594,0.37102347331266594,0.5,10.0157233687325,0.0002614562318399294,0.0002614562318399294,-8.850520316627808e-11,3.27783254761016e-07,0.0002697475756008316,-8.850520316627808e-11,27410.057101600534,20799.51580484293,0.758827890352275,0.9923395480845063,0.6098001126455617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530478453319893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52239164067345,260.52239164067345,-12.62760835932653,244.6541275716042,276.390655709727,125363.34611918342,125358.02187580527,5.324243378169625,0.0,nan,276.390655709727,3.2406557097270365,270.04335008211217,-3.1066499178878075,263.6960444544929,-9.453955545507085,257.3487388268667,-15.801261173133298,251.0014331992376,-22.14856680076238,244.6541275716042,-28.495872428395785,1.0,1.0,26022.012520719443,26022.012520719443,275.6243164240817,2.474316424081735,275.6243164240817,275.6243164240817,76953.18893651593,76953.08428298362,0.10465353231120389,0.0,8546.071908451686,8546.071908451686,0.8850803793991617,3950.0733251411234,275.6243164240817,2.474316424081735,1.0,0.002,0.1288496523643427,0.004908914461359732,0.0001990191210280288,0.001800980879140767,0.0995095605140144,0.0995095605140144,0.0,1.6879553310644724e-13,1.0,1.0000005464675719,0.0002697476641060348,0.09232641529968817,0.0,5.037700113699606e-08,0.06470842425439598,0.0,1600102.2068010804,266.61981911747455,3.278717599641823e-07,1.0,1284483.4506608841,2598.2273968881213,,,,,,,,,,,,,,,,,,,2.0,15280.355493720806,1548.028949342602,0.37102347331266594,6.173730061729009,2.937326847061683
4762.0,-30.258669017298224,5.0006182949867,35.041897091387646,24.485296883527212,5.003812690965079,-26.73242084649101,-40.225547610875196,1.4775645201271783,-6.530182166574377,-6.530182479714857,40.083867961408714,41048.20480265234,25750.326693539402,25750.326693539402,66798.53149619175,76961.96210207618,76953.13408122052,25750.326693539402,102703.46077475992,102703.46077475992,102703.46077475992,130113.53608619467,125605.4738680165,4508.06221817817,0.0,90892.47046156309,54978.71316201798,39904.17477727235,27410.075311434743,67314.2500887071,20799.529010954524,1548.0298250131448,0.0,0.8785774517324689,2.7256892330758444,0.001494314320929203,1.0,1.0,-6.5299248535379775,333993.14032213006,1558152.5517763076,4.665223214684885,1558152.5517763076,4.665223214684885,0.7588278680240446,0.09232646279827632,3.930418407742736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930418407742736,1.2848403690931594,1.2851315200903808,3.0590713852778664,6481.805186899816,15280.348027525126,6453.514089692464,0.00032498371885298093,23125.393032586373,2358.1338206815144,19289.985483253655,1967.031094538263,0.8341473572393696,0.8341473572393696,35525.087589069946,35405.22815468563,1.0042334889041626,0.8,4287.501718161601,4273.035954225843,1.0042334889041626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042703307235,4632.441516551485,6.1750750593314025,5.0006182949867,-3.722351630490753,8.722969925477454,2.937327061122437,3.5,0.8392363031778391,0.6,0.00022659300516543658,0.997217965988118,0.00022722515327018935,199.136243739828,0.0,0.0,0.0,0.07885319583291339,7.68665403614436e-05,0.00014972646480399297,0.0005884876533918588,0.09232646279437111,0.09232646279437111,0.09232646279437111,0.0923265109390827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.251674485,595.6597760164638,0.0,0.09232646279437111,0.09232646279827632,0.09232646279827632,0.37102362913265463,0.37102362913265463,0.5,10.015724813092321,0.0002611480184668835,0.0002611480184668835,-5.5138116294983774e-12,3.1314050374930957e-07,0.00025762617690361367,-5.5138116294983774e-12,27410.075311434743,20799.529010954524,0.7588278680240446,0.992338641642212,0.6097996300717722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530474988271893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5224244036056,260.5224244036056,-12.627575596394365,244.65418711640848,276.3906616907878,125363.09869428907,125357.62104651997,5.477647769077532,0.0,nan,276.3906616907878,3.2406616907878174,270.04336677591965,-3.1066332240803263,263.69607186105065,-9.453928138949323,257.3487769461735,-15.801223053826504,251.00148203129345,-22.14851796870653,244.65418711640848,-28.495812883591498,1.0,1.0,26022.012520719443,26022.012520719443,275.6243209817078,2.4743209817078196,275.6243209817078,275.6243209817078,76953.24636578579,76953.13408122052,0.11228456527169328,0.0,8546.071908451686,8546.071908451686,0.8850805572369826,3950.0704997814496,275.6243209817078,2.4743209817078196,1.0,0.002,0.12884960425113381,0.004908914432432391,0.00019901904619395867,0.001800980953740471,0.09950952309697933,0.09950952309697933,0.0,-6.557037898757834e-14,1.0,1.000000521918653,0.0002576261824174253,0.09232646279827632,0.0,4.811326568167517e-08,0.061800693733808865,0.0,1600102.205274358,266.6198178334256,3.1314601756093907e-07,1.0,1284483.4549933034,2598.227379355767,,,,,,,,,,,,,,,,,,,2.0,15280.348027525126,1548.0298250131448,0.37102362913265463,6.173730061729009,2.937327061122437
