time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4763.0,-30.258611121635912,5.000615574571776,35.04189984424768,24.48532876968386,5.003815573073248,-26.73236845216618,-40.225498367194064,1.4775729035976264,-6.5301840884970375,-6.5301844103098325,40.083873629075164,41048.19973421324,25750.326463003712,25750.326463003712,66798.52619721695,76962.01219029057,76953.18780349747,25750.326463003712,102703.51426650118,102703.51426650118,102703.51426650118,130113.61014307593,125605.54484305685,4508.0653000190805,0.0,90892.4871247295,54978.6746686287,39904.23606233422,27410.09587657475,67314.33193890896,20799.543879484725,1548.030828929172,0.0,0.8785774197331858,2.725689036811063,0.001494314320929203,1.0,1.0,-6.529919650919339,333993.1148635369,1558152.7965798276,4.665224303250858,1558152.7965798276,4.665224303250858,0.7588278411408425,0.09232651121226752,3.930415108954502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930415108954502,1.2848403298712376,1.285131480859571,3.059068911191786,6481.799944608294,15280.340802573935,6453.514277067308,0.0003249848335075946,23125.416681218456,2358.1362321708693,19289.986043329605,1967.0311516501156,0.8341465284383899,0.8341465284383899,35525.06373618944,35405.22815468563,1.004232646054045,0.8,4287.498839371622,4273.035954225843,1.004232646054045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042885408192,4632.441516551485,6.175074734389236,5.000615574571776,-3.7223536379412705,8.722969212513046,2.937327274905251,3.5,0.8392363642586431,0.6,0.00022659300516543658,0.9972119442015246,0.0002272265253971375,199.1361962736548,0.0,0.0,0.0,0.07885319583291339,7.686696953917119e-05,0.00014972603562626538,0.0005884854726293335,0.09232651120208794,0.09232651120208794,0.09232651120208794,0.0923265608032227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2719064186,595.6597697161076,0.0,0.09232651120208794,0.09232651121226752,0.09232651121226752,0.3710237846702186,0.3710237846702186,0.5,10.01572630100398,0.0002625664879474243,0.0002625664879474243,7.958078640513122e-13,3.2181281994780875e-07,0.00026475939051806563,7.958078640513122e-13,27410.09587657475,20799.543879484725,0.7588278411408425,0.9923373562979111,0.6097988132967951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530470808594045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5224567348923,260.5224567348923,-12.627543265107704,244.6542458612458,276.39066760852455,125362.76181978582,125357.35633886165,5.405480924182031,0.0,nan,276.39066760852455,3.240667608524575,270.0433832590739,-3.1066167409260856,263.69609890962846,-9.453901090371517,257.34881456017024,-15.801185439829737,251.00153021071048,-22.148469789289493,244.6542458612458,-28.495754138754165,1.0,1.0,26022.012520719443,26022.012520719443,275.6243253373081,2.47432533730813,275.6243253373081,275.6243253373081,76953.29617275209,76953.18780349747,0.10836925462353975,0.0,8546.071908451686,8546.071908451686,0.8850807659121782,3950.0671844992744,275.6243253373081,2.47432533730813,1.0,0.002,0.128849554805654,0.0049089142895223535,0.00019901896903161667,0.0018009810309145054,0.09950948451580834,0.09950948451580834,0.0,-5.387790907862566e-14,1.0,1.0000005363651039,0.00026475938972225777,0.09232651121226752,0.0,4.9445460952648246e-08,0.0635118768440116,0.0,1600102.203033083,266.61981591150294,3.218120241399447e-07,1.0,1284483.4615827356,2598.227352689771,,,,,,,,,,,,,,,,,,,2.0,15280.340802573935,1548.030828929172,0.3710237846702186,6.173730061729009,2.937327274905251
4764.0,-30.258541316267443,5.000612846293131,35.04190258999693,24.485361703578405,5.003815425391103,-26.73230564212235,-40.22544004311783,1.4775797512182185,-6.530186584657315,-6.530186887718845,40.08387892973643,41048.199475712034,25750.327407712288,25750.327407712288,66798.52688342432,76962.06809810134,76953.23472016075,25750.327407712288,102703.56212787304,102703.56212787304,102703.56212787304,130113.67744223925,125605.60911301785,4508.0683292213935,0.0,90892.50184944685,54978.63322694775,39904.29846944345,27410.11531436621,67314.41378380966,20799.5579000349,1548.031792118626,0.0,0.8785773861684044,2.7256887853534715,0.001494314320929203,1.0,1.0,-6.529937575164411,333993.0821942416,1558153.0255308344,4.665225445072703,1558153.0255308344,4.665225445072703,0.758827814530697,0.09232655937920228,3.9304112864327965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304112864327965,1.2848402978347644,1.2851314488158383,3.059066012372429,6481.793802357925,15280.33334011646,6453.5149808923015,0.0003249861735060717,23125.44291819903,2358.1389075983166,19289.98814710961,1967.0313661759735,0.8341456730296382,0.834145673029638,35525.03609629154,35405.22815468563,1.0042316693884816,0.8,4287.495503528763,4273.035954225843,1.0042316693884816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0430641448,4632.441516551485,6.1750746962593315,5.000612846293131,-3.7223560631010035,8.722968909394135,2.9373274847383932,3.5,0.8392364242109694,0.6,0.00022659300516543658,0.9972046837264594,0.00022722817979422237,199.13613904325396,0.0,0.0,0.0,0.07885319583291339,7.686747785891983e-05,0.00014972552730651675,0.0005884829023926353,0.0923265593640352,0.0923265593640352,0.0923265593640352,0.09232660620431937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2907642235,595.6597638445448,0.0,0.0923265593640352,0.09232655937920228,0.09232655937920228,0.37102394039616055,0.37102394039616055,0.5,10.015727705849173,0.00026080908662606817,0.00026080908662606817,1.5518253349000588e-11,3.0306154030768084e-07,0.0002493125544447139,1.5518253349000588e-11,27410.11531436621,20799.5579000349,0.758827814530697,0.9923361599487118,0.6097980680266263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530467345106781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5224895202804,260.5224895202804,-12.627510479719604,244.65430598115105,276.3906730593953,125362.42917455538,125356.94777229914,5.4814022562451115,0.0,nan,276.3906730593953,3.2406730593953057,270.04339964375134,-3.1066003562486344,263.69612622811417,-9.45387377188581,257.3488528124618,-15.801147187538163,251.00157939680838,-22.148420603191596,244.65430598115105,-28.495694018848923,1.0,1.0,26022.012520719443,26022.012520719443,275.62432834975033,2.474328349750351,275.62432834975033,275.62432834975033,76953.34696481173,76953.23472016075,0.11224465098348446,0.0,8546.071908451686,8546.071908451686,0.8850810077177413,3950.0633428649603,275.62432834975033,2.474328349750351,1.0,0.002,0.12884950824476,0.0049089140349276115,0.00019901889610110808,0.0018009811038220112,0.09950944805055403,0.09950944805055403,0.0,-7.688077605094712e-14,1.0,1.0000005050815088,0.00024931253892646055,0.09232655937920228,0.0,4.6560688967969475e-08,0.05980643533296127,0.0,1600102.2000792602,266.61981341534266,3.0304602205433184e-07,1.0,1284483.4700385113,2598.227318471096,,,,,,,,,,,,,,,,,,,2.0,15280.33334011646,1548.031792118626,0.37102394039616055,6.173730061729009,2.9373274847383932
4765.0,-30.25847146384341,5.000610140284712,35.0419053257271,24.48539809500801,5.003821996341762,-26.732242117846464,-40.2253816142678,1.4775926503032681,-6.530187453409496,-6.530187742779536,40.08388413191887,41048.203924909554,25750.324729629163,25750.324729629163,66798.52865453872,76962.12022029111,76953.28528211362,25750.324729629163,102703.61001174278,102703.61001174278,102703.61001174278,130113.74303423424,125605.67176061626,4508.071273617979,0.0,90892.51710246768,54978.60080692219,39904.35143949499,27410.133022491453,67314.48446198645,20799.57076781131,1548.0326340836496,0.0,0.878577361761862,2.7256886986516577,0.001494314320929203,1.0,1.0,-6.529949642490749,333993.0709176762,1558153.250228473,4.665226275345491,1558153.250228473,4.665226275345491,0.7588277937485444,0.09232660648337461,3.9304079374136034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304079374136034,1.2848402374866248,1.2851313884540234,3.0590635494901512,6481.7885838059165,15280.326118179953,6453.515153045746,0.00032498728209729506,23125.4665036829,2358.141312648346,19289.988661687777,1967.0314186483436,0.8341448445425179,0.8341448445425179,35525.01188019216,35405.22815468563,1.0042308137042057,0.8,4287.492580902115,4273.035954225843,1.0042308137042057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043236998637,4632.441516551485,6.175073798074765,5.000610140284712,-3.722357259273002,8.722967399557714,2.937327687665288,3.5,0.8392364821900823,0.6,0.00022659300516543658,0.9971974184142152,0.00022722983531763872,199.13608177430714,0.0,0.0,0.0,0.07885319583291339,7.686798709493432e-05,0.00014972501807050226,0.0005884803994536973,0.09232660648242286,0.09232660648242286,0.09232660648242286,0.09232665091856535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.30949188024,595.6597580104693,0.0,0.09232660648242286,0.09232660648337461,0.09232660648337461,0.37102409580321605,0.37102409580321605,0.5,10.015729038913863,0.0002565756399235397,0.0002565756399235397,-5.354650056688115e-11,2.8937006391061004e-07,0.00023810028881143808,-5.354650056688115e-11,27410.133022491453,20799.57076781131,0.7588277937485444,0.9923351443367424,0.6097974938527551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530463169148387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5225232922674,260.5225232922674,-12.62747670773257,244.65436729531845,276.3906792892021,125362.17986421015,125356.53351193099,5.646352279185167,0.0,nan,276.3906792892021,3.2406792892021485,270.0434168904296,-3.1065831095703516,263.69615449166366,-9.453845508336315,257.3488920928867,-15.801107907113305,251.00162969410368,-22.148370305896293,244.65436729531845,-28.495632704681526,1.0,1.0,26022.012520719443,26022.012520719443,275.62433341108647,2.4743334110864907,275.62433341108647,275.62433341108647,76953.40934791097,76953.28528211362,0.12406579735397827,0.0,8546.071908451686,8546.071908451686,0.8850812195703908,3950.0599771006714,275.62433341108647,2.4743334110864907,1.0,0.002,0.12884946377798345,0.004908914066508898,0.0001990188270686726,0.001800981172815397,0.0995094135343363,0.0995094135343363,0.0,-1.1593026885692304e-13,1.0,1.0000004823741109,0.00023810034235793864,0.09232660648337461,0.0,4.446676293089786e-08,0.05711682208064499,0.0,1600102.1990410937,266.6198125465905,2.894236104111769e-07,1.0,1284483.4729572185,2598.2273066597204,,,,,,,,,,,,,,,,,,,2.0,15280.326118179953,1548.0326340836496,0.37102409580321605,6.173730061729009,2.937327687665288
4766.0,-30.258413540846423,5.000607428109787,35.04190808181336,24.48542498694735,5.003823020533982,-26.73218988470892,-40.22533240551127,1.4775993644009695,-6.530189809438411,-6.53019013089399,40.08389019082348,41048.20784128163,25750.32547692787,25750.32547692787,66798.5333182095,76962.17430503611,76953.34323136848,25750.32547692787,102703.66870829635,102703.66870829635,102703.66870829635,130113.82433651428,125605.74994133122,4508.07439518306,0.0,90892.53999759827,54978.57353386164,39904.407181929586,27410.15562821794,67314.56281014753,20799.587084076393,1548.0337462541963,0.0,0.8785773257981409,2.7256884555963956,0.001494314320929203,1.0,1.0,-6.529925654427757,333993.0394262605,1558153.5119310517,4.665227498775654,1558153.5119310517,4.665227498775654,0.7588277631909479,0.09232665562266996,3.9304054794657963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304054794657963,1.2848402060748405,1.2851313570351213,3.0590617112404206,6481.784688775321,15280.318899512973,6453.514398554843,0.0003249880475481523,23125.486790729792,2358.143381351409,19289.986406463977,1967.0311886795162,0.8341440152601097,0.8341440152601097,35524.994107252176,35405.22815468563,1.0042301856912959,0.8,4287.490435896545,4273.035954225843,1.0042301856912959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043411701781,4632.441516551485,6.1750737185777265,5.000607428109787,-3.722359615518333,8.72296704362812,2.937327892763237,3.5,0.8392365407894963,0.6,0.00022659300516543658,0.9971913939184154,0.00022723120811848397,199.13603428580072,0.0,0.0,0.0,0.07885319583291339,7.686841597574278e-05,0.00014972458918969378,0.0005884783457619378,0.09232665560810506,0.09232665560810506,0.09232665560810506,0.09232670523757426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3316105331,595.659751115844,0.0,0.09232665560810506,0.09232665562266996,0.09232665562266996,0.3710242509358454,0.3710242509358454,0.5,10.015730527865436,0.00025901700189479016,0.00025901700189479016,-1.2676082405960187e-11,3.2145555906026857e-07,0.00026447646621363674,-1.2676082405960187e-11,27410.15562821794,20799.587084076393,0.7588277631909479,0.992334058628689,0.6097968422828961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530458990377388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52255628272815,260.52255628272815,-12.62744371727183,244.65442747564668,276.3906850897962,125361.83385860424,125356.31816991088,5.515688693353969,0.0,nan,276.3906850897962,3.240685089796216,270.043433566967,-3.106566433032981,263.69618204415184,-9.453817955848137,257.34893052132225,-15.801069478677732,251.00167899848503,-22.148321001514944,244.65442747564668,-28.495572524353292,1.0,1.0,26022.012520719443,26022.012520719443,275.62433780377796,2.474337803777985,275.62433780377796,275.62433780377796,76953.45340255379,76953.34323136848,0.1101711853116285,0.0,8546.071908451686,8546.071908451686,0.8850813750555231,3950.057506863125,275.62433780377796,2.474337803777985,1.0,0.002,0.12884941438534495,0.0049089138407911554,0.00019901874980083166,0.001800981250320946,0.09950937490041582,0.09950937490041582,0.0,1.2177758801357186e-13,1.0,1.000000535792117,0.00026447647888971915,0.09232665562266996,0.0,4.939270060041952e-08,0.06344410800855813,0.0,1600102.196324186,266.61981019056157,3.2146823514267453e-07,1.0,1284483.4811081227,2598.2272736747914,,,,,,,,,,,,,,,,,,,2.0,15280.318899512973,1548.0337462541963,0.3710242509358454,6.173730061729009,2.937327892763237
4767.0,-30.258343734098805,5.000604733140443,35.041910832847236,24.485467455256753,5.003829295760595,-26.732126431135978,-40.22527397666124,1.4776119927577855,-6.53019094494698,-6.530191260301362,40.08389555720195,41048.196778218735,25750.323406044216,25750.323406044216,66798.52018426295,76962.22285678628,76953.39517715827,25750.323406044216,102703.71858320248,102703.71858320248,102703.71858320248,130113.89280395133,125605.81538494887,4508.07741900245,0.0,90892.5463642646,54978.52028553919,39904.47342080602,27410.174220748842,67314.64764155485,20799.600575590975,1548.0346367820036,0.0,0.8785772992821834,2.725688340924446,0.001494314320929203,1.0,1.0,-6.529931780053232,333993.0245323925,1558153.7437201308,4.6652284008075515,1558153.7437201308,4.6652284008075515,0.7588277406805455,0.09232670321885177,3.9304006584155284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304006584155284,1.2848401469933068,1.2851312979401994,3.0590580996501218,6481.777036248857,15280.311444188219,6453.516164959085,0.00032498977945463704,23125.516776426128,2358.14643904148,19289.99168636446,1967.031727079529,0.8341431619823712,0.8341431619823712,35524.95924717389,35405.22815468563,1.0042289538987412,0.8,4287.486228654405,4273.035954225843,1.0042289538987412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043580978725,4632.441516551485,6.175072971299863,5.000604733140443,-3.7223610188117537,8.722965751952197,2.9373280914909428,3.5,0.8392365975688408,0.6,0.00022659300516543658,0.9971841334612935,0.00022723286257966916,199.13597705436226,0.0,0.0,0.0,0.07885319583291339,7.686892521750317e-05,0.00014972407994793342,0.0005884756224080167,0.09232670321603707,0.09232670321603707,0.09232670321603707,0.09232675167905165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3505495708,595.6597452210912,0.0,0.09232670321603707,0.09232670321885177,0.09232670321885177,0.3710244067062028,0.3710244067062028,0.5,10.015731981776595,0.0002595169130472641,0.0002595169130472641,-4.433786671143025e-11,3.1535438438368146e-07,0.0002594802481326042,-4.433786671143025e-11,27410.174220748842,20799.600575590975,0.7588277406805455,0.9923326129546092,0.6097959094549097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530455525260524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52259019146675,260.52259019146675,-12.62740980853323,244.6544888286737,276.39069155424545,125361.53099868927,125355.86178285311,5.669215836151581,0.0,nan,276.39069155424545,3.2406915542454726,270.04345100913264,-3.1065489908673385,263.6962104640307,-9.453789535969293,257.34896991891986,-15.801030081080114,251.00172937379796,-22.14827062620202,244.6544888286737,-28.495511171326285,1.0,1.0,26022.012520719443,26022.012520719443,275.6243427526941,2.474342752694099,275.6243427526941,275.6243427526941,76953.5166990734,76953.39517715827,0.12152191513450816,0.0,8546.071908451686,8546.071908451686,0.8850816800260042,3950.052661707606,275.6243427526941,2.474342752694099,1.0,0.002,0.12884936592573798,0.004908913838835306,0.00019901867448893776,0.0018009813254252533,0.09950933724446888,0.09950933724446888,0.0,-8.580896410093075e-14,1.0,1.0000005256736346,0.0002594802924704709,0.09232670321885177,0.0,4.845965487445173e-08,0.06224562637324458,0.0,1600102.1949840111,266.619809055053,3.153987222503929e-07,1.0,1284483.4849630948,2598.227258074559,,,,,,,,,,,,,,,,,,,2.0,15280.311444188219,1548.0346367820036,0.3710244067062028,6.173730061729009,2.9373280914909428
4768.0,-30.25828574835294,5.000602029956801,35.04191360054489,24.48549469644206,5.0038280948132465,-26.7320743640361,-40.225224767904706,1.4776167105088798,-6.530193427174311,-6.530193767374238,40.08390154020641,41048.19529169957,25750.324398194767,25750.324398194767,66798.51968989434,76962.27638861512,76953.45160371323,25750.324398194767,102703.776001908,102703.776001908,102703.776001908,130113.97255873245,125605.89197630197,4508.080582430477,0.0,90892.56585168706,54978.4847548208,39904.53455207362,27410.196556824452,67314.73110889808,20799.616690662093,1548.0357387456816,0.0,0.8785772629628058,2.725688085877119,0.001494314320929203,1.0,1.0,-6.529913857327358,333992.99147209065,1558154.002144352,4.665229636336712,1558154.002144352,4.665229636336712,0.7588277102479773,0.09232675243968558,3.9303976499928934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303976499928934,1.284840124921397,1.2851312758632878,3.059055810724579,6481.772186290295,15280.304228865369,6453.516081766585,0.000324990792664805,23125.539435393108,2358.14874961308,19289.991437696513,1967.0317017224552,0.8341423339156199,0.8341423339156199,35524.93749384969,35405.22815468563,1.00422818523789,0.8,4287.483603258629,4273.035954225843,1.00422818523789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043750826422,4632.441516551485,6.175072957709746,5.000602029956801,-3.7223634659377423,8.722965495894544,2.937328290888707,3.5,0.8392366545396305,0.6,0.00022659300516543658,0.9971781025257568,0.0002272342368845627,199.13592951446077,0.0,0.0,0.0,0.07885319583291339,7.686935410315099e-05,0.0001497236510622856,0.0005884734862835633,0.09232675242403174,0.09232675242403174,0.09232675242403174,0.09232680494570206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3718828687,595.6597385780979,0.0,0.09232675242403174,0.09232675243968558,0.09232675243968558,0.3710245623502453,0.3710245623502453,0.5,10.015733557514062,0.00026449962757624235,0.00026449962757624235,-1.716671249596402e-11,3.4019990380329546e-07,0.0002799100468564575,-1.716671249596402e-11,27410.196556824452,20799.616690662093,0.7588277102479773,0.9923313751611272,0.6097951312513461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530451349226416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52262309723545,260.52262309723545,-12.627376902764524,244.65454903140818,276.390697163048,125361.14079126371,125355.63926251487,5.501528748851051,0.0,nan,276.390697163048,3.2406971630480257,270.0434675367232,-3.1065324632767783,263.69623791040647,-9.45376208959351,257.34900828408166,-15.800991715918315,251.00177865774555,-22.14822134225443,244.65454903140818,-28.495450968591797,1.0,1.0,26022.012520719443,26022.012520719443,275.6243468482517,2.4743468482517414,275.6243468482517,275.6243468482517,76953.55526309644,76953.45160371323,0.10365938321046997,0.0,8546.071908451686,8546.071908451686,0.8850818703330738,3950.049638242858,275.6243468482517,2.4743468482517414,1.0,0.002,0.1288493136507817,0.00490891360356266,0.00019901859272045472,0.0018009814074122345,0.09950929636022736,0.09950929636022736,0.0,1.3268899867746597e-13,1.0,1.0000005670488157,0.00027991006402317,0.09232675243968558,0.0,5.2275076189905145e-08,0.06714647248843744,0.0,1600102.1921087983,266.61980657282567,3.402170705157914e-07,1.0,1284483.4935200748,2598.2272234463267,,,,,,,,,,,,,,,,,,,2.0,15280.304228865369,1548.0357387456816,0.3710245623502453,6.173730061729009,2.937328290888707
4769.0,-30.258215868017757,5.000599350270457,35.0419163509321,24.485531856212788,5.003834304554727,-26.732010850783027,-40.22516637397928,1.4776292872720993,-6.530194248957855,-6.53019456278976,40.083906576051916,41048.19793259524,25750.321570395787,25750.321570395787,66798.51950299102,76962.32941927983,76953.49983627841,25750.321570395787,102703.8214066742,102703.8214066742,102703.8214066742,130114.03488032712,125605.95130940618,4508.083570920929,0.0,90892.58120653554,54978.449719661876,39904.59054097074,27410.213473652922,67314.80401462366,20799.628990669957,1548.036541395524,0.0,0.8785772395117339,2.72568800540894,0.001494314320929203,1.0,1.0,-6.5299363419104,333992.9809827245,1558154.2196583964,4.665230434106011,1558154.2196583964,4.665230434106011,0.7588276906585514,0.09232679945998176,3.930394116676916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930394116676916,1.28484006608125,1.2851312170098075,3.0590532008116624,6481.766656198006,15280.296779055341,6453.516362305071,0.00032499197430953605,23125.564131310002,2358.151267895765,19289.992276244822,1967.0317872305857,0.8341414793911059,0.8341414793911059,35524.911945118656,35405.22815468563,1.0042272824652425,0.8,4287.480519797457,4273.035954225843,1.0042272824652425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04391473739,4632.441516551485,6.17507203686545,5.000599350270457,-3.722364616249817,8.722963966520275,2.9373284833168753,3.5,0.8392367095191072,0.6,0.00022659300516543658,0.9971708345194702,0.00022723589311016121,199.13587222275143,0.0,0.0,0.0,0.07885319583291339,7.686986304626443e-05,0.00014972314211917216,0.000588470956915576,0.09232679945906645,0.09232679945906645,0.09232679945906645,0.0923268476266666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3892666311,595.6597331728282,0.0,0.09232679945906645,0.09232679945998176,0.09232679945998176,0.37102471849660007,0.37102471849660007,0.5,10.015735002519417,0.00026353070467166617,0.00026353070467166617,-3.660716174636036e-11,3.138318902529136e-07,0.00025822087934557203,-3.660716174636036e-11,27410.213473652922,20799.628990669957,0.7588276906585514,0.9923302976337794,0.6097945100408791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530447880359385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5226569374169,260.5226569374169,-12.627343062583066,244.65461041488302,276.3907034599351,125360.8798584217,125355.22210488202,5.657753539706078,0.0,nan,276.3907034599351,3.240703459935105,270.04348485093226,-3.106515149067718,263.69626624192784,-9.453733758072133,257.3490476329202,-15.800952367079788,251.00182902390293,-22.14817097609705,244.65461041488302,-28.495389585116953,1.0,1.0,26022.012520719443,26022.012520719443,275.6243516966648,2.474351696664826,275.6243516966648,275.6243516966648,76953.61848141403,76953.49983627841,0.1186451356188627,0.0,8546.071908451686,8546.071908451686,0.8850820938438633,3950.0460872603003,275.6243516966648,2.474351696664826,1.0,0.002,0.12884926542630268,0.00490891366120151,0.00019901851790834932,0.0018009814819581575,0.09950925895417466,0.09950925895417466,0.0,-1.3349304300858122e-13,1.0,1.0000005231230804,0.0002582209159527338,0.09232679945998176,0.0,4.8224507008336235e-08,0.061943583366278525,0.0,1600102.1911075243,266.6198057510421,3.1386849741465994e-07,1.0,1284483.4962350319,2598.2272124594856,,,,,,,,,,,,,,,,,,,2.0,15280.296779055341,1548.036541395524,0.37102471849660007,6.173730061729009,2.9373284833168753
4770.0,-30.258157881939454,5.000596654370053,35.041919112813446,24.48555916724729,5.003832612537048,-26.731958832494037,-40.225120972003765,1.4776335630829134,-6.530197181768244,-6.530197507863921,40.083912408619106,41048.21052379924,25750.323525485113,25750.323525485113,66798.53404928435,76962.38280172138,76953.55281776762,25750.323525485113,102703.87634325273,102703.87634325273,102703.87634325273,130114.11189889556,125606.02519413337,4508.086704762184,0.0,90892.59992598451,54978.42764802789,39904.635864396245,27410.235555642823,67314.87142003907,20799.644894858782,1548.037641852862,0.0,0.8785772013919495,2.7256877060103673,0.001494314320929203,1.0,1.0,-6.529929096518515,333992.9421446331,1558154.4715838945,4.665231730882348,1558154.4715838945,4.665231730882348,0.7588276595666414,0.09232684866716907,3.930390988461208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930390988461208,1.2848400460769518,1.2851311970009762,3.0590508137273678,6481.761598252828,15280.289569466444,6453.516427720944,0.0003249930416454229,23125.587299794308,2358.1536304236724,19289.992471777245,1967.031807169344,0.8341406521575702,0.83414065215757,35524.889325586235,35405.22815468563,1.004226483196908,0.8,4287.477789859527,4273.035954225843,1.004226483196908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044080848601,4632.441516551485,6.175072259726554,5.000596654370053,-3.7223673953165064,8.72296404968656,2.9373286783280896,3.5,0.8392367652365971,0.6,0.00022659300516543658,0.9971648036361083,0.00022723726743982265,199.13582468262743,0.0,0.0,0.0,0.07885319583291339,7.687025875777653e-05,0.00014972274640766005,0.0005884689332483297,0.0923268486484503,0.0923268486484503,0.0923268486484503,0.09232689911194658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.41016977536,595.659726662317,0.0,0.0923268486484503,0.09232684866716907,0.09232684866716907,0.3710248741337883,0.3710248741337883,0.5,10.015736516594668,0.0002655688056734107,0.0002655688056734107,-1.5296564015443437e-10,3.2609568734187633e-07,0.00026841134541655265,-1.5296564015443437e-10,27410.235555642823,20799.644894858782,0.7588276595666414,0.9923295200620259,0.6097940864755115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530443699927462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52268974247886,260.52268974247886,-12.627310257521117,244.65467063812036,276.39070884682087,125360.48139664314,125354.9967048804,5.484691762715236,0.0,nan,276.39070884682087,3.240708846820894,270.04350120508684,-3.1064987949131364,263.6962935633551,-9.453706436644893,257.34908592161906,-15.800914078380913,251.00187827987077,-22.14812172012921,244.65467063812036,-28.495329361879612,1.0,1.0,26022.012520719443,26022.012520719443,275.62435495110424,2.47435495110426,275.62435495110424,275.62435495110424,76953.65854343442,76953.55281776762,0.10572566679911688,0.0,8546.071908451686,8546.071908451686,0.8850822917287595,3950.042943403514,275.62435495110424,2.47435495110426,1.0,0.002,0.12884921529875393,0.004908913337659383,0.00019901843927751125,0.0018009815609745104,0.09950921963875563,0.09950921963875563,0.0,2.520214939516485e-13,1.0,1.0000005437614445,0.0002684114983821928,0.09232684866716907,0.0,5.0127692917000726e-08,0.06438819476013091,0.0,1600102.1876861837,266.61980281823173,3.2624865298203076e-07,1.0,1284483.506287475,2598.227171779446,,,,,,,,,,,,,,,,,,,2.0,15280.289569466444,1548.037641852862,0.3710248741337883,6.173730061729009,2.9373286783280896
4771.0,-30.258100057044725,5.000593983480497,35.041921855318265,24.4855964667164,5.003839298235579,-26.731906121513877,-40.22507165847344,1.4776453626869739,-6.530197937587957,-6.530198234197598,40.08391737311469,41048.200312871006,25750.32051447189,25750.32051447189,66798.5208273429,76962.43030274723,76953.60035552293,25750.32051447189,102703.92086999482,102703.92086999482,102703.92086999482,130114.17298596622,125606.08333909638,4508.089646869831,0.0,90892.61394651007,54978.383956563775,39904.69998882922,27410.25211597139,67314.95210480061,20799.656941197787,1548.0384258638296,0.0,0.8785771785871481,2.725687632620871,0.001494314320929203,1.0,1.0,-6.529954210638778,333992.93256838236,1558154.6860149198,4.66523250666659,1558154.6860149198,4.66523250666659,0.7588276405921219,0.09232689547733178,3.930387242069114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930387242069114,1.2848399908727357,1.2851311417842506,3.059048029318712,6481.755698425007,15280.282123925277,6453.51696958966,0.00032499431931384555,23125.612910004395,2358.1562419383167,19289.9940914591,1967.0319723309285,0.83413979843596,0.83413979843596,35524.86223613329,35405.22815468563,1.0042255259826849,0.8,4287.474520449543,4273.035954225843,1.0042255259826849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044238989154,4632.441516551485,6.17507130349148,5.000593983480497,-3.7223684948856754,8.722962478366172,2.9373288639819184,3.5,0.8392368182805481,0.6,0.00022659300516543658,0.9971587895559396,0.00022723863795689377,199.13577727467313,0.0,0.0,0.0,0.07885319583291339,7.687068856349037e-05,0.0001497223166019462,0.0005884666830253221,0.0923268954771925,0.0923268954771925,0.0923268954771925,0.09232694098893962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.427592212,595.6597212409699,0.0,0.0923268954771925,0.09232689547733178,0.09232689547733178,0.3710250300616759,0.3710250300616759,0.5,10.015737882009969,0.0002615217422317073,0.0002615217422317073,-1.0345502232667059e-11,2.9660964173672255e-07,0.0002440235588210271,-1.0345502232667059e-11,27410.25211597139,20799.656941197787,0.7588276405921219,0.9923281342211505,0.6097932038778592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530440231044195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5227224475842,260.5227224475842,-12.627277552415762,244.6547299603949,276.3907149347572,125360.1717498404,125354.70377000819,5.467979832229581,0.0,nan,276.3907149347572,3.24071493475725,270.04351793989156,-3.1064820601084193,263.69632094502833,-9.453679054971644,257.349123950156,-15.800876049843964,251.00192695527716,-22.14807304472282,244.6547299603949,-28.49527003960509,1.0,1.0,26022.012520719443,26022.012520719443,275.6243597872975,2.4743597872975442,275.6243597872975,275.6243597872975,76953.7192926012,76953.60035552293,0.11893707828130573,0.0,8546.071908451686,8546.071908451686,0.8850825287182685,3950.0391782794595,275.6243597872975,2.4743597872975442,1.0,0.002,0.12884916972569224,0.004908913396533027,0.00019901836858906514,0.0018009816313249727,0.09950918429453257,0.09950918429453257,0.0,-8.59620534476857e-14,1.0,1.0000004943700282,0.00024402356916652934,0.09232689547733178,0.0,4.557310228677611e-08,0.058537898330674173,0.0,1600102.1867575732,266.619802062412,2.966199872389552e-07,1.0,1284483.5087660917,2598.227161749024,,,,,,,,,,,,,,,,,,,2.0,15280.282123925277,1548.0384258638296,0.3710250300616759,6.173730061729009,2.9373288639819184
4772.0,-30.258042077347913,5.000591295178506,35.0419246123159,24.48561923755335,5.00383758837803,-26.731854110774883,-40.2250224846415,1.4776496217990633,-6.530200942803049,-6.530201256694491,40.083923276442,41048.21007575573,25750.32261420397,25750.32261420397,66798.5326899597,76962.4891882846,76953.65418442257,25750.32261420397,102703.97679862654,102703.97679862654,102703.97679862654,130114.25137865647,125606.15861880322,4508.092759853239,0.0,90892.6424036734,54978.36329112106,39904.7545695026,27410.27458002993,67315.02914953252,20799.67311656094,1548.0395464691564,0.0,0.8785771397794722,2.725687325296284,0.001494314320929203,1.0,1.0,-6.529942960386279,333992.89271008724,1558154.9409965954,4.6652338268440525,1558154.9409965954,4.6652338268440525,0.7588276088162496,0.09232694475326399,3.930385309899238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930385309899238,1.2848399709465648,1.2851311218535642,3.0590465729390814,6481.75261253133,15280.274677087937,6453.515537405928,0.00032499486716234014,23125.63151880994,2358.158139508389,19289.989810566083,1967.031535801327,0.8341389421030937,0.8341389421030937,35524.848264976186,35405.22815468563,1.004225032307586,0.8,4287.472834278891,4273.035954225843,1.004225032307586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044399729214,4632.441516551485,6.17507156899243,5.000591295178506,-3.722371334077733,8.722962629256239,2.9373290526875193,3.5,0.8392368721964341,0.6,0.00022659300516543658,0.9971527594148545,0.00022724001215060073,199.13572973982642,0.0,0.0,0.0,0.07885319583291339,7.68711171538371e-05,0.0001497218880115995,0.0005884647092111694,0.09232694473276284,0.09232694473276284,0.09232694473276284,0.0923269933350754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4491073145,595.6597145349549,0.0,0.09232694473276284,0.09232694475326399,0.09232694475326399,0.37102518540792767,0.37102518540792767,0.5,10.015739340114237,0.00026196657330501694,0.00026196657330501694,-6.866684998385608e-11,3.138914621558797e-07,0.00025829630823182015,-6.866684998385608e-11,27410.27458002993,20799.67311656094,0.7588276088162496,0.9923271746874611,0.609792650978014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530436771805015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5227543217469,260.5227543217469,-12.627245678253075,244.65478849593183,276.3907201475463,125359.8284632055,125354.49940901987,5.329054185617286,0.0,nan,276.3907201475463,3.2407201475463125,270.04353381723206,-3.1064661827679174,263.69634748691357,-9.45365251308641,257.3491611565933,-15.800838843406666,251.0019748262644,-22.14802517373559,244.65478849593183,-28.495211504068152,1.0,1.0,26022.012520719443,26022.012520719443,275.6243630634721,2.47436306347214,275.6243630634721,275.6243630634721,76953.76024469658,76953.65418442257,0.10606027400353923,0.0,8546.071908451686,8546.071908451686,0.8850826509435787,3950.0372364487343,275.6243630634721,2.47436306347214,1.0,0.002,0.12884912148705946,0.004908913050757413,0.00019901829284417466,0.0018009817073780046,0.09950914642208733,0.09950914642208733,0.0,2.221790459944195e-13,1.0,1.0000005232758788,0.00025829637689867013,0.09232694475326399,0.0,4.823867318939675e-08,0.06196178069419154,0.0,1600102.1832584168,266.61979905719693,3.1396012900586356e-07,1.0,1284483.5190825944,2598.227120000389,,,,,,,,,,,,,,,,,,,2.0,15280.274677087937,1548.0395464691564,0.37102518540792767,6.173730061729009,2.9373290526875193
4773.0,-30.257984277055648,5.000588634296585,35.04192735156218,24.48566142646598,5.003846417999694,-26.73180120755297,-40.22497317111117,1.477663348464638,-6.530201576408558,-6.5302018645633195,40.08392827805746,41048.191658809505,25750.319313273594,25750.319313273594,66798.5109720831,76962.53272679304,76953.70267357171,25750.319313273594,102704.0219868453,102704.0219868453,102704.0219868453,130114.31319432255,125606.21751254478,4508.0956817777615,0.0,90892.65060535165,54978.309537240355,39904.82340901255,27410.291207477243,67315.1146164898,20799.685218469138,1548.0403308722719,0.0,0.8785771174746848,2.7256872638893657,0.001494314320929203,1.0,1.0,-6.529964840391187,333992.8846955759,1558155.1570323443,4.665234585618655,1558155.1570323443,4.665234585618655,0.758827590010981,0.0923269915046311,3.9303807980039323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303807980039323,1.2848399067266374,1.2851310576190844,3.0590432141987947,6481.7454957637,15280.267235279294,6453.516934489055,0.0003249964605518901,23125.66015270379,2358.1610593529686,19289.99398654104,1967.031961632264,0.8341380898605703,0.8341380898605703,35524.81564030418,35405.22815468563,1.0042238795050358,0.8,4287.468896826606,4273.035954225843,1.0042238795050358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0445522031705,4632.441516551485,6.175070551624888,5.000588634296585,-3.7223723451854247,8.722960979482009,2.937329231688886,3.5,0.8392369233396817,0.6,0.00022659300516543658,0.9971467479717766,0.00022724138209980914,199.13568235208766,0.0,0.0,0.0,0.07885319583291339,7.687154696398919e-05,0.0001497214582014474,0.0005884623443641172,0.09232699150491168,0.09232699150491168,0.09232699150491168,0.09232703569387143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4669007132,595.6597089948133,0.0,0.09232699150491168,0.0923269915046311,0.0923269915046311,0.371025341138822,0.371025341138822,0.5,10.015740665808643,0.0002571973440126385,0.0002571973440126385,3.888089850079268e-11,2.8815475161536597e-07,0.0002370241721223465,3.888089850079268e-11,27410.291207477243,20799.685218469138,0.758827590010981,0.9923255921444996,0.6097916031588271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530433303306818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5227864578718,260.5227864578718,-12.627213542128175,244.65484645260088,276.39072646312735,125359.5323657892,125354.15951396768,5.37285182149784,0.0,nan,276.39072646312735,3.2407264631273733,270.0435504610322,-3.1064495389677518,263.6963744589302,-9.453625541069755,257.349198456825,-15.800801543174998,251.00202245471527,-22.147977545284704,244.65484645260088,-28.4951535473991,1.0,1.0,26022.012520719443,26022.012520719443,275.62436812945555,2.47436812945557,275.62436812945555,275.62436812945555,76953.82650650236,76953.70267357171,0.12383293065067846,0.0,8546.071908451686,8546.071908451686,0.8850829363572666,3950.032701993952,275.62436812945555,2.47436812945557,1.0,0.002,0.12884907722118705,0.004908913125692806,0.00019901822422323297,0.0018009817756706823,0.09950911211161648,0.09950911211161648,0.0,-1.0608484576901667e-13,1.0,1.000000480194475,0.000237024133241448,0.0923269915046311,0.0,4.426595360330166e-08,0.056858887951740725,0.0,1600102.1824785217,266.6197984235914,2.881158707168652e-07,1.0,1284483.5211569867,2598.2271116057836,,,,,,,,,,,,,,,,,,,2.0,15280.267235279294,1548.0403308722719,0.371025341138822,6.173730061729009,2.937329231688886
4774.0,-30.257926237616882,5.000585950215936,35.041930117110155,24.485684441775106,5.003843317897075,-26.731749282066843,-40.224923997279234,1.477666362336802,-6.530204888764956,-6.530205213945999,40.083934515660445,41048.198127570686,25750.322110018304,25750.322110018304,66798.520237589,76962.59127125384,76953.76026223929,25750.322110018304,102704.08237225759,102704.08237225759,102704.08237225759,130114.39771334229,125606.29885991792,4508.098853424366,0.0,90892.67693356912,54978.28378984541,39904.88127080412,27410.3153410847,67315.19661188882,20799.70258168444,1548.041538816694,0.0,0.8785770756263576,2.7256869230946688,0.001494314320929203,1.0,1.0,-6.5299376889879,333992.8405270342,1558155.4264532467,4.665236009234532,1558155.4264532467,4.665236009234532,0.7588275553513328,0.0923270414278225,3.930378522996148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930378522996148,1.2848398926262985,1.2851310435155503,3.0590414771152474,6481.741815092108,15280.259791809238,6453.515921034011,0.0003249971627573371,23125.68023709868,2358.1631073912786,19289.990957256094,1967.0316527311666,0.8341372344287068,0.8341372344287068,35524.79919014507,35405.22815468563,1.0042232982338408,0.8,4287.466911466676,4273.035954225843,1.0042232982338408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044707906495,4632.441516551485,6.175070991731848,5.000585950215936,-3.7223754338301545,8.72296138404609,2.9373294144814706,3.5,0.8392369755661344,0.6,0.00022659300516543658,0.9971407116959173,0.00022724275772478654,199.1356347683067,0.0,0.0,0.0,0.07885319583291339,7.687197555875978e-05,0.0001497210296066768,0.0005884603192069528,0.09232704140163465,0.09232704140163465,0.09232704140163465,0.09232709179572261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4897746325,595.65970186338,0.0,0.09232704140163465,0.0923270414278225,0.0923270414278225,0.3710254963527026,0.3710254963527026,0.5,10.01574217732698,0.00026047067564149984,0.00026047067564149984,9.492850949754938e-12,3.2518101988898707e-07,0.0002675249580761374,9.492850949754938e-12,27410.3153410847,20799.70258168444,0.7588275553513328,0.9923245210546028,0.6097909564795209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530429845542718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52281774555115,260.52281774555115,-12.627182254448826,244.65490386850524,276.3907316225813,125359.17152712912,125353.940527462,5.230999667146046,0.0,nan,276.3907316225813,3.240731622581336,270.043566071777,-3.106433928222998,263.6964005209643,-9.453599479035688,257.34923497014944,-15.800765029850538,251.00206941932964,-22.147930580670334,244.65490386850524,-28.495096131494734,1.0,1.0,26022.012520719443,26022.012520719443,275.62437151868545,2.474371518685473,275.62437151868545,275.62437151868545,76953.8630909538,76953.76026223929,0.1028287145163631,0.0,8546.071908451686,8546.071908451686,0.8850830802697969,3950.030415611129,275.62437151868545,2.474371518685473,1.0,0.002,0.1288490272587975,0.004908912727504931,0.0001990181456821675,0.0018009818544374057,0.09950907284108375,0.09950907284108375,0.0,1.1957318815647433e-13,1.0,1.0000005419659352,0.00026752494858328646,0.0923270414278225,0.0,4.996222488766575e-08,0.06417565511972044,0.0,1600102.17864738,266.619795111235,3.251715270380373e-07,1.0,1284483.5325891096,2598.227065342474,,,,,,,,,,,,,,,,,,,2.0,15280.259791809238,1548.041538816694,0.3710254963527026,6.173730061729009,2.9373294144814706
4775.0,-30.25786837369945,5.000583297411196,35.041932857235864,24.485726735461526,5.003851740032036,-26.731696362328073,-40.22487468374891,1.4776797286401724,-6.530205342885836,-6.530205629629454,40.0839393130597,41048.1789333413,25750.31834313247,25750.31834313247,66798.49727647378,76962.6347149171,76953.80644396905,25750.31834313247,102704.12478710152,102704.12478710152,102704.12478710152,130114.45571393204,125606.35396107392,4508.101752858112,0.0,90892.6845086186,54978.22872696185,39904.9508685075,27410.33092683052,67315.28179533801,20799.71394235735,1548.042268883233,0.0,0.8785770551380602,2.725686881370454,0.001494314320929203,1.0,1.0,-6.529969747729865,333992.8350455148,1558155.6336671475,4.665236706215,1558155.6336671475,4.665236706215,0.7588275383423997,0.09232708782754692,3.930373913560531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930373913560531,1.2848398300923258,1.285130980967407,3.0590380384441405,6481.734528960662,15280.252355056758,6453.517439293776,0.0003249988002312834,23125.709285577563,2358.1660695117666,19289.995495436135,1967.032115496743,0.8341363828985956,0.8341363828985956,35524.76586016571,35405.22815468563,1.0042221205094535,0.8,4287.462888891266,4273.035954225843,1.0042221205094535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044853871076,4632.441516551485,6.175069872264876,5.000583297411196,-3.722376301711806,8.722959599123001,2.937329585840969,3.5,0.8392370245259911,0.6,0.00022659300516543658,0.9971346937140387,0.00022724412919727333,199.13558732844996,0.0,0.0,0.0,0.07885319583291339,7.687240537334933e-05,0.00014972059979208725,0.000588457939745456,0.09232708782869356,0.09232708782869356,0.09232708782869356,0.09232713177140482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.50661650836,595.6596966226047,0.0,0.09232708782869356,0.09232708782754692,0.09232708782754692,0.3710256523242743,0.3710256523242743,0.5,10.015743495572227,0.00025570282258513544,0.00025570282258513544,1.5518253349000588e-11,2.867436137421464e-07,0.00023588189958445582,1.5518253349000588e-11,27410.33092683052,20799.71394235735,0.7588275383423997,0.9923229242293682,0.6097898996864057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453042637347391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5228493705658,260.5228493705658,-12.627150629434198,244.65496091639542,276.39073782472065,125358.8769455142,125353.58954653535,5.287398978852375,0.0,nan,276.39073782472065,3.240737824720668,270.04358244306604,-3.106417556933934,263.69642706140445,-9.453572938595528,257.3492716797387,-15.800728320261271,251.0021162980697,-22.147883701930283,244.65496091639542,-28.495039083604553,1.0,1.0,26022.012520719443,26022.012520719443,275.62437650685655,2.474376506856572,275.62437650685655,275.62437650685655,76953.9286173828,76953.80644396905,0.12217341375071555,0.0,8546.071908451686,8546.071908451686,0.8850833718536114,3950.025783128334,275.62437650685655,2.474376506856572,1.0,0.002,0.1288489832061188,0.004908912836631623,0.00019901807746908702,0.0018009819223792094,0.0995090387345435,0.0995090387345435,0.0,-1.5170373637851675e-13,1.0,1.0000004778811313,0.00023588188406620247,0.09232708782754692,0.0,4.405267502987793e-08,0.056584935704878624,0.0,1600102.178059948,266.61979465711414,2.867280954887974e-07,1.0,1284483.5340078874,2598.227059600983,,,,,,,,,,,,,,,,,,,2.0,15280.252355056758,1548.042268883233,0.3710256523242743,6.173730061729009,2.937329585840969
