time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4776.0,-30.25781029334892,5.0005806291239,35.04193562539186,24.48575471006336,5.003850360971078,-26.731644227915414,-40.22482547499237,1.4776842955560223,-6.530208239413298,-6.530208569047605,40.083945602197105,41048.17637124771,25750.320213206855,25750.320213206855,66798.49658445457,76962.6892137417,76953.86600415358,25750.320213206855,102704.18621736043,102704.18621736043,102704.18621736043,130114.54116611947,125606.4362392948,4508.104926824668,0.0,90892.70437745568,54978.19153503458,39905.014269356776,27410.35494875904,67315.36921811581,20799.731249552286,1548.0434617108608,0.0,0.8785770153136747,2.72568658215168,0.001494314320929203,1.0,1.0,-6.529937363527097,333992.79628324043,1558155.9053135796,4.665238060979601,1558155.9053135796,4.665238060979601,0.7588275047307974,0.09232713762222049,3.9303707702372193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303707702372193,1.2848398087261064,1.2851309595963458,3.0590356428433716,6481.729452970097,15280.244916722651,6453.517406821664,0.0003249998644660836,23125.732835625025,2358.168470948288,19289.995398374816,1967.032105599243,0.8341355292602325,0.8341355292602325,35524.74313136971,35405.22815468563,1.0042213173810817,0.8,4287.4601457663775,4273.035954225843,1.0042213173810817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045004061817,4632.441516551485,6.17507009831425,5.0005806291239,-3.722379079871063,8.722959708994964,2.937329762161899,3.5,0.8392370749033997,0.6,0.00022659300516543658,0.9971286532620107,0.00022724550580725898,199.13553971117278,0.0,0.0,0.0,0.07885319583291339,7.687283427694902e-05,0.00014972017088848755,0.0005884557833750329,0.09232713760090022,0.09232713760090022,0.09232713760090022,0.09232718859263006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5296520145,595.6596894411591,0.0,0.09232713760090022,0.09232713762222049,0.09232713762222049,0.3710258075353084,0.3710258075353084,0.5,10.015745025260799,0.00025986333639593795,0.00025986333639593795,-8.753886504564434e-12,3.2963430385279935e-07,0.0002712055205051911,-8.753886504564434e-12,27410.35494875904,20799.731249552286,0.7588275047307974,0.9923216252147935,0.6097890696884254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422911906893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5228804002416,260.5228804002416,-12.627119599758373,244.65501761146675,276.3907431889995,125358.51554465848,125353.32768082684,5.187863831599293,0.0,nan,276.3907431889995,3.240743188999545,270.0435980735066,-3.1064019264933904,263.69645295800154,-9.453547041998434,257.34930784249303,-15.800692157506944,251.00216272698196,-22.147837273018013,244.65501761146675,-28.49498238853323,1.0,1.0,26022.012520719443,26022.012520719443,275.62438053674373,2.4743805367437517,275.62438053674373,275.62438053674373,76953.96807471088,76953.86600415358,0.10207055730279535,0.0,8546.071908451686,8546.071908451686,0.8850835706940183,3950.0226240884053,275.62438053674373,2.4743805367437517,1.0,0.002,0.12884893255646573,0.004908912516111198,0.0001990179980341704,0.0018009820021182787,0.0995089990170852,0.0995089990170852,0.0,1.5244923379231778e-13,1.0,1.0000005494199795,0.0002712055292590776,0.09232713762222049,0.0,5.0649651445607726e-08,0.06505864379328095,0.0,1600102.174724779,266.6197917605867,3.296430577393039e-07,1.0,1284483.5440407114,2598.227019000351,,,,,,,,,,,,,,,,,,,2.0,15280.244916722651,1548.0434617108608,0.3710258075353084,6.173730061729009,2.937329762161899
4777.0,-30.257752281241327,5.000577982089699,35.04193837416612,24.485792219080054,5.003855454897734,-26.73159150762807,-40.22477619638664,1.4776946812668745,-6.530209233492428,-6.530209532336868,40.08395057922526,41048.16286979709,25750.317652484773,25750.317652484773,66798.48052228187,76962.73634072545,76953.91301922778,25750.317652484773,102704.23067171255,102704.23067171255,102704.23067171255,130114.60240889259,125606.49452630736,4508.107882585232,0.0,90892.71595583412,54978.14248483615,39905.08163444219,27410.371737180045,67315.45337162224,20799.743446888493,1548.044262184194,0.0,0.8785769911775942,2.7256864846936084,0.001494314320929203,1.0,1.0,-6.5299637098321455,333992.7835810176,1558156.1202869874,4.665238882052136,1558156.1202869874,4.665238882052136,0.758827484950715,0.09232718460574581,3.930366638530513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930366638530513,1.2848397601367796,1.2851309109960085,3.0590325427912504,6481.722884331648,15280.237484653217,6453.518424130985,0.0003250013160128811,23125.760091892374,2358.1712503140598,19289.998439180457,1967.0324156751244,0.8341346776291824,0.8341346776291824,35524.713255748604,35405.22815468563,1.004220261717839,0.8,4287.456540095414,4273.035954225843,1.004220261717839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045146508034,4632.441516551485,6.175069273302209,5.000577982089699,-3.7223803628384937,8.722958344928193,2.9373299293909163,3.5,0.8392371226831189,0.6,0.00022659300516543658,0.9971226199467516,0.00022724688080743481,199.1354921498675,0.0,0.0,0.0,0.07885319583291339,7.687326379157197e-05,0.00014971974137386462,0.0005884534766252541,0.09232718460362314,0.09232718460362314,0.09232718460362314,0.0923272304962367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.547080239,595.6596840185455,0.0,0.09232718460362314,0.09232718460574581,0.09232718460574581,0.3710259636066842,0.3710259636066842,0.5,10.015746402046718,0.00025740256268136363,0.00025740256268136363,3.8824055081931874e-11,2.988444407492352e-07,0.0002458225047234919,3.8824055081931874e-11,27410.371737180045,20799.743446888493,0.758827484950715,0.9923201460668123,0.6097881067989882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041943739395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5229115250701,260.5229115250701,-12.627088474929849,244.6550740649252,276.39074898519755,125358.20359661499,125352.99982411556,5.203772499419462,0.0,nan,276.39074898519755,3.2407489851975697,270.04361400115954,-3.1063859988404374,263.6964790171026,-9.453520982897373,257.34934403304715,-15.800655966952831,251.0022090489887,-22.147790951011274,244.6550740649252,-28.494925935074775,1.0,1.0,26022.012520719443,26022.012520719443,275.624385074821,2.4743850748210434,275.624385074821,275.624385074821,76954.02517268203,76953.91301922778,0.11215345424716361,0.0,8546.071908451686,8546.071908451686,0.8850838320575616,3950.018471723166,275.624385074821,2.4743850748210434,1.0,0.002,0.128848886647325,0.004908912533561661,0.00019901792672966743,0.001800982073185194,0.09950896336483371,0.09950896336483371,0.0,-8.513849347746572e-14,1.0,1.0000004980131818,0.0002458224658994368,0.09232718460574581,0.0,4.5909198421149574e-08,0.05896961004300253,0.0,1600102.1735150572,266.61979076650755,2.988056166941533e-07,1.0,1284483.5473284207,2598.2270056956995,,,,,,,,,,,,,,,,,,,2.0,15280.237484653217,1548.044262184194,0.3710259636066842,6.173730061729009,2.9373299293909163
4778.0,-30.257694147295616,5.0005753309964955,35.04194113424255,24.485819844435923,5.003856090790913,-26.731539123489924,-40.22472695270551,1.4777010669872574,-6.530211546065971,-6.530211861086135,40.08395640290845,41048.16565205721,25750.318146102658,25750.318146102658,66798.48379815987,76962.79134974467,76953.96785327903,25750.318146102658,102704.28599938168,102704.28599938168,102704.28599938168,130114.67928929401,125606.56831561425,4508.110973679773,0.0,90892.73890187975,54978.11320420025,39905.13966408834,27410.393289912332,67315.53295400066,20799.75900542841,1548.0453227090152,0.0,0.8785769564289684,2.725686247870915,0.001494314320929203,1.0,1.0,-6.529952687968944,333992.752871339,1558156.3718302108,4.665240064147276,1558156.3718302108,4.665240064147276,0.7588274559009414,0.09232723344067924,3.930364000838783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930364000838783,1.284839730261325,1.285130881113784,3.0590305609862964,6481.718685124761,15280.230053152662,6453.517780061376,0.0003250021530850531,23125.78144988155,2358.173428222844,19289.99651401329,1967.0322193627073,0.8341338240101761,0.8341338240101761,35524.69418307529,35405.22815468563,1.004219587779827,0.8,4287.454238225801,4273.035954225843,1.004219587779827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045290627364,4632.441516551485,6.175069178260326,5.0005753309964955,-3.7223826786941445,8.72295800969064,2.937330098584139,3.5,0.8392371710240397,0.6,0.00022659300516543658,0.9971165739997196,0.00022724825870309954,199.1354444886958,0.0,0.0,0.0,0.07885319583291339,7.687369300400702e-05,0.00014971931216142955,0.0005884513947496269,0.09232723342559998,0.09232723342559998,0.09232723342559998,0.09232728207367415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.56820567296,595.6596774353247,0.0,0.09232723342559998,0.09232723344067924,0.09232723344067924,0.3710261190795617,0.3710261190795617,0.5,10.015747861098676,0.0002585964254535611,0.0002585964254535611,-5.059064278611913e-12,3.150201450807799e-07,0.00025917311717194025,-5.059064278611913e-12,27410.393289912332,20799.75900542841,0.7588274559009414,0.9923190215816293,0.6097874272213967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530415966965138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52294233355036,260.52294233355036,-12.627057666449616,244.65513030121681,276.39075436586745,125357.88861827922,125352.73773592494,5.150882354310978,0.0,nan,276.39075436586745,3.240754365867474,270.0436295529508,-3.106370447049187,263.6965047400209,-9.453495259979093,257.34937992709047,-15.80062007290951,251.00225511415601,-22.147744885843963,244.65513030121681,-28.494869698783162,1.0,1.0,26022.012520719443,26022.012520719443,275.6243891623589,2.474389162358932,275.6243891623589,275.6243891623589,76954.07032614315,76953.96785327903,0.10247286412050016,0.0,8546.071908451686,8546.071908451686,0.8850839989126673,3950.0158208429766,275.6243891623589,2.474389162358932,1.0,0.002,0.12884883824456492,0.0049089123137264394,0.00019901785101503135,0.001800982148869396,0.09950892550751567,0.09950892550751567,0.0,-1.1557248214000282e-13,1.0,1.0000005250514543,0.0002591731222310045,0.09232723344067924,0.0,4.8402558826110835e-08,0.06217229084546674,0.0,1600102.1708264952,266.619788453934,3.150252041450585e-07,1.0,1284483.555276995,2598.2269735295595,,,,,,,,,,,,,,,,,,,2.0,15280.230053152662,1548.0453227090152,0.3710261190795617,6.173730061729009,2.937330098584139
4779.0,-30.257624130503494,5.0005726782103705,35.04194387572145,24.4858524640091,5.0038573118994805,-26.731475986285727,-40.22466855878008,1.4777091676536809,-6.5302138010176805,-6.530214078418649,40.08396138651723,41048.16980331455,25750.318346702956,25750.318346702956,66798.48815001751,76962.84756004871,76954.01122227618,25750.318346702956,102704.32956897914,102704.32956897914,102704.32956897914,130114.74073202268,125606.6268151535,4508.113916869175,0.0,90892.75566630317,54978.077909458414,39905.197507605284,27410.411163043533,67315.60867064881,20799.771910425698,1548.046205053807,0.0,0.8785769254776352,2.7256860230871722,0.001494314320929203,1.0,1.0,-6.529985879403114,333992.7236316575,1558156.5870867257,4.6652411170643715,1558156.5870867257,4.6652411170643715,0.7588274319091309,0.09232728099723536,3.9303605392668017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303605392668017,1.2848396923625343,1.2851308432064052,3.059027957051781,6481.713167699985,15280.222626026665,6453.518062532859,0.00032500333216815114,23125.806082731273,2358.1759400744672,19289.99735833946,1967.0323054600156,0.8341329720283297,0.8341329720283296,35524.669153068535,35405.22815468563,1.0042187033379821,0.8,4287.451217369155,4273.035954225843,1.0042187033379821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045429945766,4632.441516551485,6.175069020060497,5.0005726782103705,-3.7223849137203526,8.722957591930722,2.937330262141172,3.5,0.8392372177546206,0.6,0.00022659300516543658,0.9971092922857445,0.0002272499182572066,199.13538708539124,0.0,0.0,0.0,0.07885319583291339,7.687420197368098e-05,0.00014971880319175558,0.0005884488760511287,0.09232728098719345,0.09232728098719345,0.09232728098719345,0.09232732383107015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5861056378,595.6596718596478,0.0,0.09232728098719345,0.09232728099723536,0.09232728099723536,0.371026274895399,0.371026274895399,0.5,10.015749146625799,0.0002533165417730743,0.0002533165417730743,7.44648787076585e-12,2.774009431050217e-07,0.00022819901550974464,7.44648787076585e-12,27410.411163043533,20799.771910425698,0.7588274319091309,0.9923179700690016,0.6097868030006021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530412489249325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5229740166615,260.5229740166615,-12.627025983338456,244.65518841763858,276.39075961566886,125357.60676016453,125352.30964794802,5.297112216536207,0.0,nan,276.39075961566886,3.2407596156688783,270.04364537607256,-3.106354623927416,263.6965311364709,-9.453468863529054,257.3494168968653,-15.80058310313467,251.0023026572531,-22.14769734274688,244.65518841763858,-28.494811582361393,1.0,1.0,26022.012520719443,26022.012520719443,275.6243920197552,2.4743920197552143,275.6243920197552,275.6243920197552,76954.12564070465,76954.01122227618,0.11441842846397776,0.0,8546.071908451686,8546.071908451686,0.885084217884763,3950.012341963136,275.6243920197552,2.4743920197552143,1.0,0.002,0.12884879562679258,0.004908912090689924,0.00019901778428138933,0.0018009822158956306,0.09950889214069467,0.09950889214069467,0.0,1.7701985710605328e-13,1.0,1.0000004623214303,0.00022819900806325677,0.09232728099723536,0.0,4.261792778060871e-08,0.05474202771671098,0.0,1600102.168128559,266.6197861989823,2.7739349661715096e-07,1.0,1284483.5628450892,2598.226942903137,,,,,,,,,,,,,,,,,,,2.0,15280.222626026665,1548.046205053807,0.371026274895399,6.173730061729009,2.937330262141172
4780.0,-30.257566101285104,5.000570041487802,35.04194661393614,24.48588906498628,5.003863199231533,-26.731423171235388,-40.224619245249755,1.4777202691597064,-6.530215067607742,-6.530215341512042,40.083966775063324,41048.15944744265,25750.316416835893,25750.316416835893,66798.47586427855,76962.89383895067,76954.06334228847,25750.316416835893,102704.37975912436,102704.37975912436,102704.37975912436,130114.80976802592,125606.69291527843,4508.116852747501,0.0,90892.76776698757,54978.03337539221,39905.260435105956,27410.43000890156,67315.69044400752,20799.78557589003,1548.0471110785718,0.0,0.878576898153647,2.725685894802255,0.001494314320929203,1.0,1.0,-6.529990023327457,333992.7069753592,1558156.8198341131,4.6652420465847735,1558156.8198341131,4.6652420465847735,0.7588274087321972,0.09232732851796262,3.9303567076758883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303567076758883,1.2848396404243847,1.2851307912564862,3.059025098554466,6481.707110887186,15280.21543889149,6453.518839146441,0.0003250046592680317,23125.831706184905,2358.1785529395775,19289.999679689427,1967.0325421718353,0.8341321481869298,0.8341321481869298,35524.64144751604,35405.22815468563,1.0042177243552093,0.8,4287.447873602482,4273.035954225843,1.0042177243552093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0455650654685,4632.441516551485,6.175068357180318,5.000570041487802,-3.722386425622338,8.72295646711014,2.9373304207690185,3.5,0.8392372630768624,0.6,0.00022659300516543658,0.9971032573173512,0.00022725129368754847,199.13533951013056,0.0,0.0,0.0,0.07885319583291339,7.687463179977962e-05,0.00014971837336565696,0.0005884466130200329,0.09232732851377788,0.09232732851377788,0.09232732851377788,0.09232737065065652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6060669167,595.6596656336048,0.0,0.09232732851377788,0.09232732851796262,0.09232732851796262,0.3710264300293801,0.3710264300293801,0.5,10.015750410714636,0.00024817235612317745,0.00024817235612317745,1.1027623258996755e-11,2.73904277037218e-07,0.00022531818456172914,1.1027623258996755e-11,27410.43000890156,20799.78557589003,0.7588274087321972,0.99231658211752,0.609785908406987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453040830067458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5230057498032,260.5230057498032,-12.626994250196788,244.6552460441869,276.39076545540297,125357.30337280346,125351.99789610281,5.3054767006769,0.0,nan,276.39076545540297,3.240765455402993,270.04366157317025,-3.1063384268297227,263.69655769093237,-9.453442309067611,257.3494538086879,-15.800546191312094,251.0023499264384,-22.14765007356158,244.6552460441869,-28.49475395581308,1.0,1.0,26022.012520719443,26022.012520719443,275.6243968553716,2.4743968553715945,275.6243968553716,275.6243968553716,76954.18274875362,76954.06334228847,0.11940646514995024,0.0,8546.071908451686,8546.071908451686,0.8850844602634768,3950.008491214268,275.6243968553716,2.4743968553715945,1.0,0.002,0.12884875354688327,0.0049089120375189555,0.00019901771876881498,0.0018009822811824495,0.09950885938440748,0.09950885938440748,0.0,-4.873532133409242e-14,1.0,1.000000456487044,0.00022531817353410588,0.09232732851796262,0.0,4.207993091016238e-08,0.05405097976117318,0.0,1600102.1666383473,266.61978493239224,2.73893249413959e-07,1.0,1284483.5671562324,2598.2269254568832,,,,,,,,,,,,,,,,,,,2.0,15280.21543889149,1548.0471110785718,0.3710264300293801,6.173730061729009,2.9373304207690185
4781.0,-30.257507953755205,5.000567400217053,35.04194936941721,24.485916620492958,5.003864082137054,-26.731370750166,-40.22457377342505,1.4777268785513509,-6.530217417876486,-6.530217718769691,40.08397274979292,41048.17823396925,25750.316967985564,25750.316967985564,66798.49520195482,76962.94888986758,76954.12030286284,25750.316967985564,102704.4372708484,102704.4372708484,102704.4372708484,130114.88951025985,125606.7695868776,4508.119923382245,0.0,90892.79107599886,54978.020420114226,39905.3007287607,27410.452239411454,67315.75296817216,20799.801621672777,1548.0482050605722,0.0,0.878576862568378,2.7256856529121634,0.001494314320929203,1.0,1.0,-6.529970181344936,333992.6756264972,1558157.077901131,4.665243257141401,1558157.077901131,4.665243257141401,0.7588273786948428,0.0923273774926445,3.9303541345282786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303541345282786,1.284839609502495,1.2851307603275894,3.059023169475728,6481.7030234008225,15280.208013939147,6453.518119864368,0.0003250054675762145,23125.85277685361,2358.180701549827,19289.997529707176,1967.0323229346593,0.8341312952149511,0.8341312952149511,35524.62284154025,35405.22815468563,1.00421706690841,0.8,4287.445628058316,4273.035954225843,1.00421706690841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045700546784,4632.441516551485,6.175068288726221,5.000567400217053,-3.722388781259825,8.722956181476878,2.9373305798213942,3.5,0.8392373085203984,0.6,0.00022659300516543658,0.9970972100842236,0.00022725267192984778,199.13529183789493,0.0,0.0,0.0,0.07885319583291339,7.687502814281154e-05,0.00014971797702262503,0.000588444670004084,0.09232737747753683,0.09232737747753683,0.09232737747753683,0.09232742396391022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6282343015,595.6596587190057,0.0,0.09232737747753683,0.0923273774926445,0.0923273774926445,0.37102658508964703,0.37102658508964703,0.5,10.015751805126511,0.00024890263074439645,0.00024890263074439645,3.865352482534945e-12,3.0089319125181646e-07,0.00024753742474104,3.865352482534945e-12,27410.452239411454,20799.801621672777,0.7588273786948428,0.9923159477030301,0.609785621106807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530404829227477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.523037079686,260.523037079686,-12.626962920313986,244.65530324487267,276.39077091448297,125356.98401838228,125351.74596268755,5.2380556947202495,0.0,nan,276.39077091448297,3.2407709144829937,270.04367738057084,-3.106322619429136,263.6965838466543,-9.4534161533457,257.34949031273237,-15.800509687267606,251.00239677880296,-22.147603221197016,244.65530324487267,-28.494696755127308,1.0,1.0,26022.012520719443,26022.012520719443,275.6244011432315,2.474401143231546,275.6244011432315,275.6244011432315,76954.22786604619,76954.12030286284,0.10756318335188553,0.0,8546.071908451686,8546.071908451686,0.8850846230355834,3950.00590520092,275.6244011432315,2.474401143231546,1.0,0.002,0.12884870731723524,0.00490891179997789,0.00019901764639090942,0.0018009823536247298,0.0995088231954547,0.0995088231954547,0.0,1.563896581679991e-14,1.0,1.0000005014863445,0.00024753742087568753,0.0923273774926445,0.0,4.622957275317553e-08,0.0593811268932149,0.0,1600102.1639209802,266.6197825821235,3.008893258993339e-07,1.0,1284483.575270247,2598.2268926212473,,,,,,,,,,,,,,,,,,,2.0,15280.208013939147,1548.0482050605722,0.37102658508964703,6.173730061729009,2.9373305798213942
4782.0,-30.257449951485874,5.000564773713056,35.04195211814997,24.485954094585054,5.00386921238924,-26.731318035101705,-40.22452452974392,1.4777372959895971,-6.530218766321582,-6.530219057105306,40.083978066032515,41048.16483702141,25750.315190653742,25750.315190653742,66798.48002767515,76962.99597487626,76954.1710795777,25750.315190653742,102704.48627023144,102704.48627023144,102704.48627023144,130114.9570693229,125606.8341736869,4508.122895635996,0.0,90892.8026785113,54977.971540595245,39905.36793101784,27410.470799091458,67315.8387301093,20799.81507655289,1548.0490990617125,0.0,0.878576835111698,2.725685517067796,0.001494314320929203,1.0,1.0,-6.529979826539602,333992.6579777167,1558157.3075259277,4.665244191175857,1558157.3075259277,4.665244191175857,0.7588273557578704,0.09232742506154909,3.9303500162904936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303500162904936,1.2848395607647474,1.2851307115787978,3.059020080258983,6481.696477721236,15280.200593291285,6453.519126504932,0.0003250069135322539,23125.879960252725,2358.1834734851072,19290.000538623186,1967.0326297587033,0.8341304448426438,0.8341304448426438,35524.59306328528,35405.22815468563,1.0042160146865167,0.8,4287.442034138413,4273.035954225843,1.0042160146865167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045831116112,4632.441516551485,6.175067669163164,5.000564773713056,-3.7223903504791624,8.722955124192218,2.937330733107198,3.5,0.8392373523163422,0.6,0.00022659300516543658,0.997091177997331,0.00022725404673678008,199.13524428477393,0.0,0.0,0.0,0.07885319583291339,7.687545736435399e-05,0.0001497175478010826,0.0005884423664389577,0.0923274250565032,0.0923274250565032,0.0923274250565032,0.09232746979636725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.64746977505,595.6596527254083,0.0,0.0923274250565032,0.09232742506154909,0.09232742506154909,0.3710267406844862,0.3710267406844862,0.5,10.015753147252541,0.0002474508277146015,0.0002474508277146015,-1.3130829756846651e-11,2.907837028942595e-07,0.00023923056568264656,-1.3130829756846651e-11,27410.470799091458,20799.81507655289,0.7588273557578704,0.9923144580503793,0.6097846452095266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530401350704354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5230684525459,260.5230684525459,-12.626931547454092,244.655360110646,276.3907767944308,125356.66830431933,125351.42306312165,5.245241197680014,0.0,nan,276.3907767944308,3.240776794430815,270.0436934576832,-3.1063065423167586,263.6966101209303,-9.453389879069675,257.349526784174,-15.800473215826003,251.00244344741108,-22.147556552588895,244.655360110646,-28.494639889353977,1.0,1.0,26022.012520719443,26022.012520719443,275.62440574642267,2.47440574642269,275.62440574642267,275.62440574642267,76954.28480297742,76954.1710795777,0.11372339971421752,0.0,8546.071908451686,8546.071908451686,0.8850848835469293,3950.001766371946,275.62440574642267,2.47440574642269,1.0,0.002,0.12884866263901995,0.004908911744418219,0.00019901757683425103,0.001800982423087744,0.09950878841712552,0.09950878841712552,0.0,-7.800531054424908e-14,1.0,1.0000004846629909,0.0002392305788134763,0.09232742506154909,0.0,4.467822678684035e-08,0.057388448683987,0.0,1600102.162325366,266.6197812336784,2.907968337240163e-07,1.0,1284483.579838275,2598.2268741354424,,,,,,,,,,,,,,,,,,,2.0,15280.200593291285,1548.0490990617125,0.3710267406844862,6.173730061729009,2.937330733107198
4783.0,-30.257391828072734,5.000562143571428,35.04195487907225,24.485981685016327,5.003869901951674,-26.731265655067386,-40.224475286062784,1.4777437289533635,-6.530221083576578,-6.530221392395499,40.08398391528014,41048.16775884798,25750.31563195391,25750.31563195391,66798.48339080189,76963.0509513955,76954.22633622706,25750.31563195391,102704.54196818097,102704.54196818097,102704.54196818097,130115.0344132529,125606.90843792535,4508.125975327552,0.0,90892.82567838354,54977.94248586386,39905.42576946631,27410.492445071934,67315.91821453825,20799.830702584997,1548.0501640967755,0.0,0.8785768002302476,2.7256852795507873,0.001494314320929203,1.0,1.0,-6.52996724351317,333992.6271811962,1558157.5601729325,4.665245377789756,1558157.5601729325,4.665245377789756,0.7588273265891123,0.09232747391296152,3.930347395745002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930347395745002,1.2848395306682747,1.285130681475505,3.0590181123246865,6481.692307904607,15280.193171671623,6453.518466549086,0.00032500774329655775,23125.90123122048,2358.185642520176,19289.998565971,1967.0324286041616,0.834129592317426,0.8341295923174261,35524.5741145773,35405.22815468563,1.004215345129419,0.8,4287.439747230103,4273.035954225843,1.004215345129419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045961730173,4632.441516551485,6.1750675815740825,5.000562143571428,-3.7223926747449134,8.722954818316342,2.9373308864455203,3.5,0.8392373961272915,0.6,0.00022659300516543658,0.9970851333512849,0.00022725542442282628,199.135196632356,0.0,0.0,0.0,0.07885319583291339,7.687588658811293e-05,0.00014971711857732364,0.0005884402870988296,0.09232747389848066,0.09232747389848066,0.09232747389848066,0.09232752160525648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.66885380197,595.6596460593603,0.0,0.09232747389848066,0.09232747391296152,0.09232747391296152,0.3710268960829642,0.3710268960829642,0.5,10.01575457830374,0.0002496325291758694,0.0002496325291758694,-1.0237499736831523e-10,3.088189259869978e-07,0.00025414888233399324,-1.0237499736831523e-10,27410.492445071934,20799.830702584997,0.7588273265891123,0.9923133363183537,0.6097839686005024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530397880872727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5230994678839,260.5230994678839,-12.626900532116053,244.65541668295577,276.39078225279627,125356.35066056675,125351.1651936469,5.185466919846256,0.0,nan,276.39078225279627,3.2407822527962935,270.0437091388373,-3.1062908611626767,263.6966360248756,-9.453363975124375,257.3495629109062,-15.800437089093805,251.0024897969322,-22.14751020306778,244.65541668295577,-28.494583317044203,1.0,1.0,26022.012520719443,26022.012520719443,275.624409876869,2.4744098768690037,275.624409876869,275.624409876869,76954.32992511733,76954.22633622706,0.10358889026974794,0.0,8546.071908451686,8546.071908451686,0.8850850493172837,3949.999132723727,275.624409876869,2.4744098768690037,1.0,0.002,0.12884861517455778,0.004908911519766156,0.00019901750256620383,0.001800982497446895,0.09950875128310191,0.09950875128310191,0.0,1.309889696710087e-14,1.0,1.0000005148763311,0.0002541489847089906,0.09232747391296152,0.0,4.746438281161747e-08,0.060967220727021744,0.0,1600102.1596340358,266.6197789164234,3.089213009843661e-07,1.0,1284483.5878093266,2598.2268418783383,,,,,,,,,,,,,,,,,,,2.0,15280.193171671623,1548.0501640967755,0.3710268960829642,6.173730061729009,2.9373308864455203
4784.0,-30.257333772297756,5.000559527533488,35.041957631385124,24.486019159108423,5.0038748594487314,-26.731212909125883,-40.22442597253246,1.4777539962589268,-6.530222478256292,-6.530222773556813,40.083989188679716,41048.154135829864,25750.313934742237,25750.313934742237,66798.4680705721,76963.09800380297,76954.276350335,25750.313934742237,102704.59028507724,102704.59028507724,102704.59028507724,130115.10113413382,125606.97217768148,4508.12895645233,0.0,90892.83701682021,54977.89314877627,39905.49318671549,27410.510849056584,67316.00403577207,20799.84404248502,1548.0510516574843,0.0,0.8785767727055072,2.725685139420334,0.001494314320929203,1.0,1.0,-6.529979880471558,333992.60896996147,1558157.7879469849,4.66524631413961,1558157.7879469849,4.66524631413961,0.7588273037677045,0.09232752148378155,3.9303432373883576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303432373883576,1.2848394826329257,1.285130633429271,3.059014990210449,6481.685692519181,15280.185754412283,6453.5195236738,0.00032500920743527015,23125.9285835852,2358.1884316851524,19290.00172578751,1967.0327508157743,0.8341287423796495,0.8341287423796495,35524.544046219555,35405.22815468563,1.0042142826570386,0.8,4287.436118297868,4273.035954225843,1.0042142826570386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04608768073,4632.441516551485,6.175066988063887,5.000559527533488,-3.722394276741837,8.722953804275324,2.9373310343089845,3.5,0.8392374383739956,0.6,0.00022659300516543658,0.9970790957788365,0.00022725680051334412,199.13514903541392,0.0,0.0,0.0,0.07885319583291339,7.68763164229198e-05,0.00014971668874251678,0.0005884379751233285,0.09232752147948742,0.09232752147948742,0.09232752147948742,0.09232756690124323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6877825197,595.6596401634026,0.0,0.09232752147948742,0.09232752148378155,0.09232752148378155,0.3710270518507719,0.3710270518507719,0.5,10.015755941094396,0.00024878277014295236,0.00024878277014295236,5.411493475548923e-11,2.9530053780035814e-07,0.00024289308527158937,5.411493475548923e-11,27410.510849056584,20799.84404248502,0.7588273037677045,0.9923118436304544,0.6097829888122394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530394403795655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52313057254986,260.52313057254986,-12.626869427450117,244.65547304227442,276.3907881028093,125356.03673786756,125350.83633638846,5.200401479075794,0.0,nan,276.3907881028093,3.240788102809347,270.0437250907125,-3.1062749092874924,263.6966620786109,-9.45333792138905,257.34959906650244,-15.800400933497542,251.00253605438962,-22.147463945610355,244.65547304227442,-28.494526957725554,1.0,1.0,26022.012520719443,26022.012520719443,275.6244143479996,2.474414347999641,275.6244143479996,275.6244143479996,76954.3867585134,76954.276350335,0.11040817839966621,0.0,8546.071908451686,8546.071908451686,0.885085312366393,3949.9949535752994,275.6244143479996,2.474414347999641,1.0,0.002,0.12884856981243942,0.004908911459600785,0.0001990174319357554,0.0018009825680835433,0.09950871596787769,0.09950871596787769,0.0,1.929879867024198e-14,1.0,1.0000004920803203,0.00024289303115665462,0.09232752148378155,0.0,4.536226512741325e-08,0.05826708527583759,0.0,1600102.157979088,266.6197775217437,2.9524642286560265e-07,1.0,1284483.5925229343,2598.2268228033995,,,,,,,,,,,,,,,,,,,2.0,15280.185754412283,1548.0510516574843,0.3710270518507719,6.173730061729009,2.9373310343089845
4785.0,-30.257275564731877,5.000556898300166,35.04196038889006,24.48604186009618,5.00387300398205,-26.731160707861708,-40.22437676377592,1.477758147106125,-6.530225342998108,-6.530225640193121,40.08399484324924,41048.164503483014,25750.315524471156,25750.315524471156,66798.48002795417,76963.15683084515,76954.32725645746,25750.315524471156,102704.64278092861,102704.64278092861,102704.64278092861,130115.17488999077,125607.04287859247,4508.132011398296,0.0,90892.86520668761,54977.872879302675,39905.547030427704,27410.532109062155,67316.07913948986,20799.859357070924,1548.052111037244,0.0,0.8785767356875123,2.7256848481403084,0.001494314320929203,1.0,1.0,-6.529981175185071,333992.5711675942,1558158.0321851422,4.66524757343562,1558158.0321851422,4.66524757343562,0.7588272739219941,0.09232757033227572,3.930341287815028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930341287815028,1.2848394632132853,1.28513061400523,3.0590135190785195,6481.682575367154,15280.178337735373,6453.518127895592,0.00032500976436226897,23125.947227147073,2358.1903327993837,19289.997553713045,1967.0323253825768,0.8341278895192199,0.8341278895192199,35524.52994918978,35405.22815468563,1.0042137845353063,0.8,4287.434416935719,4273.035954225843,1.0042137845353063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046213521438,4632.441516551485,6.17506718294281,5.000556898300166,-3.7223970057727356,8.722953904072902,2.9373311820434918,3.5,0.8392374805838548,0.6,0.00022659300516543658,0.9970730424603207,0.00022725818020945444,199.13510131404914,0.0,0.0,0.0,0.07885319583291339,7.68767453466951e-05,0.0001497162598187415,0.0005884359974228418,0.09232757031254817,0.09232757031254817,0.09232757031254817,0.09232761632716767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7084710039,595.6596337139586,0.0,0.09232757031254817,0.09232757033227572,0.09232757033227572,0.37102720735851635,0.37102720735851635,0.5,10.015757321161722,0.00024895295035776144,0.00024895295035776144,3.9108272176235914e-11,2.9719501526415115e-07,0.000244465008051975,3.9108272176235914e-11,27410.532109062155,20799.859357070924,0.7588272739219941,0.992310914150791,0.6097824624994059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530390930766512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5231611447403,260.5231611447403,-12.626838855259678,244.6555291916102,276.3907930978541,125355.71652252848,125350.60514586313,5.111376665344954,0.0,nan,276.3907930978541,3.240793097854123,270.0437403166168,-3.1062596833832004,263.6966875353716,-9.453312464628368,257.3496347541212,-15.800365245878766,251.0025819728679,-22.14741802713209,244.6555291916102,-28.494470808389764,1.0,1.0,26022.012520719443,26022.012520719443,275.6244174380324,2.4744174380324466,275.6244174380324,275.6244174380324,76954.42787088301,76954.32725645746,0.10061442555161193,0.0,8546.071908451686,8546.071908451686,0.885085435692386,3949.9929942541035,275.6244174380324,2.4744174380324466,1.0,0.002,0.1288485241563824,0.00490891113041954,0.0001990173602436461,0.0018009826397585398,0.09950868012182304,0.09950868012182304,0.0,2.185751579730777e-15,1.0,1.0000004952638601,0.00024446496894370284,0.09232757033227572,0.0,4.565586050994764e-08,0.05864420417425751,0.0,1600102.1546226044,266.61977465700187,2.971559069919749e-07,1.0,1284483.602307308,2598.226783208182,,,,,,,,,,,,,,,,,,,2.0,15280.178337735373,1548.052111037244,0.37102720735851635,6.173730061729009,2.9373311820434918
4786.0,-30.257217538068264,5.00055429557356,35.041963127584545,24.486084014084213,5.003881569273899,-26.73110762733391,-40.224327415321,1.4777716585177256,-6.5302260979236735,-6.530226366940454,40.083999815295634,41048.14638233543,25750.312334816408,25750.312334816408,66798.45871715184,76963.20028541259,76954.37510788703,25750.312334816408,102704.68744270343,102704.68744270343,102704.68744270343,130115.23616140874,125607.1012685542,4508.134892854552,0.0,90892.8729640107,54977.819060847316,39905.61544795932,27410.54871870531,67316.16416666463,20799.871438650644,1548.0528974861284,0.0,0.8785767128507509,2.7256847746718225,0.001494314320929203,1.0,1.0,-6.530005070086247,333992.5615836341,1558158.246943066,4.665248350307622,1558158.246943066,4.665248350307622,0.7588272548683618,0.09232761705434599,3.930336728773911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930336728773911,1.284839400000469,1.2851305507780895,3.0590101212435394,6481.67537576256,15280.170926034534,6453.519597360764,0.00032501138019059135,23125.976026070726,2358.19326947232,19290.00194604278,1967.032773275561,0.8341270407050704,0.8341270407050704,35524.496983541336,35405.22815468563,1.0042126196868622,0.8,4287.430438331191,4273.035954225843,1.0042126196868622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046332257536,4632.441516551485,6.175066242219897,5.00055429557356,-3.72239811404354,8.7229524096171,2.9373313214373287,3.5,0.8392375204106653,0.6,0.00022659300516543658,0.9970670079942565,0.00022725955562531445,199.13505374101948,0.0,0.0,0.0,0.07885319583291339,7.687717549036129e-05,0.0001497158296750753,0.0005884336242508075,0.09232761705362698,0.09232761705362698,0.09232761705362698,0.092327658343411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.72654119664,595.6596280823662,0.0,0.09232761705362698,0.09232761705434599,0.09232761705434599,0.371027362948511,0.371027362948511,0.5,10.015758559778167,0.00024368379058614664,0.00024368379058614664,9.72022462519817e-12,2.69016766196728e-07,0.0002212968541925875,9.72022462519817e-12,27410.54871870531,20799.871438650644,0.7588272548683618,0.9923093441832034,0.6097814230874241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530387448658562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5231922121645,260.5231922121645,-12.626807787835503,244.65558523263033,276.3907991916826,125355.43668232535,125350.24250728442,5.194175040922083,0.0,nan,276.3907991916826,3.2407991916826404,270.04375639988405,-3.1062436001159313,263.69671360807644,-9.453286391923541,257.3496708162642,-15.800329183735755,251.00262802444902,-22.147371975550953,244.65558523263033,-28.494414767369648,1.0,1.0,26022.012520719443,26022.012520719443,275.62442231051597,2.4744223105159904,275.62442231051597,275.62442231051597,76954.4940205765,76954.37510788703,0.1189126894751098,0.0,8546.071908451686,8546.071908451686,0.8850857240878972,3949.9884124177806,275.62442231051597,2.4744223105159904,1.0,0.002,0.12884848282736502,0.004908911171870138,0.00019901729611024912,0.0018009827037561777,0.09950864805512456,0.09950864805512456,0.0,-1.3357327396934515e-13,1.0,1.0000004483428475,0.00022129684447236286,0.09232761705434599,0.0,4.132904178652782e-08,0.0530864765763899,0.0,1600102.1536971552,266.6197739020763,2.690070459721028e-07,1.0,1284483.6047879218,2598.226773169685,,,,,,,,,,,,,,,,,,,2.0,15280.170926034534,1548.0528974861284,0.371027362948511,6.173730061729009,2.9373313214373287
4787.0,-30.25715929627245,5.000551675909286,35.041965895124974,24.48611195376145,5.0038800159304095,-26.731055365053955,-40.22427820656446,1.4777760847327348,-6.530229129716929,-6.530229442678285,40.08400612514414,41048.14408283703,25750.3143789769,25750.3143789769,66798.45846181393,76963.25471177303,76954.434694256,25750.3143789769,102704.74907323289,102704.74907323289,102704.74907323289,130115.32200536501,125607.18396977303,4508.138035591978,0.0,90892.89252679021,54977.781897936504,39905.678476504116,27410.57293213213,67316.25140863625,20799.88887622566,1548.054102668752,0.0,0.87857667220947,2.7256844615901468,0.001494314320929203,1.0,1.0,-6.529971964845004,333992.5210238701,1558158.5194846652,4.665249732862447,1558158.5194846652,4.665249732862447,0.7588272207124472,0.09232766689582184,3.930333556854204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930333556854204,1.2848393792925292,1.285130530065457,3.059007701817454,6481.670249289009,15280.16351264987,6453.519612201194,0.00032501245831481883,23125.999666944266,2358.1956801705237,19290.00199040182,1967.0327777989241,0.8341261899252931,0.8341261899252932,35524.47404792661,35405.22815468563,1.0042118092520271,0.8,4287.4276702454745,4273.035954225843,1.0042118092520271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046454072164,4632.441516551485,6.175066552035893,5.000551675909286,-3.7224010014810633,8.72295267739035,2.9373314644453026,3.5,0.8392375612700864,0.6,0.00022659300516543658,0.9970609511951967,0.00022726093614820143,199.1350059916371,0.0,0.0,0.0,0.07885319583291339,7.687760441856804e-05,0.00014971540074686855,0.0005884314635332924,0.0923276668722456,0.0923276668722456,0.0923276668722456,0.09232771534590155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.75004213874,595.6596207506021,0.0,0.0923276668722456,0.09232766689582184,0.09232766689582184,0.3710275179844985,0.3710275179844985,0.5,10.015760013690356,0.000247551735583329,0.000247551735583329,-4.320099833421409e-12,3.129613332930603e-07,0.0002574778332586902,-4.320099833421409e-12,27410.57293213213,20799.88887622566,0.7588272207124472,0.9923080543555656,0.609780598650073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453038397737425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52322278446115,260.52322278446115,-12.626777215538823,244.65564113019803,276.39080443870847,125355.08155704425,125349.97016243158,5.111394612677281,0.0,nan,276.39080443870847,3.240804438708494,270.0437717770178,-3.1062282229821676,263.69673911531964,-9.453260884680333,257.34970645361426,-15.800293546385717,251.00267379190865,-22.14732620809133,244.65564113019803,-28.494358869801943,1.0,1.0,26022.012520719443,26022.012520719443,275.6244262071474,2.474426207147417,275.6244262071474,275.6244262071474,76954.53341750127,76954.434694256,0.09872324527532328,0.0,8546.071908451686,8546.071908451686,0.8850859247369448,3949.9852246384753,275.6244262071474,2.474426207147417,1.0,0.002,0.1288484347410301,0.004908910815517983,0.00019901722057884854,0.00180098277950015,0.09950861028942427,0.09950861028942427,0.0,7.899843973424581e-14,1.0,1.0000005216180234,0.00025747783757879006,0.09232766689582184,0.0,4.8086170488934846e-08,0.06176589811488556,0.0,1600102.1502048646,266.61977087028305,3.1296565339289373e-07,1.0,1284483.615285991,2598.226730686289,,,,,,,,,,,,,,,,,,,2.0,15280.16351264987,1548.054102668752,0.3710275179844985,6.173730061729009,2.9373314644453026
4788.0,-30.25710112468928,5.0005490773532335,35.04196864254354,24.486144084390276,5.003884989800491,-26.731002513237478,-40.22422889303414,1.4777863783327054,-6.530230192448869,-6.530230473198004,40.08401107957493,41048.14454920679,25750.311835177108,25750.311835177108,66798.4563843839,76963.30626052571,76954.4813283753,25750.311835177108,102704.79316355241,102704.79316355241,102704.79316355241,130115.38284240972,125607.24189055464,4508.140951855073,0.0,90892.91296989351,54977.751258511504,39905.7352348689,27410.589678857305,67316.3249137262,20799.901039343673,1548.054902760775,0.0,0.8785766477950973,2.725684357315105,0.001494314320929203,1.0,1.0,-6.529999510287155,333992.5074344961,1558158.7334809871,4.665250563402472,1558158.7334809871,4.665250563402472,0.7588272008386352,0.09232771382702727,3.930330709777658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930330709777658,1.2848393311341735,1.2851304818961884,3.0590056005743653,6481.6657970070455,15280.156105509242,6453.51915726927,0.0003250133618031159,23126.021620464453,2358.1979188065707,19290.000630579852,1967.0326391356737,0.8341253392892245,0.8341253392892245,35524.45346119467,35405.22815468563,1.0042110818155772,0.8,4287.4251856450255,4273.035954225843,1.0042110818155772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04656783946,4632.441516551485,6.1750657735504815,5.0005490773532335,-3.7224023416886958,8.72295141904193,2.937331598005869,3.5,0.8392375994302483,0.6,0.00022659300516543658,0.9970549017374523,0.00022726231501452845,199.13495829984114,0.0,0.0,0.0,0.07885319583291339,7.687803426225519e-05,0.00014971497090318138,0.0005884293478542423,0.09232771382438597,0.09232771382438597,0.09232771382438597,0.09232775696651577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.76775890455,595.6596152330603,0.0,0.09232771382438597,0.09232771382702727,0.09232771382702727,0.3710276738955157,0.3710276738955157,0.5,10.015761307953715,0.0002446055876248465,0.0002446055876248465,-2.3305801732931286e-12,2.8074913416276104e-07,0.00023096291084812037,-2.3305801732931286e-12,27410.589678857305,20799.901039343673,0.7588272008386352,0.9923069399583828,0.6097799397369779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530380493221922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52325353865325,260.52325353865325,-12.626746461346727,244.65569695760954,276.3908101196825,125354.8168421456,125349.67503618074,5.141805964894474,0.0,nan,276.3908101196825,3.2408101196825214,270.04378748727584,-3.1062125127241416,263.6967648548697,-9.453235145130293,257.34974222244915,-15.800257777550826,251.00271959003288,-22.147280409967095,244.65569695760954,-28.49430304239044,1.0,1.0,26022.012520719443,26022.012520719443,275.6244306334176,2.474430633417626,275.6244306334176,275.6244306334176,76954.59018820047,76954.4813283753,0.10885982516629156,0.0,8546.071908451686,8546.071908451686,0.8850861048370667,3949.9823633265464,275.6244306334176,2.474430633417626,1.0,0.002,0.12884839160676448,0.004908910809299386,0.0001990171535328612,0.0018009828463997673,0.0995085767664306,0.0995085767664306,0.0,-6.737145563651126e-14,1.0,1.0000004679189403,0.00023096291317870055,0.09232771382702727,0.0,4.313430498827672e-08,0.05540530816590809,0.0,1600102.1489126713,266.6197698075511,2.8075146474293433e-07,1.0,1284483.6188033272,2598.2267164524133,,,,,,,,,,,,,,,,,,,2.0,15280.156105509242,1548.054902760775,0.3710276738955157,6.173730061729009,2.937331598005869
