time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4789.0,-30.25704292619578,5.000546476584796,35.041971402091605,24.48617663411426,5.003887620461327,-26.730949871529134,-40.22417961442841,1.4777945657986935,-6.530232461092567,-6.530232760267976,40.08401692440023,41048.13916747319,25750.312106895202,25750.312106895202,66798.45127436839,76963.35722356713,76954.53672644237,25750.312106895202,102704.84883333757,102704.84883333757,102704.84883333757,130115.46012267811,125607.31611428321,4508.1440083948955,0.0,90892.9298279255,54977.71177184741,39905.797840086765,27410.61128934054,67316.40912942731,20799.916642115197,1548.0559650466448,0.0,0.8785766131920703,2.72568412470598,0.001494314320929203,1.0,1.0,-6.529986656386711,333992.4772754443,1558158.9859382533,4.665251740545151,1558158.9859382533,4.665251740545151,0.7588271718042233,0.09232776261666246,3.9303272806556913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303272806556913,1.2848392928293169,1.2851304435826516,3.059003022861172,6481.660335142106,15280.148698903415,6453.519410553234,0.00032501452712815107,23126.046086615454,2358.2004136596547,19290.00138766257,1967.0327163366258,0.8341244895653368,0.8341244895653368,35524.428665786174,35405.22815468563,1.0042102056648066,0.8,4287.422193101903,4273.035954225843,1.0042102056648066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046683311671,4632.441516551485,6.175065667717041,5.000546476584796,-3.722404631925167,8.722951108509962,2.9373317335679756,3.5,0.8392376381622787,0.6,0.00022659300516543658,0.9970488495208307,0.00022726369452643605,199.13491058600576,0.0,0.0,0.0,0.07885319583291339,7.687846380374016e-05,0.00014971454136169642,0.0005884271462247303,0.09232776260194706,0.09232776260194706,0.09232776260194706,0.09232780880686378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7893392123,595.659608502976,0.0,0.09232776260194706,0.09232776261666246,0.09232776261666246,0.37102782918026395,0.37102782918026395,0.5,10.015762693852343,0.00024573000092686925,0.00024573000092686925,2.830802259268239e-11,2.9917538313384284e-07,0.0002461038812384686,2.830802259268239e-11,27410.61128934054,20799.916642115197,0.7588271718042233,0.9923056226296465,0.6097790969294147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530377013271534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5232842310982,260.5232842310982,-12.62671576890176,244.65575271096387,276.39081575121753,125354.50477077246,125349.37328854458,5.131482227873554,0.0,nan,276.39081575121753,3.2408157512175535,270.0438031431746,-3.1061968568253633,263.69679053513147,-9.453209464868507,257.34977792707826,-15.800222072921713,251.00276531902355,-22.147234680976425,244.65575271096387,-28.49424728903611,1.0,1.0,26022.012520719443,26022.012520719443,275.6244348286319,2.4744348286318996,275.6244348286319,275.6244348286319,76954.64103673323,76954.53672644237,0.10431029085884802,0.0,8546.071908451686,8546.071908451686,0.8850863217561392,3949.9789170589697,275.6244348286319,2.4744348286318996,1.0,0.002,0.1288483456446251,0.004908910586980903,0.00019901708160505318,0.0018009829183698947,0.0995085408025266,0.0995085408025266,0.0,-2.505200907831906e-14,1.0,1.000000498582965,0.000246103852930446,0.09232776261666246,0.0,4.596202879967886e-08,0.05903747343893656,0.0,1600102.1462787308,266.6197675389074,2.9914707511125016e-07,1.0,1284483.6266093862,2598.2266848630047,,,,,,,,,,,,,,,,,,,2.0,15280.148698903415,1548.0559650466448,0.37102782918026395,6.173730061729009,2.9373317335679756
4790.0,-30.256984701615387,5.000543880707303,35.041974161525246,24.486209148913645,5.003890273570293,-26.73089720409436,-40.22413033582268,1.4778027760538683,-6.530234375071927,-6.530234673027974,40.08402244022606,41048.13394996343,25750.311517785358,25750.311517785358,66798.44546774878,76963.40819412797,76954.58861799297,25750.311517785358,102704.90013577833,102704.90013577833,102704.90013577833,130115.531275091,125607.38424643785,4508.147028653142,0.0,90892.94671812245,54977.672473976076,39905.86027127374,27410.63113931267,67316.49141058642,20799.930995812352,1548.0569341887365,0.0,0.8785765818664306,2.7256839303832563,0.001494314320929203,1.0,1.0,-6.529989569193447,333992.45205193287,1558159.2241836013,4.665252806196116,1558159.2241836013,4.665252806196116,0.7588271459383082,0.09232781079989999,3.930323858856996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930323858856996,1.2848392544178437,1.2851304051624743,3.05900045110142,6481.654885891794,15280.141294775745,6453.519656174039,0.0003250156892612326,23126.070517902725,2358.202904957628,19290.002121839592,1967.032791201847,0.8341236401102603,0.8341236401102603,35524.403923326725,35405.22815468563,1.0042093313851537,0.8,4287.41920694917,4273.035954225843,1.0042093313851537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046794526288,4632.441516551485,6.175065361757063,5.000543880707303,-3.722406640507634,8.722950521214937,2.9373318641317523,3.5,0.839237675466215,0.6,0.00022659300516543658,0.9970427946310085,0.00022726507466441843,199.13486285080597,0.0,0.0,0.0,0.07885319583291339,7.687889334744512e-05,0.00014971411181799145,0.000588424945685836,0.09232781078984797,0.09232781078984797,0.09232781078984797,0.09232785673329712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.80936598964,595.6596022618776,0.0,0.09232781078984797,0.09232781079989999,0.09232781079989999,0.3710279848447523,0.3710279848447523,0.5,10.015764072020943,0.000246294526903057,0.000246294526903057,2.3703705664956942e-11,2.9795603495585965e-07,0.00024510383451570306,2.3703705664956942e-11,27410.63113931267,20799.930995812352,0.7588271459383082,0.9923043234728636,0.6097782740873519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530373531712981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52331487743385,260.52331487743385,-12.62668512256613,244.65580840843666,276.39082134641643,125354.194227743,125349.07045451163,5.123773231340625,0.0,nan,276.39082134641643,3.2408213464164533,270.04381875882854,-3.1061812411714413,263.69681617123797,-9.453183828762008,257.3498135836417,-15.800186416358258,251.00281099604155,-22.14718900395843,244.65580840843666,-28.49419159156332,1.0,1.0,26022.012520719443,26022.012520719443,275.6244389878487,2.474438987848714,275.6244389878487,275.6244389878487,76954.69199196616,76954.58861799297,0.10337397319381125,0.0,8546.071908451686,8546.071908451686,0.885086538211926,3949.975478151281,275.6244389878487,2.474438987848714,1.0,0.002,0.12884829986930266,0.004908910431791584,0.00019901701011888298,0.0018009829898424402,0.09950850505944149,0.09950850505944149,0.0,-3.8676960939509897e-14,1.0,1.0000004965576321,0.0002451038108119974,0.09232781079989999,0.0,4.577528545216899e-08,0.058797604965530104,0.0,1600102.144032651,266.61976562492805,2.979323312501947e-07,1.0,1284483.633137979,2598.226658443213,,,,,,,,,,,,,,,,,,,2.0,15280.141294775745,1548.0569341887365,0.3710279848447523,6.173730061729009,2.9373318641317523
4791.0,-30.256926450983247,5.000541289477385,35.04197692073291,24.48624166371303,5.003892887326799,-26.730844517150945,-40.22408105721695,1.4778109534956376,-6.530236308085932,-6.530236604404606,40.08402795257473,41048.128739611224,25750.310960122293,25750.310960122293,66798.43969973351,76963.4591566284,76954.64039729399,25750.310960122293,102704.95135741628,102704.95135741628,102704.95135741628,130115.60236672533,125607.45232094232,4508.150045783013,0.0,90892.96354591678,54977.6331289041,39905.92268556964,27410.65100930905,67316.5736948787,20799.945362419017,1548.057904818333,0.0,0.8785765504531358,2.7256837341737947,0.001494314320929203,1.0,1.0,-6.529992838522787,333992.4265828335,1558159.4622791146,4.66525387482903,1558159.4622791146,4.66525387482903,0.7588271199890531,0.09232785898681899,3.9303204290031295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303204290031295,1.2848392161598898,1.285130366895851,3.0589978727066085,6481.649422582587,15280.133893110633,6453.519912828783,0.00032501685511927185,23126.094980752117,2358.2053994740427,19290.0028889978,1967.0328694302132,0.834122790944727,0.834122790944727,35524.379122617334,35405.22815468563,1.0042084550473804,0.8,4287.416213766286,4273.035954225843,1.0042084550473804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046903305446,4632.441516551485,6.175065066944678,5.000541289477385,-3.7224086635860734,8.722949953063459,2.9373319918363503,3.5,0.8392377119532429,0.6,0.00022659300516543658,0.9970367370717091,0.0002272664554276494,199.13481509427066,0.0,0.0,0.0,0.07885319583291339,7.687932289336761e-05,0.00014971368227206897,0.0005884227439351963,0.09232785897645521,0.09232785897645521,0.09232785897645521,0.09232790467531346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.8294114246,595.6595960145432,0.0,0.09232785897645521,0.09232785898681899,0.09232785898681899,0.37102814049144595,0.37102814049144595,0.5,10.015765442831448,0.00024648526743931143,0.00024648526743931143,1.1766587704187259e-11,2.963186602755741e-07,0.00024376588180530234,1.1766587704187259e-11,27410.65100930905,20799.945362419017,0.7588271199890531,0.9923030248465453,0.609777451325246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530370048595525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52334548483424,260.52334548483424,-12.62665451516574,244.65586406433036,276.3908269053238,125353.8837953865,125348.76653165983,5.117263726672443,0.0,nan,276.3908269053238,3.2408269053238428,270.0438343371329,-3.106165662867056,263.6968417689385,-9.45315823106148,257.3498492007412,-15.800150799258802,251.0028566325385,-22.147143367461467,244.65586406433036,-28.494135935669618,1.0,1.0,26022.012520719443,26022.012520719443,275.62444311531425,2.4744431153142727,275.62444311531425,275.62444311531425,76954.74294462918,76954.64039729399,0.10254733519104775,0.0,8546.071908451686,8546.071908451686,0.885086755177235,3949.972031148145,275.62444311531425,2.4744431153142727,1.0,0.002,0.12884825434381872,0.004908910272188804,0.00019901693901099282,0.0018009830609460285,0.09950846950549641,0.09950846950549641,0.0,-4.2978641479063384e-14,1.0,1.000000493847974,0.00024376587003871464,0.09232785898681899,0.0,4.5525436342413644e-08,0.058476678173406293,0.0,1600102.1417636648,266.61976369191405,2.963068936878699e-07,1.0,1284483.6397301406,2598.2266317661893,,,,,,,,,,,,,,,,,,,2.0,15280.133893110633,1548.057904818333,0.37102814049144595,6.173730061729009,2.9373319918363503
4792.0,-30.256868174425467,5.000538702786039,35.04197967944572,24.486274178512417,5.003895469029476,-26.730791810083556,-40.22403174368662,1.4778191046814648,-6.530238252328559,-6.53023854647598,40.08403345671196,41048.12355448673,25750.310415503485,25750.310415503485,66798.43396999022,76963.51011287629,76954.69204214447,25750.310415503485,102705.00245764795,102705.00245764795,102705.00245764795,130115.6733107657,125607.5202529414,4508.153057824315,0.0,90892.98032246927,54977.59376405569,39905.98506490398,27410.670853117754,67316.65591802173,20799.95970944188,1548.058874454666,0.0,0.8785765190130703,2.725683536884668,0.001494314320929203,1.0,1.0,-6.529996557119659,333992.4009726878,1558159.7000207372,4.6652549443726885,1558159.7000207372,4.6652549443726885,0.7588270940503465,0.09232790716098205,3.93031699290694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93031699290694,1.2848391780247757,1.2851303287520952,3.0589952891607353,6481.643948358899,15280.126493908243,6453.52017831243,0.0003250180238868039,23126.119467336666,2358.207896410769,19290.003682546187,1967.032950349629,0.8341219420660432,0.8341219420660431,35524.35427676639,35405.22815468563,1.0042075771146755,0.8,4287.413215135295,4273.035954225843,1.0042075771146755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047009593552,4632.441516551485,6.175064778949178,5.000538702786039,-3.7224106952294265,8.722949398015466,2.937332116616504,3.5,0.8392377476047155,0.6,0.00022659300516543658,0.9970306768560856,0.00022726783681315324,199.13476731650326,0.0,0.0,0.0,0.07885319583291339,7.687975274593833e-05,0.00014971325241949825,0.0005884205400477201,0.09232790715073975,0.09232790715073975,0.09232790715073975,0.09232795251869333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.84946465626,595.6595897642718,0.0,0.09232790715073975,0.09232790716098205,0.09232790716098205,0.3710282961217625,0.3710282961217625,0.5,10.015766803788257,0.00024628641051549494,0.00024628641051549494,-1.1937117960769683e-12,2.941474122053478e-07,0.00024198935631147833,-1.1937117960769683e-12,27410.670853117754,20799.95970944188,0.7588270940503465,0.9923017276933275,0.6097766294938234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530366563921266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52337605982154,260.52337605982154,-12.626623940178433,244.65591969039158,276.3908324292374,125353.57350337852,125348.46165874146,5.111844637059141,0.0,nan,276.3908324292374,3.2408324292374004,270.04384988147564,-3.10615011852434,263.69686733371316,-9.45313266628682,257.34988478594227,-15.800115214057712,251.00290223816944,-22.147097761830537,244.65591969039158,-28.494080309608393,1.0,1.0,26022.012520719443,26022.012520719443,275.6244472163526,2.474447216352644,275.6244472163526,275.6244472163526,76954.79390163306,76954.69204214447,0.10185948859725613,0.0,8546.071908451686,8546.071908451686,0.8850869725373892,3949.9685778714747,275.6244472163526,2.474447216352644,1.0,0.002,0.12884820915009756,0.004908910109367292,0.00019901686841116372,0.0018009831315867783,0.09950843420558186,0.09950843420558186,0.0,-2.0582494042464816e-15,1.0,1.0000004902501032,0.00024198935750519013,0.09232790716098205,0.0,4.519367976535081e-08,0.0580505425773701,0.0,1600102.139480751,266.6197617476714,2.9414860591714387e-07,1.0,1284483.6463588083,2598.2266049414266,,,,,,,,,,,,,,,,,,,2.0,15280.126493908243,1548.058874454666,0.3710282961217625,6.173730061729009,2.937332116616504
4793.0,-30.256809872140717,5.000536120554598,35.04198243746222,24.486306693311803,5.0038980246716935,-26.730739082458413,-40.223982465080894,1.4778272349909474,-6.530240206158965,-6.530240497787033,40.084038954044715,41048.118409072384,25750.30988032357,25750.30988032357,66798.42828939596,76963.56106433917,76954.74357882647,25750.30988032357,102705.05345915005,102705.05345915005,102705.05345915005,130115.74413642581,125607.5880725363,4508.156063889519,0.0,90892.99705694061,54977.55440168009,39906.04739473391,27410.69067727577,67316.73807200968,20799.974041656376,1548.0598433825573,0.0,0.8785764875492922,2.7256833386677912,0.001494314320929203,1.0,1.0,-6.530000616615496,333992.3752414338,1558159.937466741,4.665256014723062,1558159.937466741,4.665256014723062,0.7588270681154393,0.09232795532086412,3.930313552054892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930313552054892,1.2848391399873331,1.2851302907060334,3.0589927016806477,6481.638465799083,15280.119097166918,6453.520450816041,0.00032501919489510566,23126.14397124089,2358.210395113611,19290.004497077716,1967.0330334087296,0.8341210934717995,0.8341210934717995,35524.32939652226,35405.22815468563,1.0042066979668345,0.8,4287.41021235341,4273.035954225843,1.0042066979668345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047113369194,4632.441516551485,6.175064496937681,5.000536120554598,-3.7224127343696822,8.72294885492428,2.937332238447077,3.5,0.8392377824134505,0.6,0.00022659300516543658,0.997024614004855,0.00022726921881622994,199.13471951766664,0.0,0.0,0.0,0.07885319583291339,7.688018229630148e-05,0.00014971282286913511,0.0005884183366389553,0.09232795531124782,0.09232795531124782,0.09232795531124782,0.09232800028589103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.86954144435,595.6595835060051,0.0,0.09232795531124782,0.09232795532086412,0.09232795532086412,0.3710284517256258,0.3710284517256258,0.5,10.01576815303321,0.00024570904486154177,0.00024570904486154177,4.132516551180743e-11,2.916280550380179e-07,0.00023988117152384802,4.132516551180743e-11,27410.69067727577,20799.974041656376,0.7588270681154393,0.9923004322927935,0.6097758088807366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530363077697759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52340660825996,260.52340660825996,-12.626593391740016,244.6559752962517,276.3908379202553,125353.26336602909,125348.15596029123,5.10740573785848,0.0,nan,276.3908379202553,3.2408379202553306,270.04386539545993,-3.1061346045400455,263.6968928706669,-9.453107129333091,257.3499203458652,-15.800079654134777,251.00294782106056,-22.14705217893942,244.6559752962517,-28.494024703748266,1.0,1.0,26022.012520719443,26022.012520719443,275.6244512954942,2.474451295494248,275.6244512954942,275.6244512954942,76954.84486806703,76954.74357882647,0.10128924055607058,0.0,8546.071908451686,8546.071908451686,0.8850871901983577,3949.9651198151664,275.6244512954942,2.474451295494248,1.0,0.002,0.12884816435018184,0.004908909943211851,0.00019901679841584434,0.0018009832016209282,0.09950839920792216,0.09950839920792216,0.0,3.6772668243756357e-14,1.0,1.000000485980429,0.0002398811301986825,0.09232795532086412,0.0,4.479997210607574e-08,0.05754483182595355,0.0,1600102.1371860178,266.619759793841,2.915867298725061e-07,1.0,1284483.6530188234,2598.2265779898107,,,,,,,,,,,,,,,,,,,2.0,15280.119097166918,1548.0598433825573,0.3710284517256258,6.173730061729009,2.937332238447077
4794.0,-30.256739558570647,5.000533545097639,35.04198519606473,24.486344132479303,5.003901588821899,-26.730675443852185,-40.22392403623087,1.4778374740757583,-6.530242035111371,-6.530242327297514,40.08404448696423,41048.11617433798,25750.30906699888,25750.30906699888,66798.42524133687,76963.61339531043,76954.79599894058,25750.30906699888,102705.10506593945,102705.10506593945,102705.10506593945,130115.81561858358,125607.65654811292,4508.159070470657,0.0,90893.00828737488,54977.511066293075,39906.108023424225,27410.71055264413,67316.81857606836,20799.98841828811,1548.060811835951,0.0,0.8785764566092316,2.7256831527760377,0.001494314320929203,1.0,1.0,-6.53000195636082,333992.3511153026,1558160.1764505825,4.665257067257406,1558160.1764505825,4.665257067257406,0.7588270423833166,0.09232800346554836,3.9303093953426367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303093953426367,1.2848390920840431,1.285130242791888,3.0589895805299405,6481.631852455263,15280.111702883542,6453.52151743035,0.0003250206592350717,23126.17128694292,2358.2131805400336,19290.00768525926,1967.0333585127707,0.8341202461018886,0.8341202461018887,35524.299340003054,35405.22815468563,1.0042056359146005,0.8,4287.406584849961,4273.035954225843,1.0042056359146005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047214618602,4632.441516551485,6.175064151966453,5.000533545097639,-3.7224146813209544,8.722948226418593,2.9373323573119023,3.5,0.8392378163748292,0.6,0.00022659300516543658,0.9970173021536561,0.00022727088554629218,199.13466187146835,0.0,0.0,0.0,0.07885319583291339,7.688069161013045e-05,0.00014971231355530613,0.0005884157125649025,0.09232800345681223,0.09232800345681223,0.09232800345681223,0.09232804849730696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.88978047256,595.6595771967326,0.0,0.09232800345681223,0.09232800346554836,0.09232800346554836,0.37102860729549164,0.37102860729549164,0.5,10.015769504317614,0.00024530114717435936,0.00024530114717435936,4.092726157978177e-12,2.9218614372439333e-07,0.0002403709366944895,4.092726157978177e-12,27410.71055264413,20799.98841828811,0.7588270423833166,0.9922992003232342,0.609775046453709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530359589936879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5234383185923,260.5234383185923,-12.62656168140768,244.6560329694284,276.3908436677453,125352.9906317027,125347.68896830776,5.301663394932167,0.0,nan,276.3908436677453,3.2408436677453096,270.0438815280855,-3.106118471914499,263.6969193884304,-9.45308061156959,257.34995724876484,-15.80004275123514,251.00299510909946,-22.14700489090052,244.6560329694284,-28.493967030571582,1.0,1.0,26022.012520719443,26022.012520719443,275.62445559980927,2.474455599809289,275.62445559980927,275.62445559980927,76954.9021838201,76954.79599894058,0.10618487952160649,0.0,8546.071908451686,8546.071908451686,0.8850874531430759,3949.9609423193497,275.62445559980927,2.474455599809289,1.0,0.002,0.1288481194587759,0.004908909799535584,0.0001990167283289965,0.0018009832717308584,0.09950836416449825,0.09950836416449825,0.0,5.985489881510375e-14,1.0,1.00000048697239,0.00024037093260176334,0.09232800346554836,0.0,4.4891469891723427e-08,0.05766235951623292,0.0,1600102.135042228,266.6197579648886,2.9218205099823535e-07,1.0,1284483.6592633836,2598.2265527194418,,,,,,,,,,,,,,,,,,,2.0,15280.111702883542,1548.060811835951,0.37102860729549164,6.173730061729009,2.9373323573119023
4795.0,-30.25668119975468,5.000530969266774,35.041987958068084,24.48637088472026,5.0039020952873985,-26.73062287025061,-40.22387475762514,1.4778437657843915,-6.530244254017248,-6.530244549466462,40.084050102350034,41048.12067891866,25750.309113507003,25750.309113507003,66798.42979242567,76963.6672705573,76954.84838798223,25750.309113507003,102705.15750148923,102705.15750148923,102705.15750148923,130115.8885956381,125607.72649384638,4508.162101791726,0.0,90893.03028180696,54977.483690172376,39906.16287959398,27410.731094148865,67316.89397374284,20800.003252930615,1548.0618214216975,0.0,0.8785764232296419,2.725682926956339,0.001494314320929203,1.0,1.0,-6.530001478527254,333992.32181148016,1558160.4189968496,4.665258202780911,1558160.4189968496,4.665258202780911,0.7588270149193728,0.0923280519424223,3.930306848359337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930306848359337,1.2848390626484514,1.285130213349626,3.0589876682747774,6481.6278006160355,15280.104551169657,6453.520904973469,0.0003250214675061302,23126.19186966261,2358.215279393331,19290.005854584662,1967.0331718359137,0.8341194245598935,0.8341194245598935,35524.280923172424,35405.22815468563,1.0042049851528596,0.8,4287.404362133613,4273.035954225843,1.0042049851528596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047313942863,4632.441516551485,6.175064016038602,5.000530969266774,-3.722416926627305,8.722947895894078,2.937332473916644,3.5,0.8392378496904698,0.6,0.00022659300516543658,0.9970112335115783,0.00022727226890649187,199.1346140263356,0.0,0.0,0.0,0.07885319583291339,7.688112116534358e-05,0.00014971188400009298,0.0005884136429663441,0.09232805192957985,0.09232805192957985,0.09232805192957985,0.09232809755302945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.9103347524,595.6595707890034,0.0,0.09232805192957985,0.0923280519424223,0.0923280519424223,0.37102876288638464,0.37102876288638464,0.5,10.015770872921935,0.00024565643582263874,0.00024565643582263874,-1.3130829756846651e-11,2.95449240184098e-07,0.00024307093923425782,-1.3130829756846651e-11,27410.731094148865,20800.003252930615,0.7588270149193728,0.9922981565144791,0.6097744303967679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453035538363879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52346961480004,260.52346961480004,-12.626530385199942,244.6560902413361,276.39084898825183,125352.66911825007,125347.43669273243,5.232425517643234,0.0,nan,276.39084898825183,3.240848988251855,270.0438972388744,-3.1061027611255554,263.69694548949934,-9.453054510500635,257.3499937401124,-15.800006259887596,251.00304199072613,-22.146958009273845,244.6560902413361,-28.493909758663875,1.0,1.0,26022.012520719443,26022.012520719443,275.62445950782995,2.4744595078299767,275.62445950782995,275.62445950782995,76954.94618745304,76954.84838798223,0.09779947080824059,0.0,8546.071908451686,8546.071908451686,0.8850876142597642,3949.9583826011335,275.62445950782995,2.4744595078299767,1.0,0.002,0.12884807406299068,0.0049089095864301175,0.00019901665730249948,0.0018009833427273083,0.09950832865124974,0.09950832865124974,0.0,2.9807753487709476e-14,1.0,1.000000492440567,0.00024307095236508758,0.0923280519424223,0.0,4.539574630533389e-08,0.05831009467358076,0.0,1600102.132445012,266.61975574598273,2.9546237101385486e-07,1.0,1284483.6668480868,2598.2265220258196,,,,,,,,,,,,,,,,,,,2.0,15280.104551169657,1548.0618214216975,0.37102876288638464,6.173730061729009,2.937332473916644
4796.0,-30.256622910437162,5.000528406639799,35.041990710058364,24.48640832388776,5.003906810122176,-26.73056993838212,-40.223825444094814,1.4778538380525157,-6.530245761858964,-6.530246040699042,40.08405533738042,41048.107426234266,25750.30752559382,25750.30752559382,66798.41495182809,76963.71425414339,76954.89764398069,25750.30752559382,102705.2051695745,102705.2051695745,102705.2051695745,130115.95460764799,125607.78955993627,4508.1650477117155,0.0,90893.04121407692,54977.43438610987,39906.22980885228,27410.749438073486,67316.97924692577,20800.016542427344,1548.0627088126037,0.0,0.8785763952539957,2.7256827756685262,0.001494314320929203,1.0,1.0,-6.530016661169384,333992.30214702984,1558160.645114082,4.665259154470421,1558160.645114082,4.665259154470421,0.758826991922233,0.09232809948111143,3.9303026477610308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303026477610308,1.2848390155256144,1.285130166216111,3.05898451110872,6481.62111096001,15280.097162305985,6453.52202768213,0.0003250229518107914,23126.219367828024,2358.218083425841,19290.00921043598,1967.0335140375134,0.8341185778628054,0.8341185778628055,35524.250549309836,35405.22815468563,1.0042039118876103,0.8,4287.40069633018,4273.035954225843,1.0042039118876103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04740951474,4632.441516551485,6.175063493724245,5.000528406639799,-3.7224186181497685,8.722947024789567,2.9373325861161623,3.5,0.8392378817474749,0.6,0.00022659300516543658,0.9970051721363068,0.00022727365062701765,199.1345662382037,0.0,0.0,0.0,0.07885319583291339,7.68815510272102e-05,0.0001497114541382264,0.0005884113245996253,0.09232809947489613,0.09232809947489613,0.09232809947489613,0.09232814241344493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.92943826324,595.65956483433,0.0,0.09232809947489613,0.09232809948111143,0.09232809948111143,0.3710289185595917,0.3710289185595917,0.5,10.015772160967158,0.00024293881966741537,0.00024293881966741537,1.233502189279534e-11,2.7884010478373966e-07,0.0002293795296850476,1.233502189279534e-11,27410.749438073486,20800.016542427344,0.758826991922233,0.9922966790711816,0.6097734611005864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530351892499802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52350094843774,260.52350094843774,-12.626499051562234,244.65614721118578,276.3908546856762,125352.34782169512,125347.10913811218,5.238683582960944,0.0,nan,276.3908546856762,3.2408546856761973,270.0439131907867,-3.1060868092132523,263.69697169589347,-9.45302830410651,257.35003020099253,-15.799969799007442,251.00308870609163,-22.146911293908346,244.65614721118578,-28.493852788814195,1.0,1.0,26022.012520719443,26022.012520719443,275.6244637801808,2.4744637801808267,275.6244637801808,275.6244637801808,76955.00299666871,76954.89764398069,0.10535268802777864,0.0,8546.071908451686,8546.071908451686,0.8850878799805457,3949.954160999836,275.6244637801808,2.4744637801808267,1.0,0.002,0.12884803122418026,0.004908909495308336,0.00019901659052444384,0.0018009834094048279,0.09950829526222192,0.09950829526222192,0.0,-7.072814556252638e-14,1.0,1.0000004647121268,0.0002293795173500257,0.09232809948111143,0.0,4.2838765856636096e-08,0.05502569526881704,0.0,1600102.130653141,266.619754238141,2.7882776976184687e-07,1.0,1284483.6719378338,2598.2265014287377,,,,,,,,,,,,,,,,,,,2.0,15280.097162305985,1548.0627088126037,0.3710289185595917,6.173730061729009,2.9373325861161623
4797.0,-30.25656447232006,5.000525830504312,35.04199346597856,24.48643095502632,5.0039048066399,-26.730517544423765,-40.22377620041368,1.4778578787353662,-6.530248707816838,-6.530248986142716,40.08406095487775,41048.118394726764,25750.309152807888,25750.309152807888,66798.42754753465,76963.77303097332,76954.94793336037,25750.309152807888,102705.25708616825,102705.25708616825,102705.25708616825,130116.02769014303,125607.85962931605,4508.16806082698,0.0,90893.06913839717,54977.41450211809,39906.282929198984,27410.77060397478,67317.05353317376,20800.03178420195,1548.0637655860219,0.0,0.8785763579501567,2.72568247641376,0.001494314320929203,1.0,1.0,-6.530020017939307,333992.2633054694,1558160.8877512289,4.665260423491111,1558160.8877512289,4.665260423491111,0.7588269620258608,0.09232814826432084,3.930300679512836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930300679512836,1.2848389966213887,1.2851301473076013,3.0589830242138905,6481.617960408288,15280.08977399532,6453.520668948154,0.00032502351831499576,23126.238054047164,2358.2199888899027,19290.005149089196,1967.0330998953973,0.8341177282706984,0.8341177282706984,35524.23631721592,35405.22815468563,1.0042034089943948,0.8,4287.398978667219,4273.035954225843,1.0042034089943948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047504822661,4632.441516551485,6.175063742805723,5.000525830504312,-3.7224214132291515,8.722947243733463,2.937332698005803,3.5,0.8392379137159437,0.6,0.00022659300516543658,0.99699909532761,0.00022727503588253407,199.1345183281024,0.0,0.0,0.0,0.07885319583291339,7.688198028242567e-05,0.00014971102488301093,0.0005884093428282609,0.09232814824482058,0.09232814824482058,0.09232814824482058,0.09232819138357577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.95036218356,595.6595583065155,0.0,0.09232814824482058,0.09232814826432084,0.09232814826432084,0.3710290739228294,0.3710290739228294,0.5,10.015773455010274,0.00024120684810213788,0.00024120684810213788,-1.8758328224066645e-12,2.783258992167248e-07,0.00022896820343021318,-1.8758328224066645e-12,27410.77060397478,20800.03178420195,0.7588269620258608,0.9922957711542807,0.6097729511363461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530348405520022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5235317154718,260.5235317154718,-12.626468284528187,244.6562038985242,276.39085953240595,125352.02281543681,125346.87886253472,5.1439529020944645,0.0,nan,276.39085953240595,3.2408595324059775,270.04392840563844,-3.106071594361538,263.69699727886655,-9.45300272113343,257.35006615208806,-15.799933847911916,251.0031350253078,-22.146864974692164,244.6562038985242,-28.493796101475766,1.0,1.0,26022.012520719443,26022.012520719443,275.6244667192394,2.4744667192394445,275.6244667192394,275.6244667192394,76955.04412854278,76954.94793336037,0.0961951824137941,0.0,8546.071908451686,8546.071908451686,0.8850880044876619,3949.9521829104,275.6244667192394,2.4744667192394445,1.0,0.002,0.12884798846216222,0.004908909140278188,0.00019901652327019605,0.0018009834768868802,0.09950826163509802,0.09950826163509802,0.0,1.5707617498361692e-13,1.0,1.0000004638791098,0.000228968205306046,0.09232814826432084,0.0,4.2761971083080165e-08,0.054927054065995455,0.0,1600102.127197979,266.61975129218314,2.783277750495472e-07,1.0,1284483.6819911865,2598.2264607450193,,,,,,,,,,,,,,,,,,,2.0,15280.08977399532,1548.0637655860219,0.3710290739228294,6.173730061729009,2.937332698005803
4798.0,-30.25649411401093,5.0005232826440995,35.04199620371588,24.4864726549946,5.00391420085487,-26.730453282545195,-40.22371763186527,1.4778733693456625,-6.53024942610034,-6.530249678007556,40.084065941838105,41048.11760145196,25750.30575065682,25750.30575065682,66798.42335210877,76963.82234213097,76954.99624650126,25750.30575065682,102705.30199715808,102705.30199715808,102705.30199715808,130116.08925180786,125607.91834689684,4508.170904911027,0.0,90893.08018928242,54977.375448431754,39906.338600945186,27410.787254649782,67317.12585559496,20800.04389741943,1548.0645531815396,0.0,0.8785763352455807,2.725682406468057,0.001494314320929203,1.0,1.0,-6.53004244244795,333992.25418173213,1558161.1031541124,4.66526119586679,1558161.1031541124,4.66526119586679,0.7588269429908858,0.09232819493458694,3.93029667929269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93029667929269,1.284838924148992,1.285130074818782,3.0589800833562903,6481.6117290839275,15280.082390608584,6453.521472881151,0.00032502488393481465,23126.264403439352,2358.2226757801445,19290.007552098723,1967.0333449341747,0.8341168818094936,0.8341168818094936,35524.2073922472,35405.22815468563,1.0042023869263559,0.8,4287.3954877299275,4273.035954225843,1.0042023869263559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047593021337,4632.441516551485,6.17506279634566,5.0005232826440995,-3.7224225011153127,8.722945783759412,2.9373328015493305,3.5,0.8392379432998087,0.6,0.00022659300516543658,0.9969917790260329,0.00022727670371243844,199.1344606453416,0.0,0.0,0.0,0.07885319583291339,7.688249082502347e-05,0.0001497105143404131,0.0005884067373673262,0.09232819493423945,0.09232819493423945,0.09232819493423945,0.09232823360133088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.96888354456,595.6595525289594,0.0,0.09232819493423945,0.09232819493458694,0.09232819493458694,0.3710292293223829,0.3710292293223829,0.5,10.015774614994905,0.00023466207835554087,0.00023466207835554087,-1.432454155292362e-11,2.5190723818013794e-07,0.00020723555962831597,-1.432454155292362e-11,27410.787254649782,20800.04389741943,0.7588269429908858,0.992294642754076,0.6097722842402118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034490964044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5235641387292,260.5235641387292,-12.62643586127075,244.65626251727417,276.39086576017127,125351.81696381084,125346.39610634158,5.4208574692709774,0.0,nan,276.39086576017127,3.240865760171289,270.0439451116001,-3.1060548883998536,263.6970244630252,-9.452975536974805,257.3501038144437,-15.799896185556292,251.003183165861,-22.146816834138974,244.65626251727417,-28.493737482725805,1.0,1.0,26022.012520719443,26022.012520719443,275.6244716806316,2.474471680631609,275.6244716806316,275.6244716806316,76955.11624577944,76954.99624650126,0.11999927817669231,0.0,8546.071908451686,8546.071908451686,0.8850882575328896,3949.9481626891534,275.6244716806316,2.474471680631609,1.0,0.002,0.12884794975895578,0.004908909176699302,0.00019901646320686302,0.0018009835366964639,0.09950823160343152,0.09950823160343152,0.0,-9.66731035501045e-14,1.0,1.0000004198653207,0.00020723557395285752,0.09232819493458694,0.0,3.870321663006448e-08,0.049713650293285214,0.0,1600102.1263179863,266.61975057389964,2.5192156272169086e-07,1.0,1284483.684352682,2598.226451188569,,,,,,,,,,,,,,,,,,,2.0,15280.082390608584,1548.0645531815396,0.3710292293223829,6.173730061729009,2.9373328015493305
4799.0,-30.256435736067992,5.000520714915658,35.041998974971065,24.48649975648152,5.003912595940222,-26.73040090286815,-40.223668423108734,1.4778777627667206,-6.530252669573713,-6.5302529730523835,40.08407238461416,41048.11685422647,25750.308147891024,25750.308147891024,66798.4250021175,76963.87565169857,76955.05717338459,25750.308147891024,102705.3653212756,102705.3653212756,102705.3653212756,130116.1775274429,125608.00348426012,4508.174043182781,0.0,90893.09892968021,54977.34013231208,39906.39866374237,27410.81220616729,67317.21086990967,20800.061855542215,1548.0657987725506,0.0,0.878576292911719,2.725682071009545,0.001494314320929203,1.0,1.0,-6.530003321562845,333992.21073067107,1558161.3814373207,4.6652626360014455,1558161.3814373207,4.6652626360014455,0.7588269073932187,0.09232824504395287,3.9302936112444162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302936112444162,1.2848389035944934,1.2851300542596258,3.0589777444074437,6481.606773131987,15280.075247970966,6453.521498749002,0.00032502592696563815,23126.287224353575,2358.2250028657672,19290.007629419462,1967.033352818696,0.8341160620501917,0.8341160620501917,35524.18520766409,35405.22815468563,1.0042016030309784,0.8,4287.39281028577,4273.035954225843,1.0042016030309784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047684828375,4632.441516551485,6.175063235266293,5.000520714915658,-3.7224255608381704,8.722946275753829,2.937332909329007,3.5,0.8392379740940019,0.6,0.00022659300516543658,0.9969857085626052,0.00022727808755867215,199.13441278462443,0.0,0.0,0.0,0.07885319583291339,7.688291978064965e-05,0.00014971008538478692,0.0005884045921266841,0.09232824501743987,0.09232824501743987,0.09232824501743987,0.09232829207777182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.9932315082,595.6595449283079,0.0,0.09232824501743987,0.09232824504395287,0.09232824504395287,0.37102938419674997,0.37102938419674997,0.5,10.01577602652955,0.00023884820393504924,0.00023884820393504924,2.1259438653942198e-11,3.0347865731528145e-07,0.0002496514895256041,2.1259438653942198e-11,27410.81220616729,20800.061855542215,0.7588269073932187,0.9922934141048309,0.6097715030640803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530340700674476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5235958280329,260.5235958280329,-12.626404171967067,244.65632054694237,276.3908711091103,125351.44452337942,125346.14637581685,5.2981475625644725,0.0,nan,276.3908711091103,3.240871109110344,270.04396099668526,-3.10603900331472,263.6970508842561,-9.452949115743877,257.3501407718199,-15.799859228180082,251.00323065938358,-22.1467693406164,244.65632054694237,-28.49367945305761,1.0,1.0,26022.012520719443,26022.012520719443,275.6244755148134,2.4744755148134345,275.6244755148134,275.6244755148134,76955.15439149327,76955.05717338459,0.09721810868359171,0.0,8546.071908451686,8546.071908451686,0.8850884516109232,3949.945079300638,275.6244755148134,2.4744755148134345,1.0,0.002,0.12884790313400182,0.004908908774421696,0.000199016389843018,0.0018009836103105444,0.099508194921509,0.099508194921509,0.0,1.535624925830259e-13,1.0,1.0000005057676544,0.00024965146826616547,0.09232824504395287,0.0,4.6624812835968985e-08,0.05988881189816243,0.0,1600102.1225883027,266.61974733042626,3.034573978766275e-07,1.0,1284483.6955991136,2598.2264056767353,,,,,,,,,,,,,,,,,,,2.0,15280.075247970966,1548.0657987725506,0.37102938419674997,6.173730061729009,2.937332909329007
4800.0,-30.256377381534758,5.00051815337886,35.042001717221304,24.486532480828487,5.003913571175628,-26.73034828626552,-40.223619144503004,1.477884475907788,-6.530254634430264,-6.530254884173966,40.084077090252904,41048.10795925876,25750.307394958527,25750.307394958527,66798.41535421729,76963.92615772883,76955.09777342688,25750.307394958527,102705.4051683854,102705.4051683854,102705.4051683854,130116.2337874833,125608.05688939766,4508.176898085649,0.0,90893.11320958206,54977.295011117385,39906.46466496075,27410.828619097898,67317.29328405866,20800.073723852744,1548.066604041729,0.0,0.8785762646747094,2.725681877545994,0.001494314320929203,1.0,1.0,-6.53004943390772,333992.18552845664,1558161.5846888795,4.665263596582327,1558161.5846888795,4.665263596582327,0.7588268860052171,0.09232829202026029,3.9302897853661967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302897853661967,1.28483887218725,1.2851300228452653,3.0589748414721094,6481.600622160357,15280.067867671954,6453.522247794548,0.0003250272718424137,23126.313369565774,2358.2276689354444,19290.009868366727,1967.0335811277785,0.8341152158628266,0.8341152158628266,35524.15754332484,35405.22815468563,1.0042006255078155,0.8,4287.3894714931,4273.035954225843,1.0042006255078155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047767912938,4632.441516551485,6.175062931676264,5.00051815337886,-3.7224275776564175,8.722945731035278,2.937333006868667,3.5,0.8392380019624763,0.6,0.00022659300516543658,0.9969796405732914,0.0002272794708577391,199.13436494312253,0.0,0.0,0.0,0.07885319583291339,7.688334934737185e-05,0.00014970965581806472,0.0005884023310324287,0.09232829201084551,0.09232829201084551,0.09232829201084551,0.09232833058421167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.01040735544,595.6595395744419,0.0,0.09232829201084551,0.09232829202026029,0.09232829202026029,0.3710295400907603,0.3710295400907603,0.5,10.01577718345538,0.00023285777348291958,0.00023285777348291958,-8.128608897095546e-12,2.497437208148767e-07,0.00020545026626450635,-8.128608897095546e-12,27410.828619097898,20800.073723852744,0.7588268860052171,0.9922920559557874,0.6097706244077303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033720839833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.523627149261,260.523627149261,-12.62637285073896,244.65637811404636,276.3908761844608,125351.08775492066,125345.85114618357,5.236608737095834,0.0,nan,276.3908761844608,3.2408761844608307,270.04397657038885,-3.1060234296111275,263.6970769563077,-9.452923043692294,257.35017734222487,-15.79982265777511,251.00327772813748,-22.1467222718625,244.65637811404636,-28.493621885953615,1.0,1.0,26022.012520719443,26022.012520719443,275.62447835441736,2.4744783544173856,275.62447835441736,275.62447835441736,76955.20500172809,76955.09777342688,0.10722830120357685,0.0,8546.071908451686,8546.071908451686,0.8850886936275894,3949.9412342930277,275.62447835441736,2.4744783544173856,1.0,0.002,0.12884786476402477,0.004908908587753598,0.00019901632979569075,0.0018009836701258198,0.09950816489784538,0.09950816489784538,0.0,-7.848929839404661e-14,1.0,1.0000004162496432,0.00020545027439311525,0.09232829202026029,0.0,3.836983369271265e-08,0.049285426031428735,0.0,1600102.1202075668,266.6197453655697,2.497518494237738e-07,1.0,1284483.7021222017,2598.2263792792464,,,,,,,,,,,,,,,,,,,2.0,15280.067867671954,1548.066604041729,0.3710295400907603,6.173730061729009,2.937333006868667
4801.0,-30.25631903545419,5.000515607031774,35.042004454701285,24.48656450668352,5.003918724490023,-26.73029525945689,-40.22356983097268,1.4778949484833759,-6.530256065552749,-6.530256308717534,40.08408243688311,41048.109649512444,25750.305572033183,25750.305572033183,66798.41522154563,76963.97771555604,76955.14904003752,25750.305572033183,102705.4546120707,102705.4546120707,102705.4546120707,130116.30205018642,125608.12228203015,4508.179768156275,0.0,90893.13388093284,54977.26581485242,39906.52007342269,27410.847438115732,67317.36751153842,20800.087359677043,1548.0675127336287,0.0,0.8785762366361052,2.7256817329038934,0.001494314320929203,1.0,1.0,-6.530056313862474,333992.16674375976,1558161.8156255544,4.6652645504137915,1558161.8156255544,4.6652645504137915,0.7588268624907161,0.09232833948094882,3.9302869994831764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302869994831764,1.2848388231916,1.2851299738385127,3.058972789847803,6481.596275014639,15280.060488849902,6453.521732679671,0.0003250281489708104,23126.335021560786,2358.22987682448,19290.008328653887,1967.0334241207638,0.8341143683454263,0.8341143683454263,35524.13739902817,35405.22815468563,1.0041999137064919,0.8,4287.387040289901,4273.035954225843,1.0041999137064919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047848943176,4632.441516551485,6.175062374538252,5.000515607031774,-3.7224292239857997,8.722944831017575,2.9373331019965923,3.5,0.8392380291418835,0.6,0.00022659300516543658,0.9969735735027482,0.00022728085396419182,199.13431710857347,0.0,0.0,0.0,0.07885319583291339,7.688377922075723e-05,0.00014970922594467935,0.0005884002244330627,0.09232833947588286,0.09232833947588286,0.09232833947588286,0.09232837693348543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0308426598,595.659533192214,0.0,0.09232833947588286,0.09232833948094882,0.09232833948094882,0.37102969497735366,0.37102969497735366,0.5,10.015778307167503,0.0002267989167421547,0.0002267989167421547,4.217781679471955e-11,2.431647772027645e-07,0.0001999948550519548,4.217781679471955e-11,27410.847438115732,20800.087359677043,0.7588268624907161,0.9922909598343422,0.6097699771530231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530333717524275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5236585483921,260.5236585483921,-12.626341451607857,244.65643533921272,276.3908817575555,125350.8163199713,125345.56668649816,5.24963347309847,0.0,nan,276.3908817575555,3.2408817575555418,270.04399247389983,-3.106007526100143,263.6971031902319,-9.452896809768049,257.3502139065631,-15.799786093436865,251.0033246228897,-22.146675377110284,244.65643533921272,-28.493564660787257,1.0,1.0,26022.012520719443,26022.012520719443,275.62448292872466,2.474482928724683,275.62448292872466,275.62448292872466,76955.26174837141,76955.14904003752,0.11270833389426116,0.0,8546.071908451686,8546.071908451686,0.8850888698564157,3949.938434480592,275.62448292872466,2.474482928724683,1.0,0.002,0.12884782741307196,0.004908908486125105,0.00019901627152138003,0.0018009837284700004,0.09950813576069001,0.09950813576069001,0.0,-8.619840952128754e-15,1.0,1.000000405201021,0.000199994812874138,0.09232833948094882,0.0,3.73509920565458e-08,0.04797674073633084,0.0,1600102.1185199525,266.61974393444723,2.431225993859698e-07,1.0,1284483.7069842396,2598.226359603633,,,,,,,,,,,,,,,,,,,2.0,15280.060488849902,1548.0675127336287,0.37102969497735366,6.173730061729009,2.9373331019965923
