time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4802.0,-30.25626066813562,5.000513059419488,35.042007207207675,24.486596916709118,5.003921505747561,-26.730242450748793,-40.22352051744235,1.4779032883604812,-6.530258352650321,-6.530258619790246,40.08408834547599,41048.105402260284,25750.30572830762,25750.30572830762,66798.4111305679,76964.0286734234,76955.20552362157,25750.30572830762,102705.51125192919,102705.51125192919,102705.51125192919,130116.38059582951,125608.19783785335,4508.18275797616,0.0,90893.15091967917,54977.227648515174,39906.58141240444,27410.869343900325,67317.45075630477,20800.103174404932,1548.068589693869,0.0,0.8785762016602049,2.7256814977732566,0.001494314320929203,1.0,1.0,-6.5300388514154974,333992.1362671174,1558162.070837144,4.665265740241772,1558162.070837144,4.665265740241772,0.7588268330144563,0.09232838822906239,3.930283624692863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930283624692863,1.2848387841737223,1.2851299348117933,3.058970256116935,6481.59090634297,15280.053111803665,6453.521934713342,0.00032502929107176533,23126.35921454196,2358.2323438219946,19290.00893254605,1967.0334857006267,0.8341135218731881,0.8341135218731881,35524.11299642854,35405.22815468563,1.004199051437619,0.8,4287.384095154648,4273.035954225843,1.004199051437619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04793024003,4632.441516551485,6.175062291628245,5.000513059419488,-3.722431541107043,8.722944600526532,2.9373331974375194,3.5,0.8392380564107198,0.6,0.00022659300516543658,0.9969675042636299,0.00022728223758185622,199.13426925663558,0.0,0.0,0.0,0.07885319583291339,7.68842090963656e-05,0.00014970879606907098,0.0005883980296627529,0.09232838821454516,0.09232838821454516,0.09232838821454516,0.09232842952425371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.05343886535,595.6595261349406,0.0,0.09232838821454516,0.09232838822906239,0.09232838822906239,0.3710298497417942,0.3710298497417942,0.5,10.015779546286524,0.0002262261823489098,0.0002262261823489098,-9.777068044058979e-12,2.6713991019278183e-07,0.00021976837473403066,-9.777068044058979e-12,27410.869343900325,20800.103174404932,0.7588268330144563,0.9922896719958122,0.6097691600185235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033022715755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5236897975516,260.5236897975516,-12.626310202448394,244.65649226671476,276.3908873283724,125350.49854608702,125345.27398638848,5.224559698556969,0.0,nan,276.3908873283724,3.2408873283724233,270.04400831605415,-3.105991683945831,263.69712930372225,-9.452870696277728,257.35025029139126,-15.799749708608715,251.00337127905456,-22.146628720945415,244.65649226671476,-28.493507733285213,1.0,1.0,26022.012520719443,26022.012520719443,275.6244872269556,2.4744872269556026,275.6244872269556,275.6244872269556,76955.31251130007,76955.20552362157,0.1069876785040833,0.0,8546.071908451686,8546.071908451686,0.8850890833381935,3949.9350428163275,275.6244872269556,2.4744872269556026,1.0,0.002,0.12884778636906571,0.0049089082387543375,0.000199016207180198,0.001800983792865883,0.099508103590099,0.099508103590099,0.0,4.608076073497891e-14,1.0,1.0000004452472337,0.0002197683845110987,0.09232838822906239,0.0,4.1043921334451705e-08,0.05272024854861142,0.0,1600102.1158724176,266.61974164734966,2.671496872608259e-07,1.0,1284483.7148725057,2598.2263276815524,,,,,,,,,,,,,,,,,,,2.0,15280.053111803665,1548.068589693869,0.3710298497417942,6.173730061729009,2.9373331974375194
4803.0,-30.256202279814847,5.000510517486787,35.042009961923775,24.486629291810118,5.003924270761215,-26.730189624754164,-40.22347120391203,1.477911615702062,-6.530260293481717,-6.530260563875459,40.08409391429723,41048.101201683465,25750.30504454081,25750.30504454081,66798.40624622427,76964.07962707129,76955.25828270879,25750.30504454081,102705.5633272496,102705.5633272496,102705.5633272496,130116.45278819963,125608.26706684925,4508.185721350381,0.0,90893.16793077932,54977.18950539757,39906.64269486862,27410.889460950024,67317.53215581864,20800.11771894909,1548.069572389892,0.0,0.8785761699634402,2.725681300208691,0.001494314320929203,1.0,1.0,-6.530038112739817,333992.1106305338,1558162.311371589,4.6652668185185,1558162.311371589,4.6652668185185,0.7588268067178652,0.09232843638675624,3.930280247415202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930280247415202,1.2848387452144945,1.2851298958437372,3.058967720310357,6481.585533273119,15280.045737127764,6453.522140962263,0.0003250304343892368,23126.383415166478,2358.234811598913,19290.009549037877,1967.033548565298,0.8341126756718616,0.8341126756718616,35524.08857583909,35405.22815468563,1.0041981885332214,0.8,4287.381147848213,4273.035954225843,1.0041981885332214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048007596799,4632.441516551485,6.1750620131063485,5.000510517486787,-3.722433581720325,8.722944099207112,2.9373332882528658,3.5,0.8392380823579616,0.6,0.00022659300516543658,0.9969614328805164,0.00022728362170514697,199.13422138750227,0.0,0.0,0.0,0.07885319583291339,7.688463897419531e-05,0.00014970836619124125,0.0005883958345142374,0.09232843637668747,0.09232843637668747,0.09232843637668747,0.09232847811008682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.07433022436,595.6595196153247,0.0,0.09232843637668747,0.09232843638675624,0.09232843638675624,0.3710300049796635,0.3710300049796635,0.5,10.015780798260133,0.000226172228053656,0.000226172228053656,-1.5631940186722204e-11,2.703937411752122e-07,0.00022245113564167696,-1.5631940186722204e-11,27410.889460950024,20800.11771894909,0.7588268067178652,0.9922883995748276,0.6097683602938709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530326735522006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5237209244413,260.5237209244413,-12.62627907555867,244.6565489541552,276.3908928947119,125350.18287637066,125344.97875931827,5.2041170524029665,0.0,nan,276.3908928947119,3.2408928947119193,270.044024106613,-3.105975893386983,263.6971553185032,-9.4528446814968,257.3502865303902,-15.799713469609799,251.0034177422743,-22.14658225772567,244.6565489541552,-28.49345104584478,1.0,1.0,26022.012520719443,26022.012520719443,275.6244914563601,2.474491456360113,275.6244914563601,275.6244914563601,76955.36335757317,76955.25828270879,0.10507486437563784,0.0,8546.071908451686,8546.071908451686,0.8850892969772852,3949.931648652278,275.6244914563601,2.474491456360113,1.0,0.002,0.12884774482409625,0.004908908060095547,0.0001990161422153571,0.0018009838578309449,0.09950807110767855,0.09950807110767855,0.0,4.630193797816595e-14,1.0,1.0000004506804716,0.00022245115127361714,0.09232843638675624,0.0,4.1544975610055755e-08,0.053363844881564364,0.0,1600102.1136012434,266.61973970651826,2.704093731153989e-07,1.0,1284483.7215080205,2598.2263008290943,,,,,,,,,,,,,,,,,,,2.0,15280.045737127764,1548.069572389892,0.3710300049796635,6.173730061729009,2.9373332882528658
4804.0,-30.25613186358919,5.000507983223741,35.0420127197413,24.486666626203828,5.003928002457582,-26.73012587701134,-40.223412740137405,1.4779220158441408,-6.530262126313744,-6.5302624023186455,40.084099513214035,41048.09986629543,25750.304123819256,25750.304123819256,66798.40399011469,76964.1319588407,76955.31175430167,25750.304123819256,102705.61587812092,102705.61587812092,102705.61587812092,130116.52550754127,125608.33681075754,4508.188696783729,0.0,90893.17937793213,54977.14728524606,39906.702325206745,27410.90962942035,67317.6119546271,20800.13230685486,1548.0705550506075,0.0,0.8785761387246096,2.725681113355439,0.001494314320929203,1.0,1.0,-6.5300353944542735,333992.0863881013,1558162.5532070762,4.665267881217041,1558162.5532070762,4.665267881217041,0.7588267805797262,0.09232848455921665,3.930276144263439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930276144263439,1.2848386965577323,1.2851298471759491,3.058964642638188,6481.579012055104,15280.038364818187,6453.523153418906,0.0003250318755355207,23126.410471334995,2358.2375705602826,19290.012575338536,1967.0338571620825,0.8341118306815645,0.8341118306815646,35524.058906556966,35405.22815468563,1.0041971401658512,0.8,4287.377567080178,4273.035954225843,1.0041971401658512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048082796225,4632.441516551485,6.175061680956061,5.000507983223741,-3.7224355419165533,8.722943525140295,2.9373333765355336,3.5,0.839238107581581,0.6,0.00022659300516543658,0.9969541108547915,0.00022728529096605564,199.13416365743115,0.0,0.0,0.0,0.07885319583291339,7.688514861977035e-05,0.00014970785654566622,0.000588393217190245,0.09232848455054879,0.09232848455054879,0.09232848455054879,0.09232852710475599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0952475132,595.6595130887566,0.0,0.09232848455054879,0.09232848455921665,0.09232848455921665,0.3710301602808747,0.3710301602808747,0.5,10.015782075042157,0.00022700235030015392,0.00022700235030015392,5.911715561524034e-11,2.7600492558121914e-07,0.00022700786439600051,5.911715561524034e-11,27410.90962942035,20800.13230685486,0.7588267805797262,0.9922871897942197,0.6097676176326986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530323242631757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52375313261575,260.52375313261575,-12.626246867384225,244.65660753151383,276.3908987337024,125349.90534657668,125344.52044893873,5.384897637939956,0.0,nan,276.3908987337024,3.2408987337024087,270.04404049327627,-3.105959506723707,263.6971822528408,-9.452817747159202,257.3503240124013,-15.799675987598675,251.00346577195967,-22.14653422804031,244.65660753151383,-28.49339246848615,1.0,1.0,26022.012520719443,26022.012520719443,275.6244958747789,2.4744958747789383,275.6244958747789,275.6244958747789,76955.42066038329,76955.31175430167,0.10890608161571436,0.0,8546.071908451686,8546.071908451686,0.8850895565335218,3949.9275249847565,275.6244958747789,2.4744958747789383,1.0,0.002,0.12884770242823684,0.004908907904451192,0.00019901607597948767,0.0018009839241421818,0.09950803798974384,0.09950803798974384,0.0,1.216691677963233e-13,1.0,1.000000459908781,0.0002270078052788449,0.09232848455921665,0.0,4.239599778206878e-08,0.05445696927417826,0.0,1600102.1114599637,266.61973787368623,2.759458084256039e-07,1.0,1284483.7277826874,2598.2262754369003,,,,,,,,,,,,,,,,,,,2.0,15280.038364818187,1548.0705550506075,0.3710301602808747,6.173730061729009,2.9373333765355336
4805.0,-30.25607342641095,5.000505449191227,35.04201548290072,24.48669330859559,5.003928607313254,-26.73007322303943,-40.223363461531676,1.4779284039412661,-6.5302643643672695,-6.5302646473585355,40.084105183053985,41048.10500698393,25750.30409782572,25750.30409782572,66798.40910480966,76964.18580206724,76955.36496453287,25750.30409782572,102705.66906235859,102705.66906235859,102705.66906235859,130116.59948529399,125608.40777986654,4508.191705427451,0.0,90893.2014757826,54977.1206806976,39906.756438983335,27410.930422935395,67317.68686191873,20800.147322284705,1548.0715772078972,0.0,0.8785761050137025,2.725680885153095,0.001494314320929203,1.0,1.0,-6.530031806009106,333992.05678157794,1558162.7981051197,4.665269028011997,1558162.7981051197,4.665269028011997,0.758826752735132,0.09232853307943138,3.9302736331685257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302736331685257,1.2848386666712073,1.2851298172826517,3.058962759387666,6481.575021673231,15280.031235413915,6453.522508550067,0.00032503266858535705,23126.430869523425,2358.2396505966285,19290.010647782423,1967.0336606060605,0.834111011621913,0.834111011621913,35524.040749198844,35405.22815468563,1.0041964985736986,0.8,4287.375375679412,4273.035954225843,1.0041964985736986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048156357739,4632.441516551485,6.175061565791822,5.000505449191227,-3.722437810682688,8.722943259873915,2.9373334628953263,3.5,0.8392381322558075,0.6,0.00022659300516543658,0.9969480344794032,0.00022728667626468747,199.1341157482933,0.0,0.0,0.0,0.07885319583291339,7.688557819800695e-05,0.00014970742696742963,0.0005883911528995914,0.09232853306577803,0.09232853306577803,0.09232853306577803,0.0923285767946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1163394987,595.6595065088641,0.0,0.09232853306577803,0.09232853307943138,0.09232853307943138,0.3710303156934794,0.3710303156934794,0.5,10.015783386722928,0.00022897969000723606,0.00022897969000723606,-4.2803094402188435e-11,2.8299126597630675e-07,0.00023284134942969104,-4.2803094402188435e-11,27410.930422935395,20800.147322284705,0.758826752735132,0.9922861616119667,0.6097670154825928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530319030213679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52378485221556,260.52378485221556,-12.626215147784421,244.65666555763616,276.39090414677935,125349.57882848532,125344.27561570871,5.303212776620153,0.0,nan,276.39090414677935,3.2409041467793713,270.0440564289615,-3.1059435710384946,263.6972087111372,-9.452791288862784,257.350360993306,-15.799639006693951,251.00351327547318,-22.146486724526795,244.65666555763616,-28.493334442363818,1.0,1.0,26022.012520719443,26022.012520719443,275.6244998560184,2.47449985601844,275.6244998560184,275.6244998560184,76955.46466795671,76955.36496453287,0.09970342383894604,0.0,8546.071908451686,8546.071908451686,0.8850897153797682,3949.9250013343685,275.6244998560184,2.47449985601844,1.0,0.002,0.12884765894267003,0.00490890767890518,0.00019901600789410024,0.0018009839921155494,0.09950800394705012,0.09950800394705012,0.0,9.64939933512099e-15,1.0,1.0000004717231827,0.00023284139223278544,0.09232853307943138,0.0,4.3485501071222295e-08,0.05585641885369345,0.0,1600102.1088457354,266.6197356356327,2.8303406907070894e-07,1.0,1284483.7354457425,2598.226244426206,,,,,,,,,,,,,,,,,,,2.0,15280.031235413915,1548.0715772078972,0.3710303156934794,6.173730061729009,2.9373334628953263
4806.0,-30.256015061596536,5.000502928909572,35.04201823743976,24.4867306429893,5.0039334005149,-26.730020215384172,-40.22331411307675,1.4779385542958503,-6.530265893933063,-6.530266163162393,40.08411046059245,41048.09232599673,25750.302444229295,25750.302444229295,66798.39477022603,76964.23275188143,76955.41485305491,25750.302444229295,102705.71729728421,102705.71729728421,102705.71729728421,130116.6662585718,125608.47162423717,4508.194634334637,0.0,90893.21248411057,54977.0720581996,39906.822695456634,27410.948961287588,67317.77165674423,20800.16075101797,1548.0724744259714,0.0,0.8785760767433562,2.7256807313331053,0.001494314320929203,1.0,1.0,-6.530044682286189,333992.0367933385,1558163.0260598273,4.665269989727207,1558163.0260598273,4.665269989727207,0.7588267294355253,0.09232858066147154,3.9302694631281048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302694631281048,1.2848386191830745,1.2851297697837578,3.058959626872865,6481.568384250259,15280.023868376598,6453.523605001114,0.00032503414003681117,23126.458207720083,2358.242438316865,19290.013925147978,1967.0339948043397,0.8341101673194634,0.8341101673194635,35524.010596244545,35405.22815468563,1.0041954331160792,0.8,4287.37173653727,4273.035954225843,1.0041954331160792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04822638067,4632.441516551485,6.175061065559637,5.000502928909572,-3.7224395266824946,8.722942455592067,2.937333545100891,3.5,0.8392381557431117,0.6,0.00022659300516543658,0.996941965668374,0.0002272880598556438,199.1340678985052,0.0,0.0,0.0,0.07885319583291339,7.688600838736639e-05,0.00014970699677807018,0.0005883888378534667,0.0923285806553046,0.0923285806553046,0.0923285806553046,0.0923286221242686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.13586033613,595.6595004205844,0.0,0.0923285806553046,0.09232858066147154,0.09232858066147154,0.37103047125817123,0.37103047125817123,0.5,10.015784630834043,0.00022802656064868643,0.00022802656064868643,-1.1368683772161603e-12,2.6922930373984855e-07,0.0002214808761777931,-1.1368683772161603e-12,27410.948961287588,20800.16075101797,0.7588267294355253,0.992284698769197,0.6097660590327091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303155344044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5238165462534,260.5238165462534,-12.626183453746592,244.6567231583246,276.39090993416517,125349.25325461417,125343.95431558791,5.298939026245344,0.0,nan,276.39090993416517,3.240909934165188,270.0440725790101,-3.1059274209898717,263.697235223846,-9.45276477615397,257.35039786867287,-15.799602131327106,251.00356051350158,-22.146439486498394,244.6567231583246,-28.493276841675367,1.0,1.0,26022.012520719443,26022.012520719443,275.6245041778114,2.4745041778114114,275.6245041778114,275.6245041778114,76955.52136640323,76955.41485305491,0.1065133483207319,0.0,8546.071908451686,8546.071908451686,0.8850899791671594,3949.9208104437453,275.6245041778114,2.4745041778114114,1.0,0.002,0.12884761757891425,0.00490890757741679,0.00019901594338435135,0.0018009840566382018,0.09950797169217568,0.09950797169217568,0.0,2.255313991117447e-14,1.0,1.0000004487154153,0.00022148087731466148,0.09232858066147154,0.0,4.136383004097351e-08,0.05313116713737054,0.0,1600102.1070324345,266.6197341060669,2.6923044060822576e-07,1.0,1284483.7406192978,2598.226223489973,,,,,,,,,,,,,,,,,,,2.0,15280.023868376598,1548.0724744259714,0.37103047125817123,6.173730061729009,2.937333545100891
4807.0,-30.25595657975552,5.00050040440088,35.04202100232823,24.486758128646784,5.0039337994171,-26.729967541838743,-40.22326486939562,1.4779447615131174,-6.530268369290809,-6.530268653168827,40.08411626835148,41048.09607462461,25750.302956225,25750.302956225,66798.39903084961,76964.28759107244,76955.46928156601,25750.302956225,102705.77223779101,102705.77223779101,102705.77223779101,130116.74278485787,125608.54512306853,4508.197661789345,0.0,90893.23495068036,54977.043434283165,39906.87946266355,27410.970547066856,67317.8500097304,20800.176324355973,1548.0735402430405,0.0,0.8785760411821996,2.725680478149738,0.001494314320929203,1.0,1.0,-6.530035098536359,333992.00395752484,1558163.276914647,4.6652711994650184,1558163.276914647,4.6652711994650184,0.7588267000119673,0.09232862949019367,3.9302668029757934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302668029757934,1.2848385901427943,1.2851297407368971,3.0589576255948163,6481.564143782221,15280.0165018375,6453.523020955579,0.0003250349898917908,23126.479576872676,2358.2446173640005,19290.01217939679,1967.0338167872605,0.8341093211042594,0.8341093211042594,35523.99136106769,35405.22815468563,1.0041947534393223,0.8,4287.369415055201,4273.035954225843,1.0041947534393223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048296339534,4632.441516551485,6.175061084742976,5.00050040440088,-3.722441980729367,8.722942385130246,2.937333627231244,3.5,0.8392381792089268,0.6,0.00022659300516543658,0.9969358847288057,0.00022728944622860695,199.13401995279713,0.0,0.0,0.0,0.07885319583291339,7.688643766559068e-05,0.00014970656749984588,0.0005883867524320991,0.09232862947486944,0.09232862947486944,0.09232862947486944,0.0923286733773617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1575932995,595.659493639043,0.0,0.09232862947486944,0.09232862949019367,0.09232862949019367,0.37103062656443314,0.37103062656443314,0.5,10.01578594788672,0.00023003008806199432,0.00023003008806199432,-2.2453150450019166e-11,2.8387802331053535e-07,0.00023355463247298758,-2.2453150450019166e-11,27410.970547066856,20800.176324355973,0.7588267000119673,0.9922836071145215,0.6097654049957233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530312042925722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.523847830534,260.523847830534,-12.626152169465968,244.65678039119638,276.3909152698552,125348.92768105275,125343.69724954151,5.230431511242951,0.0,nan,276.3909152698552,3.240915269855236,270.04408829413694,-3.1059117058630363,263.69726131840787,-9.452738681592109,257.35043434267146,-15.799565657328515,251.00360736693625,-22.146392633063726,244.65678039119638,-28.4932196088036,1.0,1.0,26022.012520719443,26022.012520719443,275.62450805663866,2.4745080566386832,275.62450805663866,275.62450805663866,76955.5664412627,76955.46928156601,0.0971596966846846,0.0,8546.071908451686,8546.071908451686,0.885090147442396,3949.9181369906723,275.62450805663866,2.4745080566386832,1.0,0.002,0.12884757396018118,0.004908907308477449,0.00019901587499311744,0.0018009841251311895,0.09950793749655872,0.09950793749655872,0.0,1.2430681484154604e-13,1.0,1.0000004731676948,0.00023355465492613803,0.09232862949019367,0.0,4.361875429662604e-08,0.05602758105079528,0.0,1600102.104150775,266.61973163070917,2.839004764609854e-07,1.0,1284483.749118188,2598.2261890968284,,,,,,,,,,,,,,,,,,,2.0,15280.0165018375,1548.0735402430405,0.37103062656443314,6.173730061729009,2.937333627231244
4808.0,-30.25589816989099,5.000497893481573,35.04202375718322,24.486795463040494,5.003938488200534,-26.729914504080647,-40.2232155209407,1.477954822383978,-6.530269918024089,-6.530270185531312,40.08412150857664,41048.08331578111,25750.30132070361,25750.30132070361,66798.38463648471,76964.33451577404,76955.51860944455,25750.30132070361,102705.81993014817,102705.81993014817,102705.81993014817,130116.80885966099,125608.60827472604,4508.20058493495,0.0,90893.24579427954,54976.99459426202,39906.94577779725,27410.98892951282,67317.93470731007,20800.189639592965,1548.0744303767767,0.0,0.8785760129639474,2.72568032267843,0.001494314320929203,1.0,1.0,-6.530050113718971,333991.9837505273,1558163.5032568357,4.665272159408154,1558163.5032568357,4.665272159408154,0.7588266768878904,0.09232867703247717,3.930262610163685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930262610163685,1.284838543073314,1.2851296936567507,3.058954474359523,6481.557466692772,15280.009139588326,6453.524147496726,0.000325036471782741,23126.50700724909,2358.247414483956,19290.015546703664,1967.0341601570021,0.8341084773700213,0.8341084773700213,35523.96104344408,35405.22815468563,1.0041936821634692,0.8,4287.365756039217,4273.035954225843,1.0041936821634692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0483616342435,4632.441516551485,6.175060595846917,5.000497893481573,-3.7224437099740437,8.722941603455617,2.9373337038859706,3.5,0.8392382011102774,0.6,0.00022659300516543658,0.9969298113132901,0.00022729083090306808,199.13397206612123,0.0,0.0,0.0,0.07885319583291339,7.688686785939625e-05,0.00014970613730604034,0.0005883844339659611,0.09232867702672805,0.09232867702672805,0.09232867702672805,0.09232871823403015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.17697113665,595.6594875954286,0.0,0.09232867702672805,0.09232867703247717,0.09232867703247717,0.3710307821750047,0.3710307821750047,0.5,10.015787184235617,0.0002285910240971134,0.0002285910240971134,-1.1084466677857563e-11,2.6750723236546037e-07,0.00022007181235039752,-1.1084466677857563e-11,27410.98892951282,20800.189639592965,0.7588266768878904,0.9922821448238973,0.6097644482744906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530308544448003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5238791630039,260.5238791630039,-12.626120836996051,244.65683734969284,276.39092097629793,125348.60701564852,125343.36852726851,5.238488380004783,0.0,nan,276.39092097629793,3.240920976297957,270.0441042509907,-3.105895749009278,263.69728752567164,-9.452712474328337,257.35047080034775,-15.799529199652227,251.00365407502267,-22.14634592497731,244.65683734969284,-28.49316265030714,1.0,1.0,26022.012520719443,26022.012520719443,275.6245122962705,2.474512296270518,275.6245122962705,275.6245122962705,76955.62310593492,76955.51860944455,0.10449649037036579,0.0,8546.071908451686,8546.071908451686,0.8850904126701973,3949.9139232145035,275.6245122962705,2.474512296270518,1.0,0.002,0.12884753285960396,0.004908907202668421,0.0001990158108830861,0.0018009841891823634,0.09950790544154305,0.09950790544154305,0.0,6.544938202512895e-14,1.0,1.0000004458617293,0.0002200718234348642,0.09232867703247717,0.0,4.1100716329817385e-08,0.05279320241773101,0.0,1600102.1023113143,266.6197300819759,2.675183168321382e-07,1.0,1284483.7543483654,2598.2261679314606,,,,,,,,,,,,,,,,,,,2.0,15280.009139588326,1548.0744303767767,0.3710307821750047,6.173730061729009,2.9373337038859706
4809.0,-30.255839642855676,5.000495378070615,35.04202652155568,24.486822948697977,5.003938801810103,-26.729861798392722,-40.22316624233497,1.4779609573510666,-6.530272418109405,-6.530272698616269,40.084127292955266,41048.08703587927,25750.301864508125,25750.301864508125,66798.38890038739,76964.38933429656,76955.57265381106,25750.301864508125,102705.87451831918,102705.87451831918,102705.87451831918,130116.88495771485,125608.68135358448,4508.203604130372,0.0,90893.26812497246,54976.96582657067,39907.00255377976,27411.010439395668,67318.01299317543,20800.205156547036,1548.075493147714,0.0,0.8785759773666252,2.7256800671717683,0.001494314320929203,1.0,1.0,-6.530041907417058,333991.95061034156,1558163.753102488,4.665273370376375,1558163.753102488,4.665273370376375,0.7588266475084973,0.09232872583586368,3.930259932021649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930259932021649,1.2848385143710577,1.2851296649479902,3.058952458274925,6481.553194851433,15280.00177784662,6453.523587746292,0.0003250373299282243,23126.528447755547,2358.249600807161,19290.01387357216,1967.03398954507,0.8341076317247379,0.8341076317247379,35523.941678179355,35405.22815468563,1.0041929978902848,0.8,4287.363418856921,4273.035954225843,1.0041929978902848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0484268369155,4632.441516551485,6.175060629701213,5.000495378070615,-3.722446182280203,8.722941560350819,2.937333780432648,3.5,0.8392382229807566,0.6,0.00022659300516543658,0.99692372575447,0.00022729221836299604,199.1339240834073,0.0,0.0,0.0,0.07885319583291339,7.688729744651349e-05,0.0001497057077189231,0.0005883823446426276,0.09232872581895923,0.09232872581895923,0.09232872581895923,0.09232876922292127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1986646373,595.659480825573,0.0,0.09232872581895923,0.09232872583586368,0.09232872583586368,0.37103093747453586,0.37103093747453586,0.5,10.015788486023418,0.00022993729334075397,0.00022993729334075397,-3.586819730116986e-11,2.805068675115763e-07,0.00023079119921476376,-3.586819730116986e-11,27411.010439395668,20800.205156547036,0.7588266475084973,0.9922810542129233,0.6097637944251361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530305050277714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5239101478111,260.5239101478111,-12.626089852188898,244.65689406416556,276.3909262314392,125348.28559589158,125343.10523346045,5.1803624311626235,0.0,nan,276.3909262314392,3.240926231439232,270.0441197980004,-3.1058802019995824,263.697313364544,-9.452686635455962,257.3505069310877,-15.799493068912284,251.0037004976296,-22.14629950237037,244.65689406416556,-28.49310593583442,1.0,1.0,26022.012520719443,26022.012520719443,275.62451610706944,2.474516107069462,275.62451610706944,275.62451610706944,76955.66816506849,76955.57265381106,0.09551125743018929,0.0,8546.071908451686,8546.071908451686,0.8850905820833749,3949.9112316817573,275.62451610706944,2.474516107069462,1.0,0.002,0.12884748975675656,0.004908906926864131,0.00019901574327924133,0.0018009842567062637,0.09950787163962066,0.09950787163962066,0.0,-1.4494915684393206e-14,1.0,1.0000004675710934,0.00023079123508296107,0.09232872583586368,0.0,4.310270056567235e-08,0.05536471901486914,0.0,1600102.0993983075,266.6197275818906,2.8054273570887744e-07,1.0,1284483.7629260393,2598.226133219507,,,,,,,,,,,,,,,,,,,2.0,15280.00177784662,1548.075493147714,0.37103093747453586,6.173730061729009,2.937333780432648
4810.0,-30.25576912824597,5.000492878450845,35.042029276757454,24.486859898921125,5.003944469618184,-26.729797768478665,-40.223107708711154,1.477973109824716,-6.530273852802736,-6.530274119339083,40.08413255701934,41048.09104547474,25750.299964401653,25750.299964401653,66798.39100987639,76964.44214206819,76955.62267871758,25750.299964401653,102705.92264311924,102705.92264311924,102705.92264311924,130116.95147297844,125608.74494931067,4508.206523667774,0.0,90893.28251315566,54976.93141645858,39907.05677410786,27411.028829859206,67318.08560396708,20800.218484390654,1548.076380981388,0.0,0.8785759496623504,2.7256799230149324,0.001494314320929203,1.0,1.0,-6.530054860702819,333991.93187593715,1558163.9804748956,4.665274312834846,1558163.9804748956,4.665274312834846,0.7588266246224473,0.09232877334658918,3.9302563194878477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302563194878477,1.2848384575160838,1.2851296080801327,3.0589497819718305,6481.547524086323,15279.99442039923,6453.524010957871,0.00032503855100065357,23126.553365608474,2358.2521417210237,19290.01513857989,1967.034118539959,0.8341067877094948,0.8341067877094948,35523.9155564563,35405.22815468563,1.0041920748772497,0.8,4287.360266241682,4273.035954225843,1.0041920748772497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048487320731,4632.441516551485,6.17506008448029,5.000492878450845,-3.7224478273693813,8.722940705820227,2.9373338514394782,3.5,0.8392382432684223,0.6,0.00022659300516543658,0.9969163937977276,0.00022729389001442367,199.13386627284962,0.0,0.0,0.0,0.07885319583291339,7.688780771729916e-05,0.0001497051974481374,0.000588379798330718,0.09232877334152714,0.09232877334152714,0.09232877334152714,0.0923288143796666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2181826825,595.6594747375392,0.0,0.09232877334152714,0.09232877334658918,0.09232877334658918,0.37103109304822063,0.37103109304822063,0.5,10.015789717198393,0.0002283139080532237,0.0002283139080532237,6.30961949354969e-12,2.6653634677131777e-07,0.00021925863626393038,6.30961949354969e-12,27411.028829859206,20800.218484390654,0.7588266246224473,0.9922800152525422,0.6097631962822152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030154909977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5239424246912,260.5239424246912,-12.626057575308778,244.6569526982382,276.3909321511269,125348.04786936355,125342.65148476553,5.396384597997891,0.0,nan,276.3909321511269,3.2409321511269127,270.04413626056345,-3.105863739436529,263.6973403699867,-9.452659630013272,257.35054447940706,-15.799455520592915,251.0037485888249,-22.146251411175086,244.6569526982382,-28.493047301761777,1.0,1.0,26022.012520719443,26022.012520719443,275.62452053990216,2.474520539902187,275.62452053990216,275.62452053990216,76955.73098133375,76955.62267871758,0.10830261616501957,0.0,8546.071908451686,8546.071908451686,0.8850908106040217,3949.907601085287,275.62452053990216,2.474520539902187,1.0,0.002,0.12884744880789425,0.004908906840924174,0.0001990156794492218,0.001800984320550307,0.0995078397246109,0.0995078397246109,0.0,-4.709774237277031e-16,1.0,1.000000444214804,0.0002192586299543109,0.09232877334658918,0.0,4.0948885368381026e-08,0.0525981785641673,0.0,1600102.0976959555,266.61972614719724,2.665300371518242e-07,1.0,1284483.7677750653,2598.2261135965714,,,,,,,,,,,,,,,,,,,2.0,15279.99442039923,1548.076380981388,0.37103109304822063,6.173730061729009,2.9373338514394782
4811.0,-30.255710645154043,5.000490371465695,35.04203204675583,24.486891889851563,5.003944841345902,-26.729745096504093,-40.223058430105425,1.4779792927091917,-6.5302765066329584,-6.530276794985631,40.084138494452766,41048.082247574275,25750.300854417426,25750.300854417426,66798.3831019917,76964.49141366295,76955.67839169622,25750.300854417426,102705.97924611364,102705.97924611364,102705.97924611364,130117.03035488712,125608.82077868117,4508.209576205953,0.0,90893.29514174025,54976.88597570366,39907.12129559621,27411.05110877348,67318.17240436969,20800.23454790003,1548.077484242515,0.0,0.8785759126033629,2.7256796508825794,0.001494314320929203,1.0,1.0,-6.530039614093653,333991.89659292164,1558164.2369308725,4.665275573526879,1558164.2369308725,4.665275573526879,0.7588265938930915,0.09232882246863795,3.9302524574997473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302524574997473,1.2848384285896512,1.2851295791471453,3.058946845023875,6481.54130104603,15279.987305053817,6453.524938309337,0.00032503992350197704,23126.579303651793,2358.254786665354,19290.01791049548,1967.034401196686,0.834105972060014,0.834105972060014,35523.887630959034,35405.22815468563,1.0041910881279061,0.8,4287.356895930006,4273.035954225843,1.0041910881279061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048548291199,4632.441516551485,6.1750602076250125,5.000490371465695,-3.7224504232841022,8.722940794749796,2.9373339230176323,3.5,0.8392382637193235,0.6,0.00022659300516543658,0.996910312896338,0.00022729527644980684,199.13381832621312,0.0,0.0,0.0,0.07885319583291339,7.688823730927157e-05,0.000149704767856165,0.0005883775317661217,0.09232882245108853,0.09232882245108853,0.09232882245108853,0.09232886706662524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2404399343,595.6594677918883,0.0,0.09232882245108853,0.09232882246863795,0.09232882246863795,0.37103124835117957,0.37103124835117957,0.5,10.01579105555954,0.00023105218883756606,0.00023105218883756606,4.6554760047001764e-11,2.883526803998393e-07,0.0002371808919860996,4.6554760047001764e-11,27411.05110877348,20800.23454790003,0.7588265938930915,0.9922786183312331,0.6097622793590547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530297330808792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5239741834861,260.5239741834861,-12.626025816513902,244.65701077657394,276.39093759038195,125347.67481093032,125342.36504524699,5.309765683325779,0.0,nan,276.39093759038195,3.240937590381975,270.04415222763123,-3.1058477723687474,263.6973668648729,-9.452633135127087,257.3505815021117,-15.799418497888269,251.00379613934464,-22.146203860655334,244.65701077657394,-28.492989223426036,1.0,1.0,26022.012520719443,26022.012520719443,275.6245243833885,2.474524383388541,275.6245243833885,275.6245243833885,76955.77500757478,76955.67839169622,0.09661587855953258,0.0,8546.071908451686,8546.071908451686,0.8850910549045404,3949.903719787246,275.6245243833885,2.474524383388541,1.0,0.002,0.1288474045118042,0.00490890654111269,0.00019901560993585248,0.0018009843901752461,0.09950780496792624,0.09950780496792624,0.0,1.1109863029545863e-13,1.0,1.000000480511567,0.00023718084543133955,0.09232882246863795,0.0,4.4296072693879376e-08,0.05689758675599743,0.0,1600102.0946151707,266.619723493367,2.883061256397923e-07,1.0,1284483.7769073662,2598.226076640154,,,,,,,,,,,,,,,,,,,2.0,15279.987305053817,1548.077484242515,0.37103124835117957,6.173730061729009,2.9373339230176323
4812.0,-30.255652140700256,5.000487875815861,35.04203480522669,24.486924230027967,5.003947373722266,-26.72969218925953,-40.2230091165751,1.4779874222731069,-6.5302782012104785,-6.53027846972725,40.084143701809396,41048.077974785956,25750.299488729517,25750.299488729517,66798.37746351547,76964.54227709373,76955.72683648078,25750.299488729517,102706.0263252103,102706.0263252103,102706.0263252103,130117.09577528024,125608.88327119747,4508.212504082774,0.0,90893.31176165429,54976.84745931305,39907.18255815693,27411.069450069936,67318.25200822686,20800.247825153583,1548.078375743034,0.0,0.878575883738879,2.7256794809859493,0.001494314320929203,1.0,1.0,-6.530057584868189,333991.87450776616,1558164.4618532306,4.665276555454044,1558164.4618532306,4.665276555454044,0.7588265705226074,0.09232887006557153,3.930249034055452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930249034055452,1.2848383905557412,1.2851295411046166,3.0589442710810273,6481.53584717,15279.979951027484,6453.52521106365,0.0003250410884350429,23126.603676781633,2358.25727203292,19290.018725776376,1967.0344843322007,0.8341051282485951,0.8341051282485952,35523.86287650626,35405.22815468563,1.0041902134277974,0.8,4287.353908329806,4273.035954225843,1.0041902134277974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048603820417,4632.441516551485,6.17505979789737,5.000487875815861,-3.722452262711668,8.72294013852753,2.9373339882078633,3.5,0.8392382823451038,0.6,0.00022659300516543658,0.9969042298138368,0.00022729666339940284,199.1337703620864,0.0,0.0,0.0,0.07885319583291339,7.688866720792502e-05,0.00014970433795751155,0.0005883753296514207,0.09232887005810235,0.09232887005810235,0.09232887005810235,0.09232891144821537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.25963303447,595.659461806727,0.0,0.09232887005810235,0.09232887006557153,0.09232887006557153,0.37103140409562946,0.37103140409562946,0.5,10.015792297262522,0.00022962263693671048,0.00022962263693671048,1.0686562745831907e-11,2.685167714844283e-07,0.00022088485906124333,1.0686562745831907e-11,27411.069450069936,20800.247825153583,0.7588265705226074,0.9922773612029044,0.6097614948434718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530293832263328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240057167567,260.5240057167567,-12.625994283243301,244.65706842354933,276.39094300994753,125347.3478008318,125342.07574049702,5.272060334758807,0.0,nan,276.39094300994753,3.240943009947557,270.04416809267946,-3.105831907320521,263.6973931754037,-9.452606824596273,257.35061825812255,-15.799381741877426,251.00384334083753,-22.146156659162443,244.65706842354933,-28.492931576450644,1.0,1.0,26022.012520719443,26022.012520719443,275.6245283773079,2.4745283773079336,275.6245283773079,275.6245283773079,76955.82590353285,76955.72683648078,0.09906705206958577,0.0,8546.071908451686,8546.071908451686,0.8850912714637499,3949.9002792257293,275.6245283773079,2.4745283773079336,1.0,0.002,0.12884736325918386,0.004908906409956772,0.0001990155455327261,0.0018009844544885592,0.09950777276636305,0.09950777276636305,0.0,2.1285490731104417e-14,1.0,1.0000004475082693,0.0002208848483746806,0.09232887006557153,0.0,4.125264076914036e-08,0.052988348058360855,0.0,1600102.092599808,266.6197217987895,2.685060849216825e-07,1.0,1284483.7826236705,2598.2260535075475,,,,,,,,,,,,,,,,,,,2.0,15279.979951027484,1548.078375743034,0.37103140409562946,6.173730061729009,2.9373339882078633
4813.0,-30.25559361405018,5.000485384345286,35.042037563295445,24.486956640053563,5.003949804159468,-26.7296392722288,-40.22295980304477,1.4779954623400013,-6.530280264211569,-6.530280530591731,40.08414920712254,41048.07353561217,25750.298989214876,25750.298989214876,66798.37252482705,76964.59311533418,76955.77834302353,25750.298989214876,102706.0773322384,102706.0773322384,102706.0773322384,130117.16675019302,125608.95129138736,4508.215458805653,0.0,90893.32822304522,54976.80864333084,39907.24397746041,27411.089417954616,67318.33339541503,20800.26225418548,1548.079354232249,0.0,0.8785758516514185,2.72567927163433,0.001494314320929203,1.0,1.0,-6.530061445007732,333991.84733196546,1558164.6996454576,4.6652776470221635,1558164.6996454576,4.6652776470221635,0.7588265441416947,0.09232891822380038,3.9302455868468327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302455868468327,1.2848383529405425,1.285129503480894,3.0589416776451954,6481.530351990676,15279.972599378536,6453.5255139125375,0.00032504226415545407,23126.628149455497,2358.2597675511515,19290.019631011965,1967.0345766405414,0.8341042847383757,0.8341042847383758,35523.83795021258,35405.22815468563,1.0041893326558338,0.8,4287.350899990229,4273.035954225843,1.0041893326558338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048658703269,4632.441516551485,6.175059596839876,5.000485384345286,-3.722454393630532,8.722939777975817,2.937334052639273,3.5,0.8392383007540779,0.6,0.00022659300516543658,0.9968981444635004,0.00022729805088300359,199.1337223797855,0.0,0.0,0.0,0.07885319583291339,7.688909710880018e-05,0.0001497039080566364,0.0005883731239733192,0.09232891821303436,0.09232891821303436,0.09232891821303436,0.0923289593426977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2803046162,595.6594553554578,0.0,0.09232891821303436,0.09232891822380038,0.09232891822380038,0.37103155946527244,0.37103155946527244,0.5,10.015793531126798,0.00022825841790563572,0.00022825841790563572,6.03108674113173e-11,2.6638014105628827e-07,0.00021908558397853994,6.03108674113173e-11,27411.089417954616,20800.26225418548,0.7588265441416947,0.9922760881863514,0.6097606917049421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530290332441649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52403705825986,260.52403705825986,-12.625962941740113,244.65712572050026,276.3909483960032,125347.0224136187,125341.78241517916,5.239998439546457,0.0,nan,276.3909483960032,3.240948396003205,270.0441838609141,-3.1058161390859027,263.6974193258164,-9.452580674183594,257.3506547907158,-15.799345209284184,251.00389025560963,-22.146109744390344,244.65712572050026,-28.492874279499716,1.0,1.0,26022.012520719443,26022.012520719443,275.6245323433694,2.4745323433694466,275.6245323433694,275.6245323433694,76955.87680630677,76955.77834302353,0.0984632832405623,0.0,8546.071908451686,8546.071908451686,0.8850914895262048,3949.896814781067,275.6245323433694,2.4745323433694466,1.0,0.002,0.12884732234256804,0.004908906207537149,0.00019901548149069424,0.0018009845185722301,0.09950774074534711,0.09950774074534711,0.0,6.292449200584471e-14,1.0,1.0000004438641992,0.00021908552366767253,0.09232891822380038,0.0,4.091661803729187e-08,0.05255673259651241,0.0,1600102.0901775954,266.6197197357884,2.6631983018887695e-07,1.0,1284483.7896575814,2598.2260250428553,,,,,,,,,,,,,,,,,,,2.0,15279.972599378536,1548.079354232249,0.37103155946527244,6.173730061729009,2.937334052639273
4814.0,-30.255535065345814,5.000482897111846,35.0420403205014,24.486983706615888,5.003952209532346,-26.729586337858002,-40.22291048951445,1.4780034820453813,-6.530282329108729,-6.53028259251007,40.08415469836302,41048.08270212105,25750.298480726437,25750.298480726437,66798.38118284749,76964.64842179534,76955.82967892793,25750.298480726437,102706.12815965436,102706.12815965436,102706.12815965436,130117.23747206833,125609.01906610429,4508.218405964046,0.0,90893.35372483623,54976.788005165196,39907.29524407892,27411.10931241397,67318.4045564929,20800.276630382356,1548.0803291839948,0.0,0.8785758196112916,2.7256790621753373,0.001494314320929203,1.0,1.0,-6.530065917373406,333991.82014095347,1558164.9368288782,4.6652787369801185,1558164.9368288782,4.6652787369801185,0.7588265178659627,0.09232896635234522,3.9302434349946886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302434349946886,1.2848383154206067,1.285129465952456,3.0589400921687786,6481.526992556401,15279.965250124402,6453.5243203934915,0.00032504288608876757,23126.64730014594,2358.261720378105,19290.016063503666,1967.0342128559362,0.8341034397745123,0.8341034397745122,35523.82239046205,35405.22815468563,1.004188782851268,0.8,4287.349022093181,4273.035954225843,1.004188782851268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048711117021,4632.441516551485,6.175059397286696,5.000482897111846,-3.722456525880522,8.722939422992368,2.9373341141720086,3.5,0.8392383183348596,0.6,0.00022659300516543658,0.996892056860148,0.0002272994388972495,199.13367437942682,0.0,0.0,0.0,0.07885319583291339,7.688952701189872e-05,0.00014970347815353787,0.000588371112208813,0.09232896634073956,0.09232896634073956,0.09232896634073956,0.09232900702752635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3009728941,595.6594489045708,0.0,0.09232896634073956,0.09232896635234522,0.09232896635234522,0.3710317148153117,0.3710317148153117,0.5,10.015794751560684,0.00022668528913527553,0.00022668528913527553,1.0174971976084635e-11,2.634013185343065e-07,0.00021667513664169746,1.0174971976084635e-11,27411.10931241397,20800.276630382356,0.7588265178659627,0.9922751678820758,0.6097601833043136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530286831293844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240682425875,260.5240682425875,-12.625931757412502,244.6571827346491,276.39095375050994,125346.74106287661,125341.52734263745,5.213720239150565,0.0,nan,276.39095375050994,3.2409537505099593,270.0441995473489,-3.105800452651067,263.6974453441813,-9.452554655818687,257.3506911410066,-15.799308858993356,251.00393693782922,-22.146063062170754,244.6571827346491,-28.49281726535088,1.0,1.0,26022.012520719443,26022.012520719443,275.6245362884102,2.4745362884102065,275.6245362884102,275.6245362884102,76955.9273406949,76955.82967892793,0.09766176698030904,0.0,8546.071908451686,8546.071908451686,0.8850916256473851,3949.894652169662,275.6245362884102,2.4745362884102065,1.0,0.002,0.12884728187601663,0.0049089060027323874,0.00019901541814335355,0.001800984581858288,0.09950770907167678,0.09950770907167678,0.0,1.6414820891430537e-15,1.0,1.0000004389825616,0.0002166751264667255,0.09232896635234522,0.0,4.046647042236521e-08,0.05197852556698305,0.0,1600102.0877520998,266.61971767089125,2.633911435623304e-07,1.0,1284483.7966954317,2598.2259965622266,,,,,,,,,,,,,,,,,,,2.0,15279.965250124402,1548.0803291839948,0.3710317148153117,6.173730061729009,2.9373341141720086
