time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4815.0,-30.25547658786273,5.000480416129808,35.04204307797348,24.487021041009598,5.0039567140948735,-26.72953325766976,-40.222861141059525,1.4780133838933065,-6.530284285765163,-6.530284549038307,40.084160220433205,41048.0697915192,25750.297730228867,25750.297730228867,66798.36752174806,76964.69526870808,76955.88178463571,25750.297730228867,102706.17951486458,102706.17951486458,102706.17951486458,130117.3087650276,125609.08741304779,4508.221351979813,0.0,90893.364257985,54976.7387807621,39907.36164135878,27411.129250163023,67318.4908915218,20800.291044304307,1548.0813036676948,0.0,0.8785757880248107,2.7256788633937297,0.001494314320929203,1.0,1.0,-6.530067990883765,333991.79434056295,1558165.1753456101,4.665279811505754,1558165.1753456101,4.665279811505754,0.758826491768142,0.09232901446279312,3.9302392045364383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302392045364383,1.28483826909513,1.285129419616482,3.0589369098605523,6481.520249627136,15279.957903262977,6453.525500408239,0.00032504438554250686,23126.67487339505,2358.2645320670213,19290.019590646712,1967.0345725244313,0.8341025978117576,0.8341025978117576,35523.79180058819,35405.22815468563,1.004187701956715,0.8,4287.345330219476,4273.035954225843,1.004187701956715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048761082482,4632.441516551485,6.175059143323897,5.000480416129808,-3.722458578433885,8.722938994563693,2.9373341728304965,3.5,0.8392383350944276,0.6,0.00022659300516543658,0.9968859767020483,0.0002273008252308491,199.13362643748107,0.0,0.0,0.0,0.07885319583291339,7.688995722168546e-05,0.00014970304794375113,0.0005883687880671287,0.09232901445202174,0.09232901445202174,0.09232901445202174,0.09232905509378449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.32179633394,595.6594424047473,0.0,0.09232901445202174,0.09232901446279312,0.09232901446279312,0.3710318701232526,0.3710318701232526,0.5,10.015795970731421,0.0002253654134278804,0.0002253654134278804,2.467004378559068e-11,2.6327313662477536e-07,0.00021655815453414107,2.467004378559068e-11,27411.129250163023,20800.291044304307,0.758826491768142,0.9922736923706167,0.6097592095114667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530283328828408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52409948267706,260.52409948267706,-12.625900517322918,244.6572395241947,276.39095944114445,125346.4189373353,125341.19589406745,5.223043267859272,0.0,nan,276.39095944114445,3.2409594411444687,270.04421545776455,-3.105784542235426,263.697471474379,-9.452528525621005,257.35072749098714,-15.799272509012837,251.00398350759238,-22.146016492407597,244.6572395241947,-28.492760475805284,1.0,1.0,26022.012520719443,26022.012520719443,275.6245404289179,2.474540428917919,275.6245404289179,275.6245404289179,76955.98382051234,76955.88178463571,0.10203587662545033,0.0,8546.071908451686,8546.071908451686,0.8850918932563356,3949.8904005591203,275.6245404289179,2.474540428917919,1.0,0.002,0.12884724143135193,0.0049089058172779075,0.00019901535487295102,0.0018009846451641817,0.09950767743647551,0.09950767743647551,0.0,3.7132623365021544e-14,1.0,1.0000004387456076,0.00021655812986409728,0.09232901446279312,0.0,4.0444640459819446e-08,0.05195048560389655,0.0,1600102.0854575082,266.6197157142348,2.6324846658098977e-07,1.0,1284483.8033733498,2598.2259695381713,,,,,,,,,,,,,,,,,,,2.0,15279.957903262977,1548.0813036676948,0.3710318701232526,6.173730061729009,2.9373341728304965
4816.0,-30.255417993577584,5.000477930535284,35.04204584401101,24.487048491742485,5.003956932958807,-26.729480500923856,-40.2228118275292,1.4780194403145601,-6.530286827970258,-6.530287102622233,40.08416598259984,41048.07358631741,25750.29828655915,25750.29828655915,66798.37187287657,76964.75003016873,76955.93546905326,25750.29828655915,102706.23375561241,102706.23375561241,102706.23375561241,130117.38442819318,125609.16007008342,4508.224358109757,0.0,90893.38641349382,54976.70996967989,39907.41827090437,27411.150672580767,67318.56894348514,20800.306496141824,1548.0823631199949,0.0,0.8785757522925681,2.7256786037936855,0.001494314320929203,1.0,1.0,-6.530061158231092,333991.7606663088,1558165.424232286,4.665281027064165,1558165.424232286,4.665281027064165,0.7588264624348027,0.09232906324747393,3.9302365110519193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302365110519193,1.28483824076036,1.285129391275291,3.0589348809590438,6481.515950628301,15279.950556926377,6453.524967069899,0.0003250452512243692,23126.696359849957,2358.266723075664,19290.017996462724,1967.0344099629053,0.8341017539345544,0.8341017539345544,35523.77232436094,35405.22815468563,1.0041870137634805,0.8,4287.342979645178,4273.035954225843,1.0041870137634805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048809123251,4632.441516551485,6.175059205595518,5.000477930535284,-3.722461084999117,8.7229390155344,2.9373342292294344,3.5,0.8392383512084098,0.6,0.00022659300516543658,0.9968798844396511,0.00022730221434130463,199.1335783997999,0.0,0.0,0.0,0.07885319583291339,7.689038712922977e-05,0.0001497026180362068,0.0005883666952059595,0.09232906323136633,0.09232906323136633,0.09232906323136633,0.09232910573181079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.34351173893,595.6594356266792,0.0,0.09232906323136633,0.09232906324747393,0.09232906324747393,0.37103202543775204,0.37103202543775204,0.5,10.015797245695516,0.00022640204690560495,0.00022640204690560495,-1.5916157281026244e-12,2.7465199536891305e-07,0.00022594439116119247,-1.5916157281026244e-12,27411.150672580767,20800.306496141824,0.7588264624348027,0.9922726065219051,0.6097585589018958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530279830625217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52413038939983,260.52413038939983,-12.625869610600148,244.6572961111894,276.3909646675959,125346.09764976591,125340.93034212805,5.167307637861786,0.0,nan,276.3909646675959,3.240964667595904,270.044230956323,-3.1057690436769576,263.69749724504675,-9.45250275495323,257.35076353376434,-15.79923646623564,251.0040298224796,-22.145970177520383,244.6572961111894,-28.49270388881058,1.0,1.0,26022.012520719443,26022.012520719443,275.6245441570992,2.474544157099217,275.6245441570992,275.6245441570992,76956.02882946987,76955.93546905326,0.09336041660571937,0.0,8546.071908451686,8546.071908451686,0.8850920636398777,3949.887693607179,275.6245441570992,2.474544157099217,1.0,0.002,0.12884719923369847,0.004908905530776503,0.00019901528865069366,0.0018009847114824522,0.09950764432534683,0.09950764432534683,0.0,1.3314566463251687e-13,1.0,1.0000004577550254,0.0002259443927528082,0.09232906324747393,0.0,4.219765093522036e-08,0.05420219953448372,0.0,1600102.0824927972,266.6197131720297,2.7465358698464115e-07,1.0,1284483.8120892588,2598.2259342668062,,,,,,,,,,,,,,,,,,,2.0,15279.950556926377,1548.0823631199949,0.37103202543775204,6.173730061729009,2.9373342292294344
4817.0,-30.25535947174745,5.0004754581126125,35.042048598851345,24.487085791211598,5.003961461663382,-26.729427378407,-40.22276251399887,1.4780293683121113,-6.530288445776591,-6.530288701743979,40.08417119153246,41048.060921844786,25750.29670118089,25750.29670118089,66798.35762302567,76964.79688417322,76955.98424206336,25750.29670118089,102706.28094324426,102706.28094324426,102706.28094324426,130117.44992138506,125609.2226655129,4508.2272558721625,0.0,90893.39697852578,54976.66101615459,39907.484402634655,27411.168978140802,67318.65338077546,20800.319751695137,1548.0832511929875,0.0,0.8785757238316131,2.7256784415654423,0.001494314320929203,1.0,1.0,-6.530078109240208,333991.73957841535,1558165.6492221176,4.665281995264101,1558165.6492221176,4.665281995264101,0.7588264392621298,0.09232911075455788,3.9302322898027877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302322898027877,1.2848381943125489,1.2851293448169545,3.05893170610923,6481.509223502517,15279.94321487896,6453.526138291484,0.0003250467467332749,23126.72388712339,2358.2695300763658,19290.02149732242,1967.0347669512446,0.8341009124972869,0.8341009124972869,35523.74180106623,35405.22815468563,1.0041859352218845,0.8,4287.339295806871,4273.035954225843,1.0041859352218845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0488524566135,4632.441516551485,6.175058761244766,5.0004754581126125,-3.7224628692982615,8.722938327410874,2.937334280101969,3.5,0.8392383657434197,0.6,0.00022659300516543658,0.9968737997507514,0.00022730360174185707,199.133530421543,0.0,0.0,0.0,0.07885319583291339,7.68908170389964e-05,0.0001497021881264402,0.0005883643736286667,0.09232911074770347,0.09232911074770347,0.09232911074770347,0.09232915021108869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3629913092,595.65942954845,0.0,0.09232911074770347,0.09232911075455788,0.09232911075455788,0.37103218098756746,0.37103218098756746,0.5,10.015798429553124,0.0002238167847394834,0.0002238167847394834,-3.313971319585107e-11,2.5596739305910887e-07,0.00021059250377675198,-3.313971319585107e-11,27411.168978140802,20800.319751695137,0.7588264392621298,0.9922711502440961,0.6097576059589911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530276325436453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52416140858605,260.52416140858605,-12.625838591413924,244.65735255912625,276.39097025803017,125345.78048666978,125340.59437639044,5.18611027936077,0.0,nan,276.39097025803017,3.2409702580301882,270.04424671825797,-3.105753281742011,263.6975231784844,-9.452476821515575,257.3507996387013,-15.799200361298688,251.00407609891633,-22.14592390108365,244.65735255912625,-28.492647440873725,1.0,1.0,26022.012520719443,26022.012520719443,275.62454826504506,2.4745482650450867,275.62454826504506,275.62454826504506,76956.08543030632,76955.98424206336,0.10118824295932427,0.0,8546.071908451686,8546.071908451686,0.8850923306662039,3949.8834512518015,275.62454826504506,2.4745482650450867,1.0,0.002,0.1288471599031582,0.0049089054051559226,0.0001990152272473145,0.0018009847727497206,0.09950761362365725,0.09950761362365725,0.0,-2.9650761013133575e-15,1.0,1.000000426663842,0.00021059253691646518,0.09232911075455788,0.0,3.933053931217255e-08,0.05051944128189912,0.0,1600102.0805690945,266.6197115542234,2.560005327723047e-07,1.0,1284483.8175474415,2598.2259121787597,,,,,,,,,,,,,,,,,,,2.0,15279.94321487896,1548.0832511929875,0.37103218098756746,6.173730061729009,2.937334280101969
4818.0,-30.25530083362112,5.0004729808925665,35.042051362359956,24.48711320701989,5.003961648410228,-26.72937458541703,-40.22271320046855,1.4780354002175626,-6.530291008746474,-6.530291276068584,40.08417695137456,41048.064818137784,25750.297281681662,25750.297281681662,66798.36209981944,76964.85163793985,76956.0378584949,25750.297281681662,102706.33514017657,102706.33514017657,102706.33514017657,130117.5255705823,125609.29532450975,4508.230246072551,0.0,90893.41907938942,54976.63225963251,39907.54091084101,27411.190430405728,67318.73134124673,20800.335223343383,1548.0843126659845,0.0,0.8785756879957792,2.725678179857167,0.001494314320929203,1.0,1.0,-6.530071307223864,333991.70563050994,1558165.8980090253,4.665283214346649,1558165.8980090253,4.665283214346649,0.7588264098253359,0.09232915951637088,3.9302295915229553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302295915229553,1.2848381660924784,1.2851293165904893,3.0589296732021816,6481.5049160164235,15279.93587333317,6453.525613196904,0.00032504761477032717,23126.745387963056,2358.2717225518454,19290.01992777958,1967.0346069024163,0.8341000691701131,0.8341000691701131,35523.72229015784,35405.22815468563,1.0041852458034335,0.8,4287.336941046929,4273.035954225843,1.0041852458034335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048895645896,4632.441516551485,6.175058836496741,5.0004729808925665,-3.7224653925907605,8.722938373483327,2.9373343308053554,3.5,0.8392383802301016,0.6,0.00022659300516543658,0.9968677030103704,0.00022730499190731565,199.13348234796564,0.0,0.0,0.0,0.07885319583291339,7.689124695098588e-05,0.0001497017582144507,0.0005883622800374488,0.09232915950053422,0.09232915950053422,0.09232915950053422,0.09232920088730202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.384855677,595.6594227218355,0.0,0.09232915950053422,0.09232915951637088,0.09232915951637088,0.3710323361842317,0.3710323361842317,0.5,10.015799671284485,0.00022397550895902896,0.00022397550895902896,-7.099743015714921e-11,2.673220933502307e-07,0.00021996884470354416,-7.099743015714921e-11,27411.190430405728,20800.335223343383,0.7588264098253359,0.9922700676162556,0.6097569576892383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530272824583732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241921356368,260.5241921356368,-12.625807864363196,244.65740887390288,276.3909753973543,125345.462223397,125340.32495552076,5.137267876222562,0.0,nan,276.3909753973543,3.2409753973543047,270.0442620926741,-3.1057379073258744,263.697548787989,-9.452451212010999,257.35083548329783,-15.799164516702149,251.00412217860273,-22.14587782139725,244.65740887390288,-28.492591126097096,1.0,1.0,26022.012520719443,26022.012520719443,275.6245519645305,2.4745519645305194,275.6245519645305,275.6245519645305,76956.13034970821,76956.0378584949,0.0924912133050384,0.0,8546.071908451686,8546.071908451686,0.8850925013530372,3949.88073948057,275.6245519645305,2.4745519645305194,1.0,0.002,0.1288471188215669,0.004908905110567545,0.00019901516274042192,0.0018009848374941735,0.09950758137021096,0.09950758137021096,0.0,2.345953292737235e-13,1.0,1.0000004456532405,0.00021996891570097432,0.09232915951637088,0.0,4.1081705005534446e-08,0.052768785637840945,0.0,1600102.077580017,266.6197089912535,2.6739309078038787e-07,1.0,1284483.8263341805,2598.225876620765,,,,,,,,,,,,,,,,,,,2.0,15279.93587333317,1548.0843126659845,0.3710323361842317,6.173730061729009,2.9373343308053554
4819.0,-30.255242268372722,5.000470516744813,35.04205411457879,24.487145232874923,5.003966138929958,-26.72932142764222,-40.222663852013625,1.4780452981974914,-6.530292642092206,-6.530292890674513,40.084182152577014,41048.065815720496,25750.29570821508,25750.29570821508,66798.36152393557,76964.90295621348,76956.0865190616,25750.29570821508,102706.38222727668,102706.38222727668,102706.38222727668,130117.59094996138,125609.35782322759,4508.233126733789,0.0,90893.43866129962,54976.601520798875,39907.5968227786,27411.208722684692,67318.80554546328,20800.348468203123,1548.0852005021718,0.0,0.878575659481235,2.7256780160777807,0.001494314320929203,1.0,1.0,-6.530088471256192,333991.6843408783,1558166.1226664975,4.665284184369702,1558166.1226664975,4.665284184369702,0.7588263866302758,0.09232920698791337,3.9302266639670123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302266639670123,1.2848381197851084,1.2851292702726258,3.0589275049096067,6481.5003216646455,15279.92853606791,6453.525291297532,0.00032504855734119916,23126.767597051374,2358.273987248589,19290.01896560082,1967.034508787488,0.8340992265629142,0.8340992265629142,35523.70112138088,35405.22815468563,1.0041844978042604,0.8,4287.334386199811,4273.035954225843,1.0041844978042604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048934092414,4632.441516551485,6.1750584022389825,5.000470516744813,-3.7224671896873387,8.722937706432152,2.937334375940829,3.5,0.8392383931259512,0.6,0.00022659300516543658,0.9968616138874199,0.00022730638035283677,199.13343433415932,0.0,0.0,0.0,0.07885319583291339,7.689167716966987e-05,0.0001497013279957667,0.0005883601509202336,0.0923292069813673,0.0923292069813673,0.0923292069813673,0.09232924529425979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.40446348523,595.6594166015325,0.0,0.0923292069813673,0.09232920698791337,0.09232920698791337,0.37103249162421703,0.37103249162421703,0.5,10.015800820786673,0.00022064660265641578,0.00022064660265641578,8.36735125631094e-11,2.485822960807127e-07,0.00020441941830995347,8.36735125631094e-11,27411.208722684692,20800.348468203123,0.7588263866302758,0.9922689653015867,0.6097563003847264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530269316775712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5242230082941,260.5242230082941,-12.62577699170589,244.65746510626906,276.3909809103024,125345.18880001616,125340.02718823016,5.161611786012345,0.0,nan,276.3909809103024,3.240980910302426,270.0442777495075,-3.1057222504924766,263.6975745887054,-9.452425411294598,257.3508714278962,-15.799128572103768,251.0041682670842,-22.14583173291578,244.65746510626906,-28.49253489373092,1.0,1.0,26022.012520719443,26022.012520719443,275.62455604383484,2.474556043834866,275.62455604383484,275.62455604383484,76956.18682958723,76956.0865190616,0.10031052562408149,0.0,8546.071908451686,8546.071908451686,0.8850926865433161,3949.8777972868475,275.62455604383484,2.474556043834866,1.0,0.002,0.1288470806440016,0.0049089049772808434,0.00019901510311165239,0.0018009848969759213,0.09950755155582619,0.09950755155582619,0.0,8.757361155686816e-14,1.0,1.0000004141616163,0.0002044193346364409,0.09232920698791337,0.0,3.817766244799593e-08,0.049038590152070634,0.0,1600102.0756377496,266.61970735790777,2.484986225681496e-07,1.0,1284483.8318445773,2598.2258543214043,,,,,,,,,,,,,,,,,,,2.0,15279.92853606791,1548.0852005021718,0.37103249162421703,6.173730061729009,2.937334375940829
4820.0,-30.255183680336273,5.0004680498366785,35.04205687656061,24.487177573051326,5.003968408246942,-26.729268471476082,-40.2226145035587,1.4780531993967596,-6.530295100973262,-6.530295363536525,40.084187938743575,41048.061258433285,25750.296043897797,25750.296043897797,66798.35730233107,76964.95372082028,76956.14085131286,25750.296043897797,102706.43689521065,102706.43689521065,102706.43689521065,130117.66710982344,125609.43100476549,4508.236105057952,0.0,90893.45484708625,54976.562384738885,39907.65829149707,27411.230214612788,67318.88850610986,20800.363974433083,1548.0862614871676,0.0,0.8785756240945835,2.7256777646381765,0.001494314320929203,1.0,1.0,-6.530079369532643,333991.6517303506,1558166.3725889816,4.665285388171837,1558166.3725889816,4.665285388171837,0.7588263573571578,0.09232925570827949,3.930223184498442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930223184498442,1.2848380828196133,1.285129233298754,3.058924884817748,6481.4947700043995,15279.921199297265,6453.525640842544,0.000325049748182704,23126.792189712676,2358.276495002134,19290.02001041425,1967.0346153288076,0.8340983847727438,0.8340983847727438,35523.67596179126,35405.22815468563,1.0041836087897844,0.8,4287.331349703885,4273.035954225843,1.0041836087897844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048972381157,4632.441516551485,6.1750584260390635,5.0004680498366785,-3.722469636820551,8.722937686657229,2.9373344208910774,3.5,0.8392384059688792,0.6,0.00022659300516543658,0.9968555224353007,0.00022730776934642825,199.13338630169372,0.0,0.0,0.0,0.07885319583291339,7.689210739057963e-05,0.00014970089777485696,0.0005883579391749741,0.09232925569220464,0.09232925569220464,0.09232925569220464,0.09232929633638334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.42656466423,595.6594096992076,0.0,0.09232925569220464,0.09232925570827949,0.09232925570827949,0.37103264670623326,0.37103264670623326,0.5,10.01580203979729,0.0002206077863320388,0.0002206077863320388,-1.1368683772161603e-13,2.625632760100416e-07,0.00021599400389504808,-1.1368683772161603e-13,27411.230214612788,20800.363974433083,0.7588263573571578,0.9922676797652187,0.6097554812526021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530265813329035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5242538002257,260.5242538002257,-12.625746199774255,244.65752125495027,276.3909863454859,125344.87087820786,125339.72276258224,5.148115625646732,0.0,nan,276.3909863454859,3.240986345485908,270.0442933273876,-3.1057066726123708,263.6976003092868,-9.45239969071315,257.350907291178,-15.799092708822002,251.00421427306583,-22.14578572693415,244.65752125495027,-28.49247874504971,1.0,1.0,26022.012520719443,26022.012520719443,275.6245599285429,2.4745599285429307,275.6245599285429,275.6245599285429,76956.23731727498,76956.14085131286,0.09646596212405711,0.0,8546.071908451686,8546.071908451686,0.8850929066462557,3949.874300420934,275.6245599285429,2.4745599285429307,1.0,0.002,0.12884704030443944,0.0049089046971184285,0.00019901503979236778,0.0018009849602046333,0.0995075198961839,0.0995075198961839,0.0,-2.9989032090949053e-15,1.0,1.0000004376030807,0.00021599400400873492,0.09232925570827949,0.0,4.033938560284895e-08,0.05181528893389154,0.0,1600102.0727745446,266.6197048990267,2.625633896968793e-07,1.0,1284483.8402851657,2598.2258201642135,,,,,,,,,,,,,,,,,,,2.0,15279.921199297265,1548.0862614871676,0.37103264670623326,6.173730061729009,2.9373344208910774
4821.0,-30.25512507072633,5.000465587257587,35.04205963685699,24.48720991322773,5.003970737478055,-26.729215489905336,-40.22256519002838,1.4780611566626134,-6.530297205662691,-6.530297464028636,40.08419341409016,41048.05694352981,25750.29552225082,25750.29552225082,66798.35246578063,76965.00450065076,76956.19193202264,25750.29552225082,102706.48745427346,102706.48745427346,102706.48745427346,130117.73749829683,125609.49845681578,4508.239041481046,0.0,90893.47112179593,54976.52356469699,39907.719507887705,27411.250044023367,67318.96955191107,20800.378301906432,1548.0872341283462,0.0,0.8785755919061742,2.7256775512828475,0.001494314320929203,1.0,1.0,-6.530084930088549,333991.6240314354,1558166.6090873575,4.665286483174508,1558166.6090873575,4.665286483174508,0.758826331104942,0.0923293038287744,3.9302197215258845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302197215258845,1.2848380455918147,1.2851291960625195,3.058922278189209,6481.4892468713115,15279.913864935315,6453.525971534406,0.00032505093170345995,23126.816707974554,2358.2789951690493,19290.020998874355,1967.034716123687,0.8340975432309626,0.8340975432309626,35523.650921477754,35405.22815468563,1.004182723990088,0.8,4287.328327603323,4273.035954225843,1.004182723990088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049006462312,4632.441516551485,6.1750582504775515,5.000465587257587,-3.7224718038725637,8.72293739113015,2.937334460901698,3.5,0.8392384174004851,0.6,0.00022659300516543658,0.9968494287803326,0.0002273091588593055,199.1333382515646,0.0,0.0,0.0,0.07885319583291339,7.68925373092393e-05,0.00014970046785619726,0.0005883557310900782,0.09232930381775212,0.09232930381775212,0.09232930381775212,0.09232934373575037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4472664645,595.6594032366428,0.0,0.09232930381775212,0.0923293038287744,0.0923293038287744,0.37103280207789285,0.37103280207789285,0.5,10.015803237335513,0.00021975048014155618,0.00021975048014155618,6.87805368215777e-12,2.5836595796135953e-07,0.00021253394010045668,6.87805368215777e-12,27411.250044023367,20800.378301906432,0.758826331104942,0.9922664133215975,0.6097546830671078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262308520838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5242845335187,260.5242845335187,-12.625715466481267,244.6575773394325,276.3909917275909,125344.55546533754,125339.41715347541,5.138311862144515,0.0,nan,276.3909917275909,3.240991727590938,270.0443088499648,-3.1056911500351703,263.69762597234273,-9.452374027657243,257.3509430947093,-15.799056905290684,251.00426021707227,-22.145739782927706,244.6575773394325,-28.492422660567485,1.0,1.0,26022.012520719443,26022.012520719443,275.62456380514885,2.4745638051488754,275.62456380514885,275.62456380514885,76956.28806539817,76956.19193202264,0.0961333755258238,0.0,8546.071908451686,8546.071908451686,0.885093125705665,3949.870820133514,275.62456380514885,2.4745638051488754,1.0,0.002,0.1288470006112597,0.004908904482466548,0.00019901497762381438,0.0018009850224636943,0.09950748881190719,0.09950748881190719,0.0,8.750855942651903e-14,1.0,1.0000004305956032,0.000212533933222403,0.0923293038287744,0.0,3.9693197272163276e-08,0.05098527074991793,0.0,1600102.0703005644,266.6197027943373,2.5835907990767737e-07,1.0,1284483.8474544794,2598.225791151588,,,,,,,,,,,,,,,,,,,2.0,15279.913864935315,1548.0872341283462,0.37103280207789285,6.173730061729009,2.937334460901698
4822.0,-30.25506643972468,5.000463128846645,35.042062395705344,24.487242253404133,5.003973045873959,-26.729162491165575,-40.22251587649805,1.4780690973167778,-6.530299324611747,-6.530299579000508,40.08419889289382,41048.05266518682,25750.295022126124,25750.295022126124,66798.34768731294,76965.05527533626,76956.2430226357,25750.295022126124,102706.53804476182,102706.53804476182,102706.53804476182,130117.80796970232,125609.56599998397,4508.241969718352,0.0,90893.4873619241,54976.484751782285,39907.78067793535,27411.269924940505,67319.05060287585,20800.39266518222,1548.088209683697,0.0,0.8785755596262073,2.7256773364521356,0.001494314320929203,1.0,1.0,-6.530090314060374,333991.5961414262,1558166.845734449,4.6652875812918815,1558166.845734449,4.6652875812918815,0.758826304733029,0.09232935194632447,3.930216254943928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930216254943928,1.284838008441735,1.2851291589040215,3.058919668566262,6481.483717393433,15279.90653295849,6453.526307812157,0.0003250521169459838,23126.841238719793,2358.2814966089127,19290.022004031056,1967.0348186211456,0.8340967019626963,0.8340967019626963,35523.62585506074,35405.22815468563,1.0041818382681797,0.8,4287.325302352343,4273.035954225843,1.0041818382681797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04903815366,4632.441516551485,6.175058083616057,5.000463128846645,-3.722473982378816,8.72293711122546,2.9373344981067326,3.5,0.8392384280304951,0.6,0.00022659300516543658,0.9968433329414639,0.00022731054888716645,199.13329018392108,0.0,0.0,0.0,0.07885319583291339,7.689296723012054e-05,0.00014970003793531603,0.0005883535224591017,0.09232935193497337,0.09232935193497337,0.09232935193497337,0.0923293912493097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4680724565,595.6593967403694,0.0,0.09232935193497337,0.09232935194632447,0.09232935194632447,0.371032957375068,0.371032957375068,0.5,10.01580441672758,0.00021841605149575116,0.00021841605149575116,1.9895196601282805e-12,2.543887376305065e-07,0.00020926494011064278,1.9895196601282805e-12,27411.269924940505,20800.39266518222,0.758826304733029,0.9922651476677143,0.609753885379858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025880242378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243152188868,260.5243152188868,-12.625684781113193,244.65763337489506,276.3909970628647,125344.24068305621,125339.11038404128,5.130299014918738,0.0,nan,276.3909970628647,3.2409970628647216,270.0443243252764,-3.1056756747235568,263.69765158768996,-9.452348412310016,257.35097885009793,-15.799021149902046,251.0043061124965,-22.145693887503484,244.65763337489506,-28.49236662510492,1.0,1.0,26022.012520719443,26022.012520719443,275.6245676684339,2.474567668433906,275.6245676684339,275.6245676684339,76956.33880910621,76956.2430226357,0.09578647051239386,0.0,8546.071908451686,8546.071908451686,0.8850933449933647,3949.8673362186473,275.6245676684339,2.474567668433906,1.0,0.002,0.12884696152856984,0.004908904262334686,0.00019901491639228737,0.0018009850836850918,0.09950745819614368,0.09950745819614368,0.0,7.737907536942146e-14,1.0,1.0000004239750993,0.00020926493812112312,0.09232935194632447,0.0,3.9082693920281066e-08,0.05020108933773764,0.0,1600102.0678101948,266.61970067538823,2.543867481108464e-07,1.0,1284483.8546732557,2598.2257619388056,,,,,,,,,,,,,,,,,,,2.0,15279.90653295849,1548.088209683697,0.371032957375068,6.173730061729009,2.9373344981067326
4823.0,-30.255007787631143,5.000460674600402,35.042065153069025,24.487274593580537,5.003975343077203,-26.729109474561508,-40.22246652804313,1.478077030012289,-6.53030144878818,-6.530301699114374,40.0842043677444,41048.04844678302,25750.294522366723,25750.294522366723,66798.34296914974,76965.10604721427,76956.29406561483,25750.294522366723,102706.58858798155,102706.58858798155,102706.58858798155,130117.87838425284,125609.63349564893,4508.244888603903,0.0,90893.50358219192,54976.44598177918,39907.841778236376,27411.28979627129,67319.13157450766,20800.40702114563,1548.0891849186162,0.0,0.8785755273334352,2.725677121099877,0.001494314320929203,1.0,1.0,-6.530095772191146,333991.568183583,1558167.0822105226,4.66528867984492,1558167.0822105226,4.66528867984492,0.7588262783597682,0.09232940004264069,3.9302127871438817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302127871438817,1.2848379713288922,1.2851291217827687,3.0589170579064615,6481.478185718586,15279.899203363866,6453.526646766127,0.0003250533028345279,23126.865771622757,2358.2839982688033,19290.023017187155,1967.0349219343157,0.8340958609642858,0.8340958609642858,35523.600779831424,35405.22815468563,1.0041809522350458,0.8,4287.322276037814,4273.035954225843,1.0041809522350458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049067420006,4632.441516551485,6.175057920433136,5.000460674600402,-3.722476165298516,8.722936839898917,2.937334532464861,3.5,0.8392384378471032,0.6,0.00022659300516543658,0.9968372349499154,0.00022731193942291032,199.13324209900892,0.0,0.0,0.0,0.07885319583291339,7.689339745770393e-05,0.00014969960770773265,0.0005883513124433536,0.0923294000312506,0.0923294000312506,0.0923294000312506,0.09232943872473272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4889489782,595.6593902209687,0.0,0.0923294000312506,0.09232940004264069,0.09232940004264069,0.3710331126108908,0.3710331126108908,0.5,10.015805577523082,0.0002166827587188891,0.0002166827587188891,-4.376943252282217e-12,2.503261953279434e-07,0.0002059269232290717,-4.376943252282217e-12,27411.28979627129,20800.40702114563,0.7588262783597682,0.9922638840820234,0.609753089303473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025529504874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243458659409,260.5243458659409,-12.625654134059062,244.65768937379093,276.3910023580781,125343.9265512048,125338.80265765415,5.12389355064232,0.0,nan,276.3910023580781,3.2410023580781058,270.04433976122425,-3.1056602387757266,263.6976771643751,-9.452322835624898,257.35101456752074,-15.798985432479242,251.00435197065664,-22.145648029343334,244.65768937379093,-28.492310626209047,1.0,1.0,26022.012520719443,26022.012520719443,275.6245715210031,2.4745715210030994,275.6245715210031,275.6245715210031,76956.38957296265,76956.29406561483,0.09550734782533254,0.0,8546.071908451686,8546.071908451686,0.8850935643580862,3949.863851079601,275.6245715210031,2.4745715210030994,1.0,0.002,0.12884692306929063,0.004908904038727932,0.00019901485612156675,0.0018009851439769646,0.09950742806078337,0.09950742806078337,0.0,9.853142607374465e-14,1.0,1.0000004172148234,0.00020592692760601494,0.09232940004264069,0.0,3.845930049366001e-08,0.049400350824437764,0.0,1600102.0653135765,266.6196985512118,2.503305722711957e-07,1.0,1284483.8619095888,2598.2257326549625,,,,,,,,,,,,,,,,,,,2.0,15279.899203363866,1548.0891849186162,0.3710331126108908,6.173730061729009,2.937334532464861
4824.0,-30.25494911477273,5.000458224514057,35.04206790896133,24.48730693375694,5.003977631738991,-26.729056440120363,-40.222417179588206,1.4780849570912775,-6.530303578147027,-6.530303824452201,40.084209840009166,41048.04429378305,25750.294023187307,25750.294023187307,66798.33831697036,76965.15681677434,76956.34507877483,25750.294023187307,102706.63910196214,102706.63910196214,102706.63910196214,130117.94876783228,125609.70096957032,4508.2477982619575,0.0,90893.51978659685,54976.40726362396,39907.902803303215,27411.309665870147,67319.21246917336,20800.421375428934,1548.0901602163185,0.0,0.8785754950223152,2.725676905221423,0.001494314320929203,1.0,1.0,-6.530101237553652,333991.54015743826,1558167.3185763734,4.665289779022182,1558167.3185763734,4.665289779022182,0.7588262519731979,0.09232944812002616,3.9302093187711313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302093187711313,1.2848379342423282,1.2851290846878007,3.0589144467382066,6481.472652966386,15279.891876146148,6453.52698760873,0.0003250544890785647,23126.89030390289,2358.286499865182,19290.024035988507,1967.0350258231413,0.8340950202342218,0.8340950202342218,35523.575700456546,35405.22815468563,1.0041800660555844,0.8,4287.319249222957,4273.035954225843,1.0041800660555844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049094266381,4632.441516551485,6.175057760972823,5.000458224514057,-3.722478352691649,8.722936577205706,2.9373345639819886,3.5,0.8392384468519968,0.6,0.00022659300516543658,0.996831134839723,0.000227313330458794,199.1331939970963,0.0,0.0,0.0,0.07885319583291339,7.689382768751339e-05,0.0001496991774779232,0.0005883491023361072,0.09232944810824005,0.09232944810824005,0.09232944810824005,0.09232948618413475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.50990265806,595.6593836763548,0.0,0.09232944810824005,0.09232944812002616,0.09232944812002616,0.3710332677833825,0.3710332677833825,0.5,10.015806719719498,0.000214630022583151,0.000214630022583151,3.313971319585107e-11,2.463051487211487e-07,0.0002025868985242596,3.313971319585107e-11,27411.309665870147,20800.421375428934,0.7588262519731979,0.9922626226139897,0.6097522948976812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025178641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243764827614,260.5243764827614,-12.62562351723858,244.6577453462781,276.39100761923095,125343.61297244001,125338.49413399711,5.118838442861697,0.0,nan,276.39100761923095,3.2410076192309702,270.04435516464525,-3.105644835354724,263.69770271006416,-9.452297289935814,257.3510502554736,-15.798949744526396,251.00439780087638,-22.1456021991236,244.6577453462781,-28.492254653721886,1.0,1.0,26022.012520719443,26022.012520719443,275.62457536485914,2.474575364859163,275.62457536485914,275.62457536485914,76956.44035905339,76956.34507877483,0.09528027856140397,0.0,8546.071908451686,8546.071908451686,0.8850937837590037,3949.860365364987,275.62457536485914,2.474575364859163,1.0,0.002,0.12884688523374,0.004908903811417155,0.0001990147968121294,0.0018009852032576166,0.09950739840606469,0.09950739840606469,0.0,6.974585839425451e-14,1.0,1.0000004104503921,0.0002025868653845464,0.09232944812002616,0.0,3.783552324856343e-08,0.04859911929414415,0.0,1600102.0628108769,266.61969642185295,2.462720090079529e-07,1.0,1284483.8691636014,2598.225703299584,,,,,,,,,,,,,,,,,,,2.0,15279.891876146148,1548.0901602163185,0.3710332677833825,6.173730061729009,2.9373345639819886
4825.0,-30.254890421337265,5.000455778536467,35.042070663393744,24.487339273933344,5.003979901176102,-26.729003389086895,-40.22236786605788,1.4780928689257653,-6.5303057153509485,-6.53030595754015,40.084215309662746,41048.04017835198,25750.29353015444,25750.29353015444,66798.33370850641,76965.2075812774,76956.39605467877,25750.29353015444,102706.6895848332,102706.6895848332,102706.6895848332,130118.01911947996,125609.76842078756,4508.250698692398,0.0,90893.53595878826,54976.36855586316,39907.96378102788,27411.329534646753,67319.29331567463,20800.43572855487,1548.0911356809543,0.0,0.8785754626789246,2.7256766885473787,0.001494314320929203,1.0,1.0,-6.530106721355594,333991.5120280106,1558167.5548269905,4.665290879297294,1558167.5548269905,4.665290879297294,0.7588262255672058,0.0923294961789134,3.93020584716103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93020584716103,1.2848378972270866,1.2851290476641712,3.0589118328803404,6481.4671145152215,15279.88455129949,6453.527333577482,0.0003250556768764093,23126.914847079795,2358.2890025727233,19290.025070112257,1967.0351312744167,0.8340941797754742,0.8340941797754742,35523.55059766835,35405.22815468563,1.0041791790489702,0.8,4287.316219582362,4273.035954225843,1.0041791790489702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049118697461,4632.441516551485,6.175057606563082,5.000455778536467,-3.7224805464787236,8.72293632501519,2.9373345926636087,3.5,0.8392384550467453,0.6,0.00022659300516543658,0.9968250326304573,0.00022731472199037268,199.13314587833713,0.0,0.0,0.0,0.07885319583291339,7.689425761506546e-05,0.00014969874755037114,0.0005883468929351516,0.09232949616702225,0.09232949616702225,0.09232949616702225,0.09232953362313874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5309335993,595.6593771064884,0.0,0.09232949616702225,0.0923294961789134,0.0923294961789134,0.37103342289235597,0.37103342289235597,0.5,10.0158078432689,0.00021232044963426233,0.00021232044963426233,-1.1596057447604835e-11,2.421891736048565e-07,0.00019923618452821756,-1.1596057447604835e-11,27411.329534646753,20800.43572855487,0.7588262255672058,0.9922613625082883,0.6097515014881232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024827653808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244070749657,260.5244070749657,-12.625592925034255,244.6578013005375,276.3910128493801,125343.2996191444,125338.18489611018,5.114723034219771,0.0,nan,276.3910128493801,3.2410128493801267,270.0443705396176,-3.1056294603823744,263.6977282298566,-9.452271770143398,257.3510859200883,-15.798914079911697,251.00444361031398,-22.145556389685993,244.6578013005375,-28.492198699462477,1.0,1.0,26022.012520719443,26022.012520719443,275.6245791966056,2.474579196605646,275.6245791966056,275.6245791966056,76956.49114173205,76956.39605467877,0.09508705328335054,0.0,8546.071908451686,8546.071908451686,0.8850940033646767,3949.856876396835,275.6245791966056,2.474579196605646,1.0,0.002,0.12884684802387875,0.004908903580058738,0.00019901473846591815,0.0018009852615790743,0.09950736923295907,0.09950736923295907,0.0,4.499265543467246e-14,1.0,1.0000004036644798,0.000199236196124275,0.0923294961789134,0.0,3.7209764372665424e-08,0.047795342382982,0.0,1600102.0602989595,266.61969428464903,2.422007696623041e-07,1.0,1284483.8764443458,2598.225673836022,,,,,,,,,,,,,,,,,,,2.0,15279.88455129949,1548.0911356809543,0.37103342289235597,6.173730061729009,2.9373345926636087
4826.0,-30.254831707784398,5.0004533367142905,35.04207341637763,24.487366305571072,5.003982173465053,-26.728950319658033,-40.22231851760296,1.4781007853442776,-6.530307854920295,-6.530308093090031,40.08422077672391,41048.04973308238,25750.293031501886,25750.293031501886,66798.34276458426,76965.26281783918,76956.44701066348,25750.293031501886,102706.74004216537,102706.74004216537,102706.74004216537,130118.08943867442,125609.83584886408,4508.253589810338,0.0,90893.5612115106,54976.34812677603,39908.014538593976,27411.349396509042,67319.36393510301,20800.450076487432,1548.0921108809223,0.0,0.87857543033219,2.7256764716301407,0.001494314320929203,1.0,1.0,-6.53011218636334,333991.48386706226,1558167.7909685043,4.665291979686217,1558167.7909685043,4.665291979686217,0.7588261991631999,0.09232954421689485,3.9302036778616216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302036778616216,1.2848378601904016,1.2851290106190936,3.058910232672627,6481.463723867097,15279.877228820822,6453.526174790039,0.00032505630776588786,23126.934037414758,2358.2909594422927,19290.021606419043,1967.034778076004,0.8340933378895639,0.8340933378895639,35523.53491172731,35405.22815468563,1.004178624786577,0.8,4287.314326455455,4273.035954225843,1.004178624786577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049140706013,4632.441516551485,6.175057454393025,5.0004533367142905,-3.7224827426524905,8.72293607936678,2.9373346185012257,3.5,0.8392384624289216,0.6,0.00022659300516543658,0.9968189283699481,0.0002273161140067571,199.13309774310838,0.0,0.0,0.0,0.07885319583291339,7.689468784932375e-05,0.00014969831731611281,0.0005883448772854826,0.09232954420503753,0.09232954420503753,0.09232954420503753,0.09232958103775538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.55204154394,595.6593705114623,0.0,0.09232954420503753,0.09232954421689485,0.09232954421689485,0.37103357793744185,0.37103357793744185,0.5,10.015808948244992,0.0002098078188623731,0.0002098078188623731,1.5006662579253316e-11,2.3816971861378988e-07,0.00019590672667391118,1.5006662579253316e-11,27411.349396509042,20800.450076487432,0.7588261991631999,0.9922604561293683,0.6097510037773586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530244765433258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244376491186,260.5244376491186,-12.625562350881353,244.65785724338548,276.3910180548377,125343.02828627522,125337.91658128792,5.111704987288874,0.0,nan,276.3910180548377,3.2410180548376957,270.0443858925544,-3.1056141074456036,263.6977537302708,-9.452246269729187,257.3511215679788,-15.798878432021183,251.0044894056845,-22.145510594315482,244.65785724338548,-28.4921427566145,1.0,1.0,26022.012520719443,26022.012520719443,275.62458302355935,2.4745830235593758,275.62458302355935,275.62458302355935,76956.54171987645,76956.44701066348,0.09470921296451706,0.0,8546.071908451686,8546.071908451686,0.8850941405893035,3949.85469625093,275.62458302355935,2.4745830235593758,1.0,0.002,0.12884681143593663,0.00490890334592171,0.00019901468107933623,0.001800985319041588,0.09950734053966812,0.09950734053966812,0.0,1.2092410406339127e-13,1.0,1.0000003969214708,0.0001959067116672486,0.09232954421689485,0.0,3.6587961377313024e-08,0.046996646727813195,0.0,1600102.0577843043,266.6196921450797,2.3815471195121063e-07,1.0,1284483.8837332502,2598.2256443394454,,,,,,,,,,,,,,,,,,,2.0,15279.877228820822,1548.0921108809223,0.37103357793744185,6.173730061729009,2.9373346185012257
4827.0,-30.25477302065473,5.000450886927576,35.04207616072541,24.48739889021965,5.003982799058994,-26.728897438686236,-40.22226920407263,1.4781072170795018,-6.530310681229707,-6.530310897793233,40.084226033591015,41048.041439358414,25750.293989157126,25750.293989157126,66798.33542851554,76965.31314375492,76956.49301721617,25750.293989157126,102706.7870063733,102706.7870063733,102706.7870063733,130118.15593976517,125609.89950360346,4508.25643616171,0.0,90893.5748548925,54976.30315045277,39908.079671599706,27411.368933391874,67319.44860499157,20800.46414840322,1548.093086699917,0.0,0.8785753951611065,2.7256761869528656,0.001494314320929203,1.0,1.0,-6.5301327471119635,333991.44688131294,1558168.0180296723,4.665293176155443,1558168.0180296723,4.665293176155443,0.7588261716861793,0.09232959224851237,3.930199798945034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930199798945034,1.2848378300997563,1.2851289805216295,3.0589072853185595,6481.4574787775,15279.86990870162,6453.527018462086,0.000325057678966312,23126.960333998963,2358.2936409476188,19290.02412821125,1967.035035227244,0.8340924985222969,0.834092498522297,35523.50686374735,35405.22815468563,1.0041776337119548,0.8,4287.310941361416,4273.035954225843,1.0041776337119548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049160309857,4632.441516551485,6.1750576550142515,5.000450886927576,-3.72248544850007,8.722936335427645,2.937334641515763,3.5,0.8392384690045037,0.6,0.00022659300516543658,0.9968128268968648,0.0002273175054045337,199.1330496295655,0.0,0.0,0.0,0.07885319583291339,7.689511778132263e-05,0.00014969788738411396,0.000588342606899541,0.09232959223079629,0.09232959223079629,0.09232959223079629,0.09232962589716175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5725922751,595.6593640873001,0.0,0.09232959223079629,0.09232959224851237,0.09232959224851237,0.3710337329187581,0.3710337329187581,0.5,10.015809957977677,0.00020448778411719104,0.00020448778411719104,-1.3812950783176348e-11,2.1656353510479676e-07,0.00017815068127902123,-1.3812950783176348e-11,27411.368933391874,20800.46414840322,0.7588261716861793,0.9922590991567124,0.609750113673908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530241253126694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244680564005,260.5244680564005,-12.62553194359947,244.65791315736024,276.3910229554251,125342.68423084529,125337.60042510145,5.083805743823272,0.0,nan,276.3910229554251,3.2410229554251373,270.04440099582064,-3.1055990041793393,263.6977790362148,-9.45222096378518,257.35115707659946,-15.798842923400514,251.00453511698254,-22.14546488301744,244.65791315736024,-28.492086842639736,1.0,1.0,26022.012520719443,26022.012520719443,275.62458560221273,2.4745856022127555,275.62458560221273,275.62458560221273,76956.59200256898,76956.49301721617,0.0989853528153617,0.0,8546.071908451686,8546.071908451686,0.8850943859601416,3949.850797939759,275.62458560221273,2.4745856022127555,1.0,0.002,0.12884677816396642,0.004908902975878834,0.00019901462854083986,0.0018009853715684867,0.09950731427041992,0.09950731427041992,0.0,1.0932661026474833e-13,1.0,1.0000003609612853,0.000178150695091972,0.09232959224851237,0.0,3.327182586552082e-08,0.04273712442515278,0.0,1600102.0544393258,266.61968931877027,2.1657734805557993e-07,1.0,1284483.8933062803,2598.225605599512,,,,,,,,,,,,,,,,,,,2.0,15279.86990870162,1548.093086699917,0.3710337329187581,6.173730061729009,2.937334641515763
