time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4828.0,-30.254714343589022,5.000448451206816,35.04207889853641,24.4874307763763,5.003987494760553,-26.728844159753727,-40.22221985561771,1.478117310921265,-6.530312316157108,-6.530312522750201,40.08423133347303,41048.043452061735,25750.2922972156,25750.2922972156,66798.33574927734,76965.36448892187,76956.54334528644,25750.2922972156,102706.83564250203,102706.83564250203,102706.83564250203,130118.2233268024,125609.9640983246,4508.259228477797,0.0,90893.59471995503,54976.27368307919,39908.1344854176,27411.387684300375,67319.52216971797,20800.477723562373,1548.093996790132,0.0,0.8785753662145882,2.725676021987392,0.001494314320929203,1.0,1.0,-6.5301425714997094,333991.4254530848,1558168.2469482739,4.665294160874041,1558168.2469482739,4.665294160874041,0.7588261478449578,0.09232963964312976,3.930196933222383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930196933222383,1.2848377828760786,1.2851289332872509,3.0589051673314986,6481.4529910170695,15279.86259001019,6453.5266307015545,0.00032505859448741993,23126.982251607184,2358.295875921664,19290.022969169073,1967.034917037834,0.8340916579303611,0.8340916579303612,35523.48614204751,35405.22815468563,1.0041769015113702,0.8,4287.308440471771,4273.035954225843,1.0041769015113702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049174400545,4632.441516551485,6.1750572284120055,5.000448451206816,-3.722487261949056,8.722935713155872,2.937334658057961,3.5,0.8392384737308459,0.6,0.00022659300516543658,0.9968067265103631,0.00022731889657155203,199.13300152429656,0.0,0.0,0.0,0.07885319583291339,7.689554802003089e-05,0.0001496974571454057,0.0005883404869840626,0.09232963963605699,0.09232963963605699,0.09232963963605699,0.09232967154569453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5936039469,595.659357515375,0.0,0.09232963963605699,0.09232963964312976,0.09232963964312976,0.3710338875287172,0.3710338875287172,0.5,10.015810915237017,0.00019816645129822064,0.00019816645129822064,-1.9554136088117957e-11,2.065930857497733e-07,0.00016995125048424597,-1.9554136088117957e-11,27411.387684300375,20800.477723562373,0.7588261478449578,0.9922580196109135,0.6097494772552945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530237742402492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5244986962454,260.5244986962454,-12.625501303754561,244.65796908297605,276.3910283095002,125342.42038340539,125337.29769517605,5.122688229330848,0.0,nan,276.3910283095002,3.241028309500223,270.0444164642007,-3.105583535799269,263.6978046189067,-9.452195381093304,257.3511927735989,-15.798807226401095,251.00458092828998,-22.145419071709995,244.65796908297605,-28.492030917023925,1.0,1.0,26022.012520719443,26022.012520719443,275.62458986628536,2.4745898662853847,275.62458986628536,275.62458986628536,76956.6482175086,76956.54334528644,0.10487222216033842,0.0,8546.071908451686,8546.071908451686,0.8850945672387678,3949.847917888495,275.62458986628536,2.4745898662853847,1.0,0.002,0.1288467464234995,0.004908902813824865,0.00019901457885041266,0.0018009854212017089,0.09950728942520633,0.09950728942520633,0.0,5.2121501559199146e-14,1.0,1.0000003443554848,0.00016995127003838206,0.09232963964312976,0.0,3.174049861984758e-08,0.04077015941874593,0.0,1600102.0525079607,266.61968768384287,2.0661263988586143e-07,1.0,1284483.898852554,2598.225583154977,,,,,,,,,,,,,,,,,,,2.0,15279.86259001019,1548.093996790132,0.3710338875287172,6.173730061729009,2.937334658057961
4829.0,-30.254655648793804,5.000446014098595,35.042081649196284,24.48746304670351,5.003989973269677,-26.728791086588704,-40.22217047223819,1.4781254110693072,-6.530314755979418,-6.53031498268518,40.08423717988786,41048.03990651152,25750.29246798314,25750.29246798314,66798.33237449467,76965.41527436038,76956.59881599726,25750.29246798314,102706.8912839804,102706.8912839804,102706.8912839804,130118.30073567104,125610.03860668918,4508.26212898186,0.0,90893.61119132405,54976.23582349395,39908.194853144545,27411.40945169065,67319.6043048352,20800.49342907938,1548.0950707281413,0.0,0.8785753306694002,2.725675771793955,0.001494314320929203,1.0,1.0,-6.530128511247767,333991.39301463205,1558168.4994743504,4.665295370069874,1558168.4994743504,4.665295370069874,0.7588261182168605,0.0923296882597199,3.930193516944436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930193516944436,1.2848377449798283,1.285128895382413,3.0589025986360165,6481.447548259578,15279.855273073385,6453.52691334736,0.000325059757720355,23127.006545466516,2358.2983532058875,19290.023814016302,1967.0350031882756,0.8340908182861062,0.8340908182861062,35523.46143934382,35405.22815468563,1.0041760286422845,0.8,4287.305459117137,4273.035954225843,1.0041760286422845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049188627737,4632.441516551485,6.175057248295181,5.000446014098595,-3.722489707304057,8.722935721402653,2.937334674760411,3.5,0.8392384785029746,0.6,0.00022659300516543658,0.9968006243208923,0.00022732028816676507,199.1329534045157,0.0,0.0,0.0,0.07885319583291339,7.689597856545282e-05,0.00014969702659998376,0.000588338283449115,0.0923296882440891,0.0923296882440891,0.0923296882440891,0.0923297233857677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6167908845,595.659350262976,0.0,0.0923296882440891,0.0923296882597199,0.0923296882597199,0.3710340419378997,0.3710340419378997,0.5,10.015811969446233,0.00019671454333547445,0.00019671454333547445,1.6996182239381596e-11,2.2670576527161757e-07,0.00018647143741645777,1.6996182239381596e-11,27411.40945169065,20800.49342907938,0.7588261182168605,0.9922567588487282,0.6097486806464081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023423228202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245293264199,260.5245293264199,-12.625470673580082,244.6580250010227,276.39103365180256,125342.11078366074,125336.98971243508,5.121071225673667,0.0,nan,276.39103365180256,3.2410336518025815,270.04443192165303,-3.1055680783469484,263.69783019150765,-9.452169808492329,257.3512284613468,-15.79877153865317,251.0046267311868,-22.145373268813188,244.6580250010227,-28.49197499897727,1.0,1.0,26022.012520719443,26022.012520719443,275.62459389713484,2.4745938971348664,275.62459389713484,275.62459389713484,76956.69883845694,76956.59881599726,0.10002245967916679,0.0,8546.071908451686,8546.071908451686,0.885094783344151,3949.8444845291583,275.62459389713484,2.4745938971348664,1.0,0.002,0.12884671159767974,0.0049089025134191515,0.00019901452405290574,0.0018009854761276217,0.09950726202645287,0.09950726202645287,0.0,1.8052746797447838e-13,1.0,1.0000003778127304,0.00018647142042027554,0.0923296882597199,0.0,3.4825858386252554e-08,0.04473325465326032,0.0,1600102.0496756928,266.61968524402056,2.2668876908937818e-07,1.0,1284483.9072486062,2598.2255491780115,,,,,,,,,,,,,,,,,,,2.0,15279.855273073385,1548.0950707281413,0.3710340419378997,6.173730061729009,2.937334674760411
4830.0,-30.254596936641214,5.000443582286996,35.04208440085433,24.48749531703072,5.00399245166583,-26.72873799780938,-40.222121158707864,1.4781335128383124,-6.5303168620998235,-6.53031708967555,40.08424271004431,41048.0364348417,25750.291830272152,25750.291830272152,66798.32826511384,76965.46605825446,76956.65086308501,25750.291830272152,102706.94269335717,102706.94269335717,102706.94269335717,130118.3722442486,125610.10724449695,4508.264999751653,0.0,90893.62765930487,54976.19803590907,39908.25513710645,27411.42955089144,67319.68468799788,20800.50795052126,1548.0960565292328,0.0,0.8785752982370807,2.7256755577028535,0.001494314320929203,1.0,1.0,-6.530129847190324,333991.36522905825,1558168.7383393182,4.665296473370482,1558168.7383393182,4.665296473370482,0.7588260915726233,0.09232973631012123,3.9301901020680567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301901020680567,1.284837707075996,1.2851288574699915,3.0589000310492853,6481.442107851397,15279.847958447663,6453.527195448082,0.0003250609204179937,23127.03083025853,2358.300829565502,19290.024657234237,1967.0350891725755,0.8340899789001838,0.8340899789001838,35523.436746770414,35405.22815468563,1.0041751561313037,0.8,4287.302478985121,4273.035954225843,1.0041751561313037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0491990404835,4632.441516551485,6.175057079949373,5.000443582286996,-3.722491886788043,8.72293546907504,2.9373346869847756,3.5,0.8392384819956502,0.6,0.00022659300516543658,0.9967945203671893,0.00022732168018135422,199.132905270528,0.0,0.0,0.0,0.07885319583291339,7.689640850412386e-05,0.00014969659666131272,0.0005883360825115654,0.09232973629810148,0.09232973629810148,0.09232973629810148,0.09232977151932967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.63843760255,595.6593434958614,0.0,0.09232973629810148,0.09232973631012123,0.09232973631012123,0.3710341967449218,0.3710341967449218,0.5,10.015813025943922,0.00019557990515295387,0.00019557990515295387,-5.042011252953671e-11,2.2757575379728223e-07,0.00018724248525359144,-5.042011252953671e-11,27411.42955089144,20800.50795052126,0.7588260915726233,0.99225551300039,0.6097479010052459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530230721102646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245599502493,260.5245599502493,-12.625440049750694,244.65808091587243,276.39103898461093,125341.80144490227,125336.68143459015,5.120010312128179,0.0,nan,276.39103898461093,3.2410389846109524,270.04444737087107,-3.1055526291289084,263.6978557571321,-9.45214424286786,257.35126414338026,-15.798735856619714,251.0046725296287,-22.145327470371285,244.65808091587243,-28.491919084127545,1.0,1.0,26022.012520719443,26022.012520719443,275.6245978803211,2.4745978803211415,275.6245978803211,275.6245978803211,76956.7496456116,76956.65086308501,0.09878252659109421,0.0,8546.071908451686,8546.071908451686,0.8850949993608438,3949.841052578397,275.6245978803211,2.4745978803211415,1.0,0.002,0.12884667662772456,0.004908902277112584,0.00019901446917708433,0.001800985530883234,0.09950723458854216,0.09950723458854216,0.0,6.031850366405855e-14,1.0,1.0000003793744177,0.00018724253567370397,0.09232973631012123,0.0,3.496989136789197e-08,0.04491826295178384,0.0,1600102.0472073809,266.61968313790015,2.2762617390981177e-07,1.0,1284483.9144403546,2598.2255200746035,,,,,,,,,,,,,,,,,,,2.0,15279.847958447663,1548.0960565292328,0.3710341967449218,6.173730061729009,2.9373346869847756
4831.0,-30.25453820667152,5.000441155419207,35.04208715316003,24.48752758735793,5.003994864056122,-26.728684899598935,-40.22207181025294,1.478141556982763,-6.530318991842705,-6.530319219562952,40.084248232056964,41048.03287140055,25750.291237062604,25750.291237062604,66798.32410846316,76965.51682424701,76956.70270879034,25750.291237062604,102706.99394585294,102706.99394585294,102706.99394585294,130118.44359462378,125610.17572354194,4508.267871081839,0.0,90893.64402321378,54976.16007036451,39908.31550316586,27411.449648770842,67319.7651519367,20800.52246929525,1548.0970428765602,0.0,0.8785752657122321,2.7256753413091026,0.001494314320929203,1.0,1.0,-6.53013190290477,333991.3371431631,1558168.9768544603,4.66529757981885,1558168.9768544603,4.66529757981885,0.7588260648676772,0.09232978436872175,3.9301866722080954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301866722080954,1.2848376694417605,1.285128819827228,3.0588974511587077,6481.436641372841,15279.840646126158,6453.527496925838,0.0003250620899500762,23127.055176783,2358.3033122200754,19290.025558371424,1967.0351810629957,0.834089139794005,0.834089139794005,35523.41194584815,35405.22815468563,1.0041742797919733,0.8,4287.299485776544,4273.035954225843,1.0041742797919733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04920735436,4632.441516551485,6.175056925383281,5.000441155419207,-3.722494083720511,8.722935239139717,2.9373346967451077,3.5,0.8392384847843165,0.6,0.00022659300516543658,0.9967884146014764,0.0002273230726262305,199.13285712195656,0.0,0.0,0.0,0.07885319583291339,7.68968387495086e-05,0.00014969616641592797,0.0005883338781285252,0.09232978435606222,0.09232978435606222,0.09232978435606222,0.09232981959773247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6600423516,595.6593367419948,0.0,0.09232978435606222,0.09232978436872175,0.09232978436872175,0.3710343515711596,0.3710343515711596,0.5,10.015814082979652,0.00019469534009886047,0.00019469534009886047,4.320099833421409e-12,2.277202497680264e-07,0.00018731665818449983,4.320099833421409e-12,27411.449648770842,20800.52246929525,0.7588260648676772,0.9922542652622646,0.6097471192711024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530227208886637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245905645051,260.5245905645051,-12.625409435494873,244.65813683058403,276.39104429841075,125341.49106091463,125336.37265101874,5.118409895898279,0.0,nan,276.39104429841075,3.2410442984107704,270.0444628048547,-3.1055371951453026,263.6978813112954,-9.452118688704559,257.35129981772747,-15.798700182272512,251.00471832415843,-22.145281675841545,244.65813683058403,-28.49186316941595,1.0,1.0,26022.012520719443,26022.012520719443,275.6246018170461,2.474601817046107,275.6246018170461,275.6246018170461,76956.80040405317,76956.70270879034,0.09769526282616425,0.0,8546.071908451686,8546.071908451686,0.8850952163253303,3949.837605569136,275.6246018170461,2.474601817046107,1.0,0.002,0.12884664164386447,0.0049089020369660705,0.00019901441427047127,0.0018009855857589415,0.09950720713523563,0.09950720713523563,0.0,2.941267021605576e-14,1.0,1.0000003795245174,0.0001873166538644,0.09232978436872175,0.0,3.498375148468655e-08,0.04493606630317247,0.0,1600102.044710157,266.6196810081573,2.2771592966819298e-07,1.0,1284483.921709836,2598.225490656635,,,,,,,,,,,,,,,,,,,2.0,15279.840646126158,1548.0970428765602,0.3710343515711596,6.173730061729009,2.9373346967451077
4832.0,-30.254479420481964,5.000438721772762,35.04208989867284,24.48756038155409,5.003994166601998,-26.728632061774825,-40.222022496722616,1.478146807890519,-6.53032178513223,-6.530321995160546,40.08425354076241,41048.021627284856,25750.29205233148,25750.29205233148,66798.31367961633,76965.56682087599,76956.74961624017,25750.29205233148,102707.04166857165,102707.04166857165,102707.04166857165,130118.51104601118,125610.24034045028,4508.270705560891,0.0,90893.65563327949,54976.11043967129,39908.38354845355,27411.469377439527,67319.85292589308,20800.53668175647,1548.09802711974,0.0,0.8785752305017713,2.72567505954114,0.001494314320929203,1.0,1.0,-6.530149241210154,333991.30054168723,1558169.206155494,4.665298777627924,1558169.206155494,4.665298777627924,0.7588260372089336,0.09232983242283066,3.9301824709251925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301824709251925,1.2848376448755823,1.2851287952554828,3.0588942397510257,6481.429836785322,15279.833336118663,6453.528737667017,0.00032506360656228174,23127.082853199558,2358.306134429143,19290.029267029837,1967.0355592409067,0.834088301990976,0.834088301990976,35523.38156684956,35405.22815468563,1.0041732063518074,0.8,4287.29581935325,4273.035954225843,1.0041732063518074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049213486228,4632.441516551485,6.175057111808957,5.000438721772762,-3.7224967721622475,8.72293549393501,2.937334703943803,3.5,0.8392384868410866,0.6,0.00022659300516543658,0.9967823030313454,0.0002273244664119112,199.1328089273177,0.0,0.0,0.0,0.07885319583291339,7.689726869262654e-05,0.00014969573647281002,0.0005883315594576749,0.09232983240648207,0.09232983240648207,0.09232983240648207,0.09232986505390237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6809897618,595.659330191398,0.0,0.09232983240648207,0.09232983242283066,0.09232983242283066,0.3710345064096166,0.3710345064096166,0.5,10.015815062420042,0.00019130797392108434,0.00019130797392108434,9.379164112033322e-12,2.1002830408178852e-07,0.00017275395038041097,9.379164112033322e-12,27411.469377439527,20800.53668175647,0.7588260372089336,0.992252816611901,0.6097461572364287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022369560649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52462089332744,260.52462089332744,-12.62537910667254,244.6581927266215,276.3910490600176,125341.12175999049,125336.05107196674,5.0706880237191285,0.0,nan,276.3910490600176,3.2410490600176445,270.04447779334805,-3.1055222066519264,263.69790652667496,-9.452093473325021,257.3513352599922,-15.79866474000778,251.00476399331018,-22.1452360066898,244.6581927266215,-28.49180727337847,1.0,1.0,26022.012520719443,26022.012520719443,275.62460453022163,2.4746045302216544,275.62460453022163,275.62460453022163,76956.84640894516,76956.74961624017,0.09679270499327686,0.0,8546.071908451686,8546.071908451686,0.8850954820880883,3949.8333832798185,275.62460453022163,2.4746045302216544,1.0,0.002,0.12884660937988499,0.004908901668593519,0.00019901436330082173,0.0018009856369424248,0.09950718165041086,0.09950718165041086,0.0,2.4324639524841984e-13,1.0,1.000000350031537,0.00017275394100124686,0.09232983242283066,0.0,3.226399696455398e-08,0.041442585656719745,0.0,1600102.0414094408,266.61967821486775,2.1001892491767649e-07,1.0,1284483.9311834052,2598.2254523191928,,,,,,,,,,,,,,,,,,,2.0,15279.833336118663,1548.09802711974,0.3710345064096166,6.173730061729009,2.937334703943803
4833.0,-30.254420595440877,5.000436292248014,35.04209262236974,24.487587622739397,5.003994774925773,-26.7285790584062,-40.22197314826769,1.4781532378855906,-6.530324029856104,-6.5303241982627265,40.0842584022034,41048.02743570345,25750.291554642565,25750.291554642565,66798.31899034602,76965.62162325175,76956.79209411424,25750.291554642565,102707.0836487568,102707.0836487568,102707.0836487568,130118.57042612147,125610.29702916308,4508.273396958389,0.0,90893.67831695886,54976.08412938868,39908.43798618909,27411.486777364662,67319.92476355375,20800.54924410002,1548.098886814153,0.0,0.8785752000915872,2.725674836256273,0.001494314320929203,1.0,1.0,-6.5301856956838265,333991.2714896827,1558169.4161367351,4.665299812138558,1558169.4161367351,4.665299812138558,0.7588260138182765,0.09232987940830589,3.930179897057989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930179897057989,1.2848376147930884,1.2851287651661722,3.058892308107674,6481.42574386485,15279.826029195105,6453.528078709457,0.00032506442006959935,23127.103770745725,2358.3082674252396,19290.027297361594,1967.0353583906426,0.834087462424163,0.834087462424163,35523.36295550549,35405.22815468563,1.00417254872115,0.8,4287.293573161191,4273.035954225843,1.00417254872115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0492144308955,4632.441516551485,6.1750569910616315,5.000436292248014,-3.7224990298009772,8.722935322048992,2.9373347050528245,3.5,0.8392384871579498,0.6,0.00022659300516543658,0.996776187462576,0.00022732586112661726,199.13276070085064,0.0,0.0,0.0,0.07885319583291339,7.689769894246163e-05,0.00014969530622297497,0.0005883294832014759,0.09232987939791386,0.09232987939791386,0.09232987939791386,0.09232990556739266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7007114836,595.65932401739,0.0,0.09232987939791386,0.09232987940830589,0.09232987940830589,0.37103466094702026,0.37103466094702026,0.5,10.015815847497686,0.00018154135904069335,0.00018154135904069335,1.602984411874786e-11,1.6840664329720312e-07,0.00013850257892045192,1.602984411874786e-11,27411.486777364662,20800.54924410002,0.7588260138182765,0.992251836658467,0.6097455928519753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022017896492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5246511108518,260.5246511108518,-12.6253488891482,244.65824862596224,276.39105359572494,125340.82342048708,125335.77134045349,5.052080033611352,0.0,nan,276.39105359572494,3.2410535957249635,270.0444926017821,-3.105507398217867,263.6979316078373,-9.452068392162687,257.3513706138805,-15.7986293861195,251.00480961992375,-22.14519038007623,244.65824862596224,-28.491751374037733,1.0,1.0,26022.012520719443,26022.012520719443,275.6246072975754,2.474607297575403,275.6246072975754,275.6246072975754,76956.89572654104,76956.79209411424,0.10363242680614349,0.0,8546.071908451686,8546.071908451686,0.8850956449045341,3949.830796543279,275.6246072975754,2.474607297575403,1.0,0.002,0.12884658351276354,0.004908901376581921,0.00019901432244580976,0.001800985677708125,0.09950716122290487,0.09950716122290487,0.0,1.5393459076862293e-13,1.0,1.000000280664301,0.0001385025628906078,0.09232987940830589,0.0,2.5867128925263792e-08,0.03322591164485972,0.0,1600102.038717784,266.6196759701439,1.6839061345308437e-07,1.0,1284483.9387029451,2598.225421889288,,,,,,,,,,,,,,,,,,,2.0,15279.826029195105,1548.098886814153,0.37103466094702026,6.173730061729009,2.9373347050528245
4834.0,-30.254361879446247,5.000433881215486,35.04209534275257,24.487624398339563,5.004001837210252,-26.728525507778084,-40.221923764888174,1.4781654655309033,-6.530325454930164,-6.530325620401684,40.08426375374611,41048.02208727066,25750.289334043933,25750.289334043933,66798.3114213146,76965.66905370928,76956.84397834643,25750.289334043933,102707.13331239036,102707.13331239036,102707.13331239036,130118.63897617883,125610.36288316526,4508.276093013569,0.0,90893.69269193338,54976.04572545051,39908.49662942541,27411.505663788463,67320.00229321388,20800.56292769108,1548.0997988748654,0.0,0.8785751720467954,2.7256746918039614,0.001494314320929203,1.0,1.0,-6.530189526567938,333991.2527359817,1558169.6472872614,4.665300766182,1558169.6472872614,4.665300766182,0.7588259901815366,0.09232992655335179,3.930176327266337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930176327266337,1.2848375575865065,1.285128707946627,3.0588896659037172,6481.420145351722,15279.818725009412,6453.528476643551,0.0003250656241041999,23127.128434757826,2358.3107824545414,19290.02848681323,1967.0354796809543,0.8340866243395004,0.8340866243395004,35523.337142739794,35405.22815468563,1.0041716366288602,0.8,4287.290457833832,4273.035954225843,1.0041716366288602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0492129796985,4632.441516551485,6.175056460699208,5.000433881215486,-3.722500693663015,8.7229345748785,2.937334703349147,3.5,0.8392384866711848,0.6,0.00022659300516543658,0.9967700832708526,0.00022732725326374427,199.13271256380628,0.0,0.0,0.0,0.07885319583291339,7.689812949901813e-05,0.00014969487566641847,0.0005883272566572355,0.09232992654767971,0.09232992654767971,0.09232992654767971,0.09232995212300814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7228890706,595.6593170689058,0.0,0.09232992654767971,0.09232992655335179,0.09232992655335179,0.3710348147144499,0.3710348147144499,0.5,10.01581661471322,0.0001729646882608904,0.0001729646882608904,8.697043085703626e-12,1.654715333643253e-07,0.00013609383375978723,8.697043085703626e-12,27411.505663788463,20800.56292769108,0.7588259901815366,0.9922505814894801,0.6097448111853149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530216660000925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52468181412456,260.52468181412456,-12.625318185875415,244.65830456784335,276.39105906038986,125340.56656071724,125335.43326826833,5.133292448923453,0.0,nan,276.39105906038986,3.241059060389887,270.0445081618892,-3.1054918381107655,263.6979572633877,-9.45204273661227,257.35140636487495,-15.79859363512503,251.0048554663622,-22.14514453363779,244.65830456784335,-28.491695432156632,1.0,1.0,26022.012520719443,26022.012520719443,275.6246119465569,2.4746119465569336,275.6246119465569,275.6246119465569,76956.95777443152,76956.84397834643,0.1137960850901436,0.0,8546.071908451686,8546.071908451686,0.8850958707206578,3949.8272089026686,275.6246119465569,2.4746119465569336,1.0,0.002,0.12884655809545806,0.004908901224686065,0.00019901428260498975,0.0018009857174526027,0.09950714130249487,0.09950714130249487,0.0,5.7592385721561e-14,1.0,1.0000002757860276,0.00013609382506274414,0.09232992655335179,0.0,2.5417278951296398e-08,0.03264808670184886,0.0,1600102.0370425486,266.6196745450698,1.654628363212396e-07,1.0,1284483.9435569737,2598.225402246125,,,,,,,,,,,,,,,,,,,2.0,15279.818725009412,1548.0997988748654,0.3710348147144499,6.173730061729009,2.937334703349147
4835.0,-30.254303055445323,5.000431460887927,35.042098088763005,24.487656948063545,5.004002343791041,-26.72847251552183,-40.22187445135785,1.4781718038844862,-6.530328337935828,-6.530328544174019,40.084269934121885,41048.01406532128,25750.290457077146,25750.290457077146,66798.30452239842,76965.71934984802,76956.90294835203,25750.290457077146,102707.19340542918,102707.19340542918,102707.19340542918,130118.72265436276,125610.44367120831,4508.278983154447,0.0,90893.70613596217,54976.00085150222,39908.56142717772,27411.529248933584,67320.09067611131,20800.579919071046,1548.1009706634024,0.0,0.8785751327207587,2.7256743942150043,0.001494314320929203,1.0,1.0,-6.530158967869852,333991.2141814357,1558169.914237236,4.665302103997213,1558169.914237236,4.665302103997213,0.7588259571428424,0.09232997572508206,3.930172428975438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930172428975438,1.284837527932758,1.2851286782861588,3.058886702429137,6481.413866104693,15279.81142059999,6453.529351716428,0.00032506700465788265,23127.154795001545,2358.313470451331,19290.03110246462,1967.0357464031674,0.8340857867494259,0.8340857867494259,35523.30895462728,35405.22815468563,1.0041706406040445,0.8,4287.287055827278,4273.035954225843,1.0041706406040445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049212831144,4632.441516551485,6.17505673022853,5.000431460887927,-3.722503494937034,8.722934955824961,2.9373347031747477,3.5,0.8392384866213565,0.6,0.00022659300516543658,0.9967639678910754,0.00022732864796954445,199.1326643382386,0.0,0.0,0.0,0.07885319583291339,7.689855944880813e-05,0.00014969444571662845,0.0005883249833262535,0.09232997570413284,0.09232997570413284,0.09232997570413284,0.09233000779606294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7481321918,595.6593091643247,0.0,0.09232997570413284,0.09232997572508206,0.09232997572508206,0.37103496841773786,0.37103496841773786,0.5,10.015817577356705,0.00017334138658497977,0.00017334138658497977,8.105871529551223e-11,2.0623821228582528e-07,0.00016957630418801273,8.105871529551223e-11,27411.529248933584,20800.579919071046,0.7588259571428424,0.9922491763086997,0.6097438915049955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021314756188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247123286735,260.5247123286735,-12.625287671326475,244.65836050358843,276.3910641537426,125340.21915400957,125335.11741439698,5.101739612614659,0.0,nan,276.3910641537426,3.2410641537426272,270.04452342372053,-3.105476576279443,263.6979826936972,-9.452017306302764,257.35144196366394,-15.798558036336033,251.00490123362823,-22.145098766371746,244.65836050358843,-28.49163949641155,1.0,1.0,26022.012520719443,26022.012520719443,275.6246159230314,2.474615923031422,275.6246159230314,275.6246159230314,76957.00277405918,76956.90294835203,0.09982570714782923,0.0,8546.071908451686,8546.071908451686,0.8850961173167868,3949.8232911203154,275.6246159230314,2.474615923031422,1.0,0.002,0.1288465264248146,0.004908900826838293,0.00019901423249122182,0.0018009857677649846,0.09950711624561091,0.09950711624561091,0.0,2.5620651433744257e-13,1.0,1.0000003435958815,0.00016957622312929743,0.09232997572508206,0.0,3.1670565213127806e-08,0.040680332815679975,0.0,1600102.0337200593,266.61967166206415,2.0615715357052977e-07,1.0,1284483.9535360588,2598.2253618629766,,,,,,,,,,,,,,,,,,,2.0,15279.81142059999,1548.1009706634024,0.37103496841773786,6.173730061729009,2.9373347031747477
4836.0,-30.254244219203752,5.000429053552967,35.04210082695084,24.487689148541563,5.004005019813774,-26.72841929529908,-40.22182506797833,1.4781800959112086,-6.530330079172813,-6.530330272769166,40.0842752004425,41048.01161675791,25750.288891145854,25750.288891145854,66798.30050790377,76965.77018223016,76956.95257369749,25750.288891145854,102707.24146484335,102707.24146484335,102707.24146484335,130118.78940416183,125610.50765713902,4508.281747022809,0.0,90893.7228891777,54975.96432371389,39908.62062829313,27411.547939318483,67320.16856761162,20800.59344423832,1548.1018803363654,0.0,0.8785751033400433,2.7256742187467653,0.001494314320929203,1.0,1.0,-6.530171032454234,333991.1913855761,1558170.141708432,4.66530310348695,1558170.141708432,4.66530310348695,0.758825933153612,0.09233002308287468,3.930169072623461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930169072623461,1.2848374891388252,1.2851286394834351,3.058884182510657,6481.408526699816,15279.804120311494,6453.529569840436,0.000325068141622272,23127.178808240038,2358.315919120193,19290.031754451877,1967.035812887365,0.8340849488991275,0.8340849488991275,35523.284685210994,35405.22815468563,1.0041697830462206,0.8,4287.284126765843,4273.035954225843,1.0041697830462206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049206871262,4632.441516551485,6.175056363535334,5.000429053552967,-3.7225053925895026,8.72293444614247,2.93733469617796,3.5,0.8392384846222743,0.6,0.00022659300516543658,0.9967578512792392,0.00022733004297345344,199.13261610265909,0.0,0.0,0.0,0.07885319583291339,7.68989900098196e-05,0.00014969401515561696,0.0005883227887214334,0.09233002307440065,0.09233002307440065,0.09233002307440065,0.09233005301821531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.76926669636,595.6593025508158,0.0,0.09233002307440065,0.09233002308287468,0.09233002308287468,0.37103512291190566,0.37103512291190566,0.5,10.015818475472063,0.000171144486898811,0.000171144486898811,1.1937117960769683e-12,1.935963496180193e-07,0.0001592403149288657,1.1937117960769683e-12,27411.547939318483,20800.59344423832,0.758825933153612,0.9922479686130952,0.6097431496406933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020962866351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52474288714683,260.52474288714683,-12.625257112853149,244.65841645614833,276.3910693181293,125339.91614750135,125334.80706419011,5.10908331123235,0.0,nan,276.3910693181293,3.241069318129348,270.044538745742,-3.105461254257989,263.6980081733536,-9.45199182664635,257.3514776009547,-15.798522399045282,251.00494702855312,-22.14505297144686,244.65841645614833,-28.491583543851647,1.0,1.0,26022.012520719443,26022.012520719443,275.62462000123804,2.4746200012380655,275.62462000123804,275.62462000123804,76957.0538279424,76956.95257369749,0.10125424491707236,0.0,8546.071908451686,8546.071908451686,0.8850963296311836,3949.8199179865783,275.62462000123804,2.4746200012380655,1.0,0.002,0.1288464966844919,0.004908900636944905,0.00019901418584776878,0.0018009858141469037,0.09950709292388439,0.09950709292388439,0.0,-5.3273357947247746e-15,1.0,1.0000003226631902,0.0001592403137351539,0.09233002308287468,0.0,2.974021454717292e-08,0.03820082853603834,0.0,1600102.0316603237,266.61966992082716,1.9359515590622323e-07,1.0,1284483.9594363207,2598.2253379859385,,,,,,,,,,,,,,,,,,,2.0,15279.804120311494,1548.1018803363654,0.37103512291190566,6.173730061729009,2.93733469617796
4837.0,-30.254185368960567,5.000426651562046,35.04210356803874,24.48772134901958,5.0040075332269245,-26.72836607874025,-40.22177568459881,1.4781882430110846,-6.530332213547183,-6.530332411363814,40.084280760494856,41048.00881654302,25750.288251931648,25750.288251931648,66798.29706847467,76965.82097105696,76957.00508596022,25750.288251931648,102707.29333789187,102707.29333789187,102707.29333789187,130118.86159071658,125610.5770379148,4508.2845528017815,0.0,90893.73939022739,54975.92723573118,39908.680171662454,27411.56825282471,67320.24842448716,20800.60811734097,1548.102877381678,0.0,0.8785750706234383,2.725674001412849,0.001494314320929203,1.0,1.0,-6.530169732444222,333991.1631846852,1558170.3818655282,4.665304216458911,1558170.3818655282,4.665304216458911,0.758825906109823,0.09233007104400211,3.9301656771057756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301656771057756,1.28483745102293,1.2851286013589025,3.058881630494779,6481.403119284404,15279.796822229016,6453.529836698065,0.00032506929629389647,23127.202987829944,2358.3183847521777,19290.032552107186,1967.0358942255702,0.8340841113496533,0.8340841113496533,35523.26013258752,35405.22815468563,1.004168915481443,0.8,4287.2811635243015,4273.035954225843,1.004168915481443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049200813895,4632.441516551485,6.17505621921818,5.000426651562046,-3.7225075991640746,8.722934250726121,2.937334689066727,3.5,0.8392384825904935,0.6,0.00022659300516543658,0.9967517332522958,0.0002273314383172302,199.13256785562402,0.0,0.0,0.0,0.07885319583291339,7.689942057305958e-05,0.000149693584592377,0.0005883205882478901,0.09233007103273748,0.09233007103273748,0.09233007103273748,0.09233010168257628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.79171787575,595.6592955236,0.0,0.09233007103273748,0.09233007104400211,0.09233007104400211,0.37103527715651446,0.37103527715651446,0.5,10.015819395076665,0.000170222591179936,0.000170222591179936,4.240519047016278e-11,1.9781663240792113e-07,0.0001626789195938727,4.240519047016278e-11,27411.56825282471,20800.60811734097,0.758825906109823,0.9922467404944597,0.6097423847534728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302061090346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52477346804767,260.52477346804767,-12.625226531952308,244.65847242340726,276.391074512672,125339.60946752511,125334.49663441659,5.112833108513859,0.0,nan,276.391074512672,3.2410745126720144,270.04455409482875,-3.105445905171223,263.6980336769833,-9.451966323016677,257.3515132591261,-15.798486740873898,251.00499284126832,-22.14500715873166,244.65847242340726,-28.491527576592716,1.0,1.0,26022.012520719443,26022.012520719443,275.6246240072515,2.4746240072515207,275.6246240072515,275.6246240072515,76957.10458256185,76957.00508596022,0.09949660162965301,0.0,8546.071908451686,8546.071908451686,0.8850965444230743,3949.8165054913043,275.6246240072515,2.4746240072515207,1.0,0.002,0.12884646630217717,0.004908900376516668,0.00019901413804506314,0.0018009858621670979,0.09950706902253156,0.09950706902253156,0.0,2.1216101792065345e-13,1.0,1.0000003296270972,0.00016267887718868224,0.09233007104400211,0.0,3.0382426579516746e-08,0.03902573981190978,0.0,1600102.0291635122,266.6196677864528,1.9777422721745097e-07,1.0,1284483.9667355665,2598.2253084475087,,,,,,,,,,,,,,,,,,,2.0,15279.796822229016,1548.102877381678,0.37103527715651446,6.173730061729009,2.937334689066727
4838.0,-30.254126504237675,5.000424254823607,35.04210631090386,24.487753549497597,5.004009984038544,-26.72831285541313,-40.22172633614389,1.478196335211637,-6.530334356412425,-6.530334556382716,40.08428629396853,41048.005920543976,25750.287621579977,25750.287621579977,66798.29354212395,76965.87174154256,76957.05720112387,25750.287621579977,102707.34482270385,102707.34482270385,102707.34482270385,130118.93326278482,125610.64590060405,4508.28736218076,0.0,90893.7557920256,54975.8899710177,39908.73980111988,27411.588440080966,67320.32824120086,20800.622699178013,1548.103868481143,0.0,0.8785750379725611,2.7256737834417626,0.001494314320929203,1.0,1.0,-6.530170054687176,333991.1348977197,1558170.6208742207,4.665305327194956,1558170.6208742207,4.665305327194956,0.7588258792315566,0.09233011899085738,3.9301622673316334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301622673316334,1.284837413163881,1.2851285634912746,3.0588790667713393,6481.397687062074,15279.789526388247,6453.5301220163055,0.00032507045747017904,23127.227226100644,2358.3208563679386,19290.033404942504,1967.03598119057,0.8340832740715408,0.8340832740715408,35523.23547687287,35405.22815468563,1.0041680442740988,0.8,4287.278187840746,4273.035954225843,1.0041680442740988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049192712111,4632.441516551485,6.175056080053706,5.000424254823607,-3.722509810615899,8.722934065439507,2.9373346795553874,3.5,0.8392384798729678,0.6,0.00022659300516543658,0.9967456137605675,0.00022733283401221713,199.13251959674147,0.0,0.0,0.0,0.07885319583291339,7.68998508340263e-05,0.0001496931543314103,0.0005883183868311596,0.09233011897897012,0.09233011897897012,0.09233011897897012,0.0923301499776325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8139911809,595.6592885529153,0.0,0.09233011897897012,0.09233011899085738,0.09233011899085738,0.3710354314958384,0.3710354314958384,0.5,10.015820324920735,0.00016985190154628071,0.00016985190154628071,-1.944044925039634e-11,1.9997031586171943e-07,0.00016450169556492256,-1.944044925039634e-11,27411.588440080966,20800.622699178013,0.7588258792315566,0.9922455116795255,0.6097416188090138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020258856981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52480406292443,260.52480406292443,-12.625195937075546,244.65852840462355,276.3910797212094,125339.30135262912,125334.18618292797,5.115169701165553,0.0,nan,276.3910797212094,3.2410797212094167,270.04456945790236,-3.105430542097622,263.6980591945921,-9.4519408054079,257.35154893127094,-15.798451068729037,251.0050386679484,-22.144961332051565,244.65852840462355,-28.491471595376424,1.0,1.0,26022.012520719443,26022.012520719443,275.624627960375,2.4746279603750168,275.624627960375,275.624627960375,76957.1553211794,76957.05720112387,0.09812005552521441,0.0,8546.071908451686,8546.071908451686,0.8850967601167622,3949.8130786682914,275.624627960375,2.4746279603750168,1.0,0.002,0.12884643557922534,0.004908900115424398,0.0001990140897135452,0.0018009859103818712,0.0995070448567726,0.0995070448567726,0.0,9.54162963917593e-14,1.0,1.0000003333187737,0.0001645017150053718,0.09233011899085738,0.0,3.0722881019823795e-08,0.03946304830682648,0.0,1600102.0266539385,266.61966564358755,1.9998975631096982e-07,1.0,1284483.9740570923,2598.225278818918,,,,,,,,,,,,,,,,,,,2.0,15279.789526388247,1548.103868481143,0.3710354314958384,6.173730061729009,2.9373346795553874
4839.0,-30.254067624624554,5.000421863081298,35.042109054969835,24.487785749975615,5.004012377051973,-26.728259624456246,-40.221676987688966,1.4782043768885376,-6.530336516865077,-6.530336717978622,40.08429181436075,41048.00294254995,25750.2870220571,25750.2870220571,66798.28996460704,76965.92249510874,76957.10907587445,25750.2870220571,102707.39609793155,102707.39609793155,102707.39609793155,130119.00467652647,125610.71450272993,4508.2901737965485,0.0,90893.77210198643,54975.85254944673,39908.79950282188,27411.60857859492,67320.4080814168,20800.637244917998,1548.104857621172,0.0,0.878575005282058,2.72567356380999,0.001494314320929203,1.0,1.0,-6.530171297019024,333991.106393324,1558170.8593187153,4.66530643927907,1558170.8593187153,4.66530643927907,0.7588258523857927,0.09233016693868176,3.930158844514977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930158844514977,1.2848373755412072,1.2851285258600753,3.0588764923338965,6481.392232138056,15279.78223279923,6453.530424323815,0.0003250716246055065,23127.251517795503,2358.3233334314473,19290.03430855988,1967.036073333899,0.8340824370642125,0.8340824370642125,35523.210726844874,35405.22815468563,1.0041671697343537,0.8,4287.275200774569,4273.035954225843,1.0041671697343537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049182549969,4632.441516551485,6.175055951333145,5.000421863081298,-3.722512034697985,8.722933897779283,2.9373346676252283,3.5,0.8392384764643509,0.6,0.00022659300516543658,0.9967394927614276,0.00022733423006814906,199.13247132567494,0.0,0.0,0.0,0.07885319583291339,7.690028109721873e-05,0.00014969272406821786,0.0005883161834562464,0.09233016692670501,0.09233016692670501,0.09233016692670501,0.09233019809539428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.83617613546,595.6592816103158,0.0,0.09233016692670501,0.09233016693868176,0.09233016693868176,0.3710355858849758,0.3710355858849758,0.5,10.015821259971002,0.00016974521906831797,0.00016974521906831797,6.707523425575346e-12,2.01113550701848e-07,0.00016542095960403458,6.707523425575346e-12,27411.60857859492,20800.637244917998,0.7588258523857927,0.9922442817610626,0.6097408514355231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453019906724054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5248346653347,260.5248346653347,-12.625165334665269,244.65858439930736,276.3910849313457,125338.99202526003,125333.87559594323,5.1164293167783885,0.0,nan,276.3910849313457,3.2410849313457106,270.0445848249482,-3.105415175051803,263.6980847185478,-9.451915281452159,257.35158461213604,-15.79841538786394,251.005084505723,-22.144915494276972,244.65858439930736,-28.49141560069262,1.0,1.0,26022.012520719443,26022.012520719443,275.6246318687901,2.4746318687901407,275.6246318687901,275.6246318687901,76957.20603228439,76957.10907587445,0.09695640993595589,0.0,8546.071908451686,8546.071908451686,0.8850969766354556,3949.809638737552,275.6246318687901,2.4746318687901407,1.0,0.002,0.12884640468465416,0.004908899852538051,0.00019901404111020385,0.0018009859590453422,0.09950702055510192,0.09950702055510192,0.0,1.5554614887780538e-13,1.0,1.0000003351804443,0.00016542095289651115,0.09233016693868176,0.0,3.0894576421302273e-08,0.03968358852637903,0.0,1600102.0241221723,266.6196634831349,2.0110684317842242e-07,1.0,1284483.9814348968,2598.2252489625885,,,,,,,,,,,,,,,,,,,2.0,15279.78223279923,1548.104857621172,0.3710355858849758,6.173730061729009,2.9373346676252283
4840.0,-30.254008729848884,5.000419476169884,35.04211179972356,24.487812641914957,5.004014722660557,-26.728206384598213,-40.22162760430945,1.4782123774098763,-6.530338690395581,-6.530338891605746,40.08429732234569,41048.013489212644,25750.2864423506,25750.2864423506,66798.29993156325,76965.9777031911,76957.16073612003,25750.2864423506,102707.44717847063,102707.44717847063,102707.44717847063,130119.07585220733,125610.78286685288,4508.292985354442,0.0,90893.7974122987,54975.83319832025,39908.84912664273,27411.6286737367,67320.47780037943,20800.6517585745,1548.1058449810541,0.0,0.8785749725732834,2.7256733429618762,0.001494314320929203,1.0,1.0,-6.530173356913394,333991.0777293758,1558171.0972264034,4.665307551984813,1558171.0972264034,4.665307551984813,0.7588258255702904,0.09233021488131797,3.9301567113986957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301567113986957,1.28483733811108,1.2851284884214664,3.058874921222842,6481.38890314226,15279.774941470672,6453.529237255659,0.0003250722405098348,23127.270510277107,2358.325270125589,19290.03076033372,1967.0357115155248,0.8340815986807338,0.8340815986807338,35523.19530250275,35405.22815468563,1.004166624716856,0.8,4287.273339219881,4273.035954225843,1.004166624716856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049170269056,4632.441516551485,6.175055830502154,5.000419476169884,-3.7225142680487604,8.722933744218643,2.937334653207671,3.5,0.8392384723450489,0.6,0.00022659300516543658,0.996733370226572,0.0002273356264914946,199.1324230422012,0.0,0.0,0.0,0.07885319583291339,7.690071166714229e-05,0.0001496922934982943,0.0005883141719369847,0.09233021486916936,0.09233021486916936,0.09233021486916936,0.09233024606385049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8582976633,595.6592746877313,0.0,0.09233021486916936,0.09233021488131797,0.09233021488131797,0.3710357403038433,0.3710357403038433,0.5,10.01582219573433,0.00016968692847285638,0.00016968692847285638,-3.5072389437118545e-11,2.0121018451391137e-07,0.00016553469237123863,-3.5072389437118545e-11,27411.6286737367,20800.6517585745,0.7588258255702904,0.9922434022176051,0.6097403766344226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530195545022233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52486527097807,260.52486527097807,-12.625134729021909,244.65864040719634,276.3910901347433,125338.72324596545,125333.60627611588,5.116969849555235,0.0,nan,276.3910901347433,3.241090134743331,270.0446001892438,-3.1053998107561824,263.698110243741,-9.451889756258993,257.35162029822936,-15.798379701770614,251.0051303527148,-22.14486964728519,244.65864040719634,-28.491359592803633,1.0,1.0,26022.012520719443,26022.012520719443,275.62463574007415,2.474635740074177,275.62463574007415,275.62463574007415,76957.25647501738,76957.16073612003,0.09573889734747354,0.0,8546.071908451686,8546.071908451686,0.8850971115709614,3949.807494955689,275.62463574007415,2.474635740074177,1.0,0.002,0.12884637376877162,0.004908899587282121,0.00019901399246899674,0.0018009860076517261,0.09950699623449837,0.09950699623449837,0.0,1.2072287614017796e-13,1.0,1.0000003354108593,0.00016553472744362807,0.09233021488131797,0.0,3.09158408576693e-08,0.03971090258363448,0.0,1600102.0215736723,266.6196613096044,2.012452569033485e-07,1.0,1284483.9888539985,2598.2252189391356,,,,,,,,,,,,,,,,,,,2.0,15279.774941470672,1548.1058449810541,0.3710357403038433,6.173730061729009,2.937334653207671
