time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4841.0,-30.253949912847094,5.000417096017007,35.042114546031975,24.487849801685684,5.004019149511061,-26.728153006613717,-40.22157822092993,1.47822224327293,-6.530340759189585,-6.530340962860984,40.08430285670047,41048.00188545222,25750.285630984483,25750.285630984483,66798.2875164367,76966.02445332518,76957.21307823797,25750.285630984483,102707.49870922245,102707.49870922245,102707.49870922245,130119.1475011973,125610.85169968632,4508.29580151097,0.0,90893.80773383488,54975.78516594305,39908.91396432425,27411.648791974854,67320.5627562991,20800.666295255047,1548.1068309659886,0.0,0.8785749403187957,2.7256731324907983,0.001494314320929203,1.0,1.0,-6.530173420462006,333991.050416232,1558171.3362744018,4.665308649236412,1558171.3362744018,4.665308649236412,0.7588257989553965,0.09233026281611853,3.9301524947406965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301524947406965,1.2848372919540278,1.2851284422539548,3.058871749249725,6481.382182111851,15279.767652408524,6453.53042937081,0.0003250737361214195,23127.29794975344,2358.328068173478,19290.034323645687,1967.0360748722233,0.8340807631550982,0.8340807631550982,35523.164812282084,35405.22815468563,1.0041655473483075,0.8,4287.269659373261,4273.035954225843,1.0041655473483075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049155834004,4632.441516551485,6.1750556573078255,5.000417096017007,-3.722516423676146,8.722933519693154,2.9373346362611965,3.5,0.839238467503199,0.6,0.00022659300516543658,0.9967272558173564,0.00022733702107867132,199.13237482251185,0.0,0.0,0.0,0.07885319583291339,7.690114223929498e-05,0.0001496918629261416,0.0005883118485215578,0.09233026280480568,0.09233026280480568,0.09233026280480568,0.09233029434954676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.88049555896,595.6592677416091,0.0,0.09233026280480568,0.09233026281611853,0.09233026281611853,0.371035894734475,0.371035894734475,0.5,10.01582314210533,0.00017000494875674121,0.00017000494875674121,-1.3812950783176348e-11,2.0367139086374664e-07,0.0001675423989695446,-1.3812950783176348e-11,27411.648791974854,20800.666295255047,0.7588257989553965,0.9922419656271585,0.6097394348001259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530192021898602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52489606139847,260.52489606139847,-12.625103938601512,244.6586964313765,276.39109569140487,125338.41087230555,125333.2630091747,5.147863130860704,0.0,nan,276.39109569140487,3.241095691404894,270.044615839409,-3.1053841605909724,263.6981359874084,-9.451864012591557,257.35165613540096,-15.798343864599019,251.00517628339082,-22.144823716609153,244.6586964313765,-28.491303568623465,1.0,1.0,26022.012520719443,26022.012520719443,275.62463979351793,2.4746397935179516,275.62463979351793,275.62463979351793,76957.31283812922,76957.21307823797,0.09975989125086926,0.0,8546.071908451686,8546.071908451686,0.885097378305977,3949.8032572143998,275.62463979351793,2.4746397935179516,1.0,0.002,0.1288463424780014,0.00490889934244904,0.00019901394329064126,0.0018009860568741374,0.09950697164532063,0.09950697164532063,0.0,1.6477878089782294e-13,1.0,1.0000003394768957,0.00016754241278249538,0.09233026281611853,0.0,3.1290818875776984e-08,0.04019255606527563,0.0,1600102.0191512746,266.6196592408104,2.0368520381452981e-07,1.0,1284483.995923472,2598.2251903305573,,,,,,,,,,,,,,,,,,,2.0,15279.767652408524,1548.1068309659886,0.371035894734475,6.173730061729009,2.9373346362611965
4842.0,-30.25389098523184,5.00041471168387,35.04211730196926,24.487877077795588,5.004019273321643,-26.728099959375214,-40.2215289073996,1.4782282474788981,-6.530343416484982,-6.530343633754343,40.084308627233995,41048.00692166619,25750.286135475122,25750.286135475122,66798.2930571413,76966.07910500433,76957.26692194733,25750.286135475122,102707.55305742245,102707.55305742245,102707.55305742245,130119.2234358048,125610.924753237,4508.29868256779,0.0,90893.82964467337,54975.75746139001,39908.969092537074,27411.670378382343,67320.63947091941,20800.68185780672,1548.1079011843444,0.0,0.8785749039196117,2.725672860949447,0.001494314320929203,1.0,1.0,-6.5301649259590135,333991.01519582176,1558171.5855241278,4.665309887484724,1558171.5855241278,4.665309887484724,0.7588257691224376,0.09233031143322508,3.9301498106887016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301498106887016,1.2848372638635879,1.2851284141571493,3.058869727104964,6481.377897429753,15279.760363751464,6453.529913590544,0.0003250745999403226,23127.31931934817,2358.3302472656997,19290.032781943955,1967.035917662398,0.8340799258047185,0.8340799258047185,35523.14540417453,35405.22815468563,1.004164861565111,0.8,4287.26731702029,4273.035954225843,1.004164861565111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049139746999,4632.441516551485,6.175055802109186,5.00041471168387,-3.722519034990784,8.722933746674654,2.937334617375362,3.5,0.8392384621072463,0.6,0.00022659300516543658,0.9967211299497202,0.00022733841829646685,199.1323265121621,0.0,0.0,0.0,0.07885319583291339,7.690157220465927e-05,0.0001496914329607773,0.0005883097569125194,0.0923303114162668,0.0923303114162668,0.0923303114162668,0.0923303451546912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9035184963,595.6592605388128,0.0,0.0923303114162668,0.09233031143322508,0.09233031143322508,0.3710360492165505,0.3710360492165505,0.5,10.015824154223521,0.00017270868335117484,0.00017270868335117484,1.517719283583574e-11,2.172693598367914e-07,0.00017870779532813685,1.517719283583574e-11,27411.670378382343,20800.68185780672,0.7588257691224376,0.9922409172300903,0.609738814786478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530188503429162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249266218737,260.5249266218737,-12.625073378126274,244.65875244887465,276.3911007948576,125338.09701620266,125332.98759802866,5.1094181739904325,0.0,nan,276.3911007948576,3.24110079485763,270.04463112567123,-3.1053688743287466,263.69816145647854,-9.451838543521433,257.351691787281,-15.79830821271895,251.0052221180795,-22.144777881920476,244.65875244887465,-28.491247551125326,1.0,1.0,26022.012520719443,26022.012520719443,275.624643423029,2.474643423029022,275.624643423029,275.624643423029,76957.35771110044,76957.26692194733,0.09078915310965385,0.0,8546.071908451686,8546.071908451686,0.8850975480922267,3949.800559742145,275.624643423029,2.474643423029022,1.0,0.002,0.12884630910185813,0.004908898997356451,0.00019901389064600123,0.0018009861095679106,0.09950694532300061,0.09950694532300061,0.0,2.1391178758878304e-13,1.0,1.000000362089421,0.00017870778015094402,0.09233031143322508,0.0,3.337611959205851e-08,0.042871091766287506,0.0,1600102.0160546983,266.619656583515,2.1725418264395557e-07,1.0,1284484.005039586,2598.2251534396705,,,,,,,,,,,,,,,,,,,2.0,15279.760363751464,1548.1079011843444,0.3710360492165505,6.173730061729009,2.937334617375362
4843.0,-30.253832136183984,5.000412340942307,35.042120047614446,24.48791420264172,5.004023708011363,-26.728046551767182,-40.22147952402008,1.478238123581829,-6.530345148938125,-6.530345349439266,40.084313842083304,41047.995476013726,25750.284499668247,25750.284499668247,66798.27997568197,76966.12585329852,76957.31581110739,25750.284499668247,102707.60031077563,102707.60031077563,102707.60031077563,130119.28914436851,125610.98768498999,4508.301459378517,0.0,90893.83997167634,54975.70959434125,39909.03375259454,27411.688833592878,67320.72258618742,20800.69521383008,1548.1087993086169,0.0,0.8785748748050558,2.725672686856278,0.001494314320929203,1.0,1.0,-6.530180435978309,333990.9925712123,1558171.810769917,4.665310877920426,1558171.810769917,4.665310877920426,0.7588257454731844,0.09233035877860692,3.9301455987443905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301455987443905,1.284837217658634,1.2851283679417251,3.058866558914223,6481.371184413746,15279.753079270928,6453.531102262397,0.0003250760936193413,23127.346732577862,2358.3330426371763,19290.03633496367,1967.0362799695788,0.834079090784381,0.834079090784381,35523.114948027374,35405.22815468563,1.004163785400924,0.8,4287.263641285981,4273.035954225843,1.004163785400924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049119206798,4632.441516551485,6.1750554402501425,5.000412340942307,-3.722520923211408,8.722933264153715,2.9373345932615607,3.5,0.8392384552175888,0.6,0.00022659300516543658,0.996715012290149,0.0002273398136592671,199.1322782662473,0.0,0.0,0.0,0.07885319583291339,7.690200278126651e-05,0.00014969100238417006,0.0005883074341917821,0.09233035877094341,0.09233035877094341,0.09233035877094341,0.09233038976253966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9242519437,595.6592540531789,0.0,0.09233035877094341,0.09233035877860692,0.09233035877860692,0.3710362039712539,0.3710362039712539,0.5,10.015825083908382,0.000171768331426847,0.000171768331426847,1.0857093002414331e-11,2.0050111970704165e-07,0.00016491346093516768,1.0857093002414331e-11,27411.688833592878,20800.69521383008,0.7588257454731844,0.9922394978776916,0.6097378919761592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530184978344458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249573789658,260.5249573789658,-12.625042621034197,244.65880848652418,276.3911062713914,125337.7856971832,125332.64340653298,5.142290650223584,0.0,nan,276.3911062713914,3.241106271391402,270.0446467144287,-3.1053532855712547,263.69818715745834,-9.451812842541642,257.35172760048596,-15.798272399514019,251.0052680435063,-22.144731956493672,244.65880848652418,-28.491191513475798,1.0,1.0,26022.012520719443,26022.012520719443,275.62464742800273,2.474647428002754,275.62464742800273,275.62464742800273,76957.4141875536,76957.31581110739,0.09837644621438812,0.0,8546.071908451686,8546.071908451686,0.88509781452899,3949.7963267381124,275.62464742800273,2.474647428002754,1.0,0.002,0.1288462783019711,0.004908898814547678,0.00019901384237127636,0.0018009861576772878,0.09950692118563817,0.09950692118563817,0.0,4.856401739083971e-14,1.0,1.000000334152607,0.00016491345007807467,0.09233035877860692,0.0,3.079985535405183e-08,0.039561921740174484,0.0,1600102.0139992586,266.61965485106185,2.0049026261403924e-07,1.0,1284484.0108955242,2598.225129741996,,,,,,,,,,,,,,,,,,,2.0,15279.753079270928,1548.1087993086169,0.3710362039712539,6.173730061729009,2.9373345932615607
4844.0,-30.253773176397917,5.000409965674588,35.04212280269448,24.487941478751623,5.004023767472189,-26.72799348200744,-40.221430140640564,1.4782440730992845,-6.530347833647738,-6.530348047144966,40.084319605664156,41048.00048761634,25750.285047690486,25750.285047690486,66798.28553530682,76966.18048471045,76957.36948009195,25750.285047690486,102707.65452778243,102707.65452778243,102707.65452778243,130119.36496023965,125611.06062784558,4508.304332394064,0.0,90893.86177725879,54975.68178023416,39909.08888558292,27411.710432457206,67320.79931804012,20800.710783308226,1548.1098708535415,0.0,0.8785748382872594,2.725672412597479,0.001494314320929203,1.0,1.0,-6.530172454199658,333990.95699708565,1558172.0597169972,4.665312120203882,1558172.0597169972,4.665312120203882,0.7588257155481573,0.09233040738940478,3.9301429014591855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301429014591855,1.2848371898240554,1.285128340100839,3.0588645258605696,6481.366876617014,15279.74579518068,6453.530604871889,0.00032507696357914935,23127.368153333984,2358.335226946407,19290.034848230156,1967.036128364952,0.8340782539689606,0.8340782539689607,35523.09544422498,35405.22815468563,1.0041630962366035,0.8,4287.261287383656,4273.035954225843,1.0041630962366035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049098774127,4632.441516551485,6.175055601925723,5.000409965674588,-3.7225235553574874,8.722933521032076,2.937334569273996,3.5,0.8392384483639989,0.6,0.00022659300516543658,0.9967088831593918,0.00022734121165568087,199.13222992957006,0.0,0.0,0.0,0.07885319583291339,7.690243336010265e-05,0.00014969057180533394,0.0005883053381960997,0.09233040737106556,0.09233040737106556,0.09233040737106556,0.09233044054225426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.94732428796,595.6592468339747,0.0,0.09233040737106556,0.09233040738940478,0.09233040738940478,0.3710363584050782,0.3710363584050782,0.5,10.0158260788037,0.00017350608345623186,0.00017350608345623186,2.8251179173821583e-11,2.134972305611882e-07,0.00017559294531110936,2.8251179173821583e-11,27411.710432457206,20800.710783308226,0.7588257155481573,0.992238449512983,0.6097372714440811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018145796141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249879092458,260.5249879092458,-12.625012090754183,244.65886452001422,276.39111129846117,125337.47133863477,125332.36696885829,5.104369776506121,0.0,nan,276.39111129846117,3.241111298461192,270.0446619427818,-3.105338057218205,263.6982125870966,-9.4517874129034,257.3517632314083,-15.798236768591664,251.0053138757126,-22.144686124287375,244.65886452001422,-28.491135479985758,1.0,1.0,26022.012520719443,26022.012520719443,275.6246510102564,2.474651010256423,275.6246510102564,275.6246510102564,76957.45903913665,76957.36948009195,0.08955904470349196,0.0,8546.071908451686,8546.071908451686,0.8850979851522895,3949.7936159664814,275.6246510102564,2.474651010256423,1.0,0.002,0.12884624550742824,0.0049088984622124845,0.00019901379061399693,0.001800986209514616,0.09950689530699847,0.09950689530699847,0.0,1.2861283218978947e-13,1.0,1.0000003557810682,0.0001755929170599302,0.09233040738940478,0.0,3.279440928028033e-08,0.04212389466924395,0.0,1600102.0108696918,266.61965216635224,2.1346897938201437e-07,1.0,1284484.0201031934,2598.2250924806162,,,,,,,,,,,,,,,,,,,2.0,15279.74579518068,1548.1098708535415,0.3710363584050782,6.173730061729009,2.937334569273996
4845.0,-30.25371424822561,5.000407589600386,35.04212553856522,24.48796861516314,5.0040243820047365,-26.727940385203624,-40.22138082711024,1.478250518980233,-6.530350384172436,-6.5303505594247255,40.08432456159908,41048.00681002558,25750.285141690518,25750.285141690518,66798.29195171609,76966.23522329285,76957.41235829948,25750.285141690518,102707.69749999,102707.69749999,102707.69749999,130119.42595334165,125611.11889709736,4508.307056244285,0.0,90893.88441454459,54975.65600126745,39909.14268141904,27411.728453351654,67320.8711347707,20800.723776679737,1548.1107674025238,0.0,0.8785748058433989,2.7256721578529475,0.001494314320929203,1.0,1.0,-6.530206422620665,333990.9238677295,1558172.2737819916,4.665313223897889,1558172.2737819916,4.665313223897889,0.758825690692132,0.09233045471793287,3.930140343174161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930140343174161,1.2848371596672614,1.2851283099372115,3.0588626065204734,6481.362809765665,15279.73851527052,6453.529940572477,0.0003250777711942176,23127.388967777813,2358.337349428991,19290.03286259476,1967.0359258864912,0.8340774174495251,0.8340774174495252,35523.076945516645,35405.22815468563,1.0041624425872384,0.8,4287.259054785535,4273.035954225843,1.0041624425872384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049073812737,4632.441516551485,6.175055661430537,5.000407589600386,-3.722526050298261,8.722933639898647,2.9373345399698043,3.5,0.8392384399913727,0.6,0.00022659300516543658,0.996702757355642,0.0002273426089104156,199.13218161883398,0.0,0.0,0.0,0.07885319583291339,7.6902863332141e-05,0.00014969014183329558,0.0005883032653944972,0.09233045470470655,0.09233045470470655,0.09233045470470655,0.09233048197423165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9673429657,595.6592405680491,0.0,0.09233045470470655,0.09233045471793287,0.09233045471793287,0.37103651310921953,0.37103651310921953,0.5,10.015826897061347,0.00016853817544415506,0.00016853817544415506,1.3528733688872308e-11,1.7525229623061023e-07,0.00014413680406732965,1.3528733688872308e-11,27411.728453351654,20800.723776679737,0.758825690692132,0.992237486321167,0.6097367149015487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530177930955657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52501830153915,260.52501830153915,-12.624981698460829,244.6589205496861,276.39111605337547,125337.17092413096,125332.08962443184,5.081299699118306,0.0,nan,276.39111605337547,3.2411160533754924,270.04467695264987,-3.1053230473501117,263.698237851914,-9.451762148086004,257.3517987511771,-15.798201248822863,251.00535965043235,-22.144640349567624,244.6589205496861,-28.49107945031389,1.0,1.0,26022.012520719443,26022.012520719443,275.62465351527675,2.4746535152767706,275.62465351527675,275.62465351527675,76957.50912549134,76957.41235829948,0.09676719186245464,0.0,8546.071908451686,8546.071908451686,0.8850981469827789,3949.7910448900316,275.62465351527675,2.4746535152767706,1.0,0.002,0.12884621858798764,0.004908898119119176,0.0001990137480071311,0.0018009862522966632,0.09950687400356555,0.09950687400356555,0.0,3.0379431609217633e-13,1.0,1.0000002920748987,0.00014413679053859596,0.09233045471793287,0.0,2.6919555234492567e-08,0.03457773875782304,0.0,1600102.007824305,266.61964961582754,1.7523876749692135e-07,1.0,1284484.0286780773,2598.2250577799587,,,,,,,,,,,,,,,,,,,2.0,15279.73851527052,1548.1107674025238,0.37103651310921953,6.173730061729009,2.9373345399698043
4846.0,-30.253655370438832,5.000405212450186,35.0421282595656,24.488000850565754,5.004026545962696,-26.72788717879681,-40.22133144373072,1.4782583543111392,-6.530352957614184,-6.5303531021774575,40.084329604168666,41048.003307592066,25750.285271201807,25750.285271201807,66798.28857879387,76966.2858559931,76957.45654421611,25750.285271201807,102707.74181541792,102707.74181541792,102707.74181541792,130119.48873777357,125611.17902135111,4508.309716422454,0.0,90893.90033393179,54975.61778549314,39909.2028315985,27411.746922355655,67320.94975395416,20800.737090988972,1548.1116862909378,0.0,0.8785747729053626,2.7256718999137,0.001494314320929203,1.0,1.0,-6.530234211570246,333990.89033669175,1558172.4915877343,4.665314344403111,1558172.4915877343,4.665314344403111,0.7588256651393833,0.09233050200714282,3.9301368694908656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301368694908656,1.284837123009984,1.2851282732716274,3.0588599901937346,6481.357266083256,15279.731236692358,6453.530312266601,0.00032507896182575963,23127.413459701405,2358.3398469101485,19290.03397361337,1967.0360391788602,0.8340765822008364,0.8340765822008364,35523.051827649266,35405.22815468563,1.004161555050917,0.8,4287.256023325042,4273.035954225843,1.004161555050917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049045272016,4632.441516551485,6.175055734751458,5.000405212450186,-3.7225285708232905,8.722933783273476,2.9373345064635448,3.5,0.8392384304181556,0.6,0.00022659300516543658,0.9966966368302207,0.0002273440049783522,199.13213334942859,0.0,0.0,0.0,0.07885319583291339,7.690329391543231e-05,0.00014968971125000426,0.0005883010531670833,0.09233050199337403,0.09233050199337403,0.09233050199337403,0.09233052457838328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9884585832,595.6592339497056,0.0,0.09233050199337403,0.09233050200714282,0.09233050200714282,0.3710366671146031,0.3710366671146031,0.5,10.015827574664026,0.00015952560380583236,0.00015952560380583236,1.0913936421275139e-11,1.4456327335210517e-07,0.00011889060721159694,1.0913936421275139e-11,27411.746922355655,20800.737090988972,0.7588256651393833,0.992236277457901,0.6097359508089987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530174405842762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5250487172091,260.5250487172091,-12.624951282790903,244.65897658161617,276.3911208527859,125336.86049369813,125331.7752853695,5.085208328627763,0.0,nan,276.3911208527859,3.2411208527859117,270.0446919985623,-3.1053080014376633,263.6982631443314,-9.451736855668571,257.35183429010016,-15.79816570989982,251.00540543585873,-22.144594564141244,244.65897658161617,-28.491023418383804,1.0,1.0,26022.012520719443,26022.012520719443,275.62465614284287,2.474656142842889,275.62465614284287,275.62465614284287,76957.56371916916,76957.45654421611,0.10717495305289049,0.0,8546.071908451686,8546.071908451686,0.8850983667189658,3949.78755383832,275.62465614284287,2.474656142842889,1.0,0.002,0.12884619638354514,0.0049088977500778615,0.0001990137126705156,0.0018009862876037647,0.0995068563352578,0.0995068563352578,0.0,2.7428016455277593e-13,1.0,1.000000240945319,0.00011889059629766052,0.09233050200714282,0.0,2.220448739181924e-08,0.028521309612485123,0.0,1600102.0047628235,266.6196470423858,1.445523594156839e-07,1.0,1284484.0373569343,2598.2250226585656,,,,,,,,,,,,,,,,,,,2.0,15279.731236692358,1548.1116862909378,0.3710366671146031,6.173730061729009,2.9373345064635448
4847.0,-30.253596464331686,5.000402832084748,35.0421309759047,24.488033190742158,5.0040278160406935,-26.727834036292943,-40.22128213020039,1.4782653879958556,-6.530355645382542,-6.53035577722501,40.084334911605104,41047.99764348959,25750.28565824102,25750.28565824102,66798.28330173061,76966.33627293438,76957.5042142918,25750.28565824102,102707.78987253281,102707.78987253281,102707.78987253281,130119.55650669719,125611.24413749964,4508.312369197553,0.0,90893.91488902071,54975.5762595518,39909.26514385435,27411.766634164374,67321.03177801872,20800.751295743066,1548.1126676372478,0.0,0.8785747382443561,2.7256716283005553,0.001494314320929203,1.0,1.0,-6.530247386917836,333990.855061704,1558172.72083355,4.6653155235213895,1558172.72083355,4.6653155235213895,0.7588256376667917,0.09233054961838168,3.9301331745095895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301331745095895,1.2848370901031771,1.2851282403573636,3.058857192699804,6481.351338529306,15279.723959069079,6453.530953525042,0.00032508025203147647,23127.43890679039,2358.3424417910696,19290.03589037776,1967.0362346344327,0.8340757473458965,0.8340757473458965,35523.02510959276,35405.22815468563,1.0041606109723094,0.8,4287.252798738674,4273.035954225843,1.0041606109723094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.049013081561,4632.441516551485,6.175055875233517,5.000402832084748,-3.722531194525617,8.722934026610364,2.9373344686725686,3.5,0.8392384196207339,0.6,0.00022659300516543658,0.9966905134013778,0.00022734540172570617,199.13208505682888,0.0,0.0,0.0,0.07885319583291339,7.69037238919185e-05,0.0001496892812735181,0.0005882988102015505,0.09233054960254412,0.09233054960254412,0.09233054960254412,0.09233057026329097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0111335712,595.6592268373289,0.0,0.09233054960254412,0.09233054961838168,0.09233054961838168,0.37103682056382015,0.37103682056382015,0.5,10.015828194457146,0.00015026321318600822,0.00015026321318600822,5.405809133662842e-11,1.3184245517550153e-07,0.00010839030716169873,5.405809133662842e-11,27411.766634164374,20800.751295743066,0.7588256376667917,0.9922349901289126,0.6097351237699293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530170883745666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5250790733209,260.5250790733209,-12.624920926679067,244.6590326121605,276.39112553446586,125336.53279484271,125331.45754434088,5.07525050180494,0.0,nan,276.39112553446586,3.24112553446588,270.0447069500137,-3.105293049986301,263.69828836555706,-9.451711634442916,257.3518697810975,-15.798130218902486,251.00545119663064,-22.144548803369332,244.6590326121605,-28.490967387839476,1.0,1.0,26022.012520719443,26022.012520719443,275.62465904580546,2.474659045805481,275.62465904580546,275.62465904580546,76957.6146000232,76957.5042142918,0.11038573140103836,0.0,8546.071908451686,8546.071908451686,0.8850986004538538,3949.7838403821374,275.62465904580546,2.474659045805481,1.0,0.002,0.12884617614012103,0.004908897348833359,0.00019901368030876652,0.0018009863199743039,0.09950684015438326,0.09950684015438326,0.0,2.830704420864194e-13,1.0,1.0000002196796096,0.00010839025310360739,0.09233054961838168,0.0,2.0243410943485843e-08,0.02600233840339155,0.0,1600102.0015928892,266.61964435461744,1.317883970841649e-07,1.0,1284484.0464871796,2598.2249857105085,,,,,,,,,,,,,,,,,,,2.0,15279.723959069079,1548.1126676372478,0.37103682056382015,6.173730061729009,2.9373344686725686
4848.0,-30.25353758165127,5.000400468502247,35.04213369342413,24.48806483242663,5.004033190263915,-26.72778050445982,-40.22123267697168,1.478276113061601,-6.530357237837677,-6.530357374614412,40.08434037816619,41048.002328698145,25750.283640780963,25750.283640780963,66798.28596947911,76966.38770311492,76957.55744631738,25750.283640780963,102707.84108709835,102707.84108709835,102707.84108709835,130119.62722987626,125611.31221648662,4508.315013389641,0.0,90893.93570911432,54975.55033465476,39909.317082732836,27411.78614277792,67321.10322551076,20800.765418827505,1548.113613510599,0.0,0.8785747088131061,2.7256714659348114,0.001494314320929203,1.0,1.0,-6.53024489210793,333990.833996577,1558172.9569528573,4.665316524730815,1558172.9569528573,4.665316524730815,0.7588256128398186,0.09233059686952767,3.930130501375722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930130501375722,1.2848370399263984,1.2851281901692146,3.0588552316337787,6481.347183265721,15279.716683975743,6453.5303535069515,0.00032508108272515833,23127.45993480302,2358.34458605161,19290.034096883533,1967.036051748919,0.8340749114369973,0.8340749114369973,35523.00578041408,35405.22815468563,1.0041599279787266,0.8,4287.250465911582,4273.035954225843,1.0041599279787266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048976690145,4632.441516551485,6.175055445324651,5.000400468502247,-3.722533001564552,8.722933470066799,2.9373344259497456,3.5,0.8392384074142131,0.6,0.00022659300516543658,0.9966843924483503,0.0002273467979254817,199.13203678345837,0.0,0.0,0.0,0.07885319583291339,7.690415508870077e-05,0.00014968885007673582,0.000588296715402437,0.09233059686222986,0.09233059686222986,0.09233059686222986,0.09233061808284797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.03449743387,595.6592195087717,0.0,0.09233059686222986,0.09233059686952767,0.09233059686952767,0.37103697378770173,0.37103697378770173,0.5,10.015828830956384,0.00014328308918720722,0.00014328308918720722,1.3983481039758772e-11,1.3677674814971397e-07,0.0001124825064948709,1.3983481039758772e-11,27411.78614277792,20800.765418827505,0.7588256128398186,0.9922339767029615,0.6097345462565645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530167359956137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52510975167576,260.52510975167576,-12.62489024832422,244.6590886748342,276.3911308285014,125336.28427320994,125331.15514665667,5.12912655325671,0.0,nan,276.3911308285014,3.2411308285014115,270.0447223977763,-3.10527760222368,263.6983139670496,-9.451686032950363,257.3519055363163,-15.798094463683697,251.0054971055765,-22.144502894423482,244.6590886748342,-28.49091132516577,1.0,1.0,26022.012520719443,26022.012520719443,275.6246636772456,2.474663677245644,275.6246636772456,275.6246636772456,76957.67138512968,76957.55744631738,0.11393881229741964,0.0,8546.071908451686,8546.071908451686,0.8850987695493147,3949.7811538826004,275.6246636772456,2.474663677245644,1.0,0.002,0.1288461551323414,0.004908897146183203,0.00019901364720713999,0.0018009863528651695,0.09950682360357,0.09950682360357,0.0,7.230934601087924e-14,1.0,1.0000002279673692,0.00011248249251138986,0.09233059686952767,0.0,2.1007704945306746e-08,0.026984061970096583,0.0,1600101.9997326718,266.6196427621623,1.367627646686742e-07,1.0,1284484.0519394763,2598.2249636462743,,,,,,,,,,,,,,,,,,,2.0,15279.716683975743,1548.113613510599,0.37103697378770173,6.173730061729009,2.9373344259497456
4849.0,-30.253478690235692,5.000398104899992,35.0421364307542,24.488096928130858,5.004036017162988,-26.727727219495748,-40.22118332851676,1.478284546429797,-6.530359704889634,-6.530359875000798,40.084346384923855,41048.00058200072,25750.283647691194,25750.283647691194,66798.28422969191,76966.43848914078,76957.61545932852,25750.283647691194,102707.89910701971,102707.89910701971,102707.89910701971,130119.70777511399,125611.38997736272,4508.317797751273,0.0,90893.95263164603,54975.51472453245,39909.37545234842,27411.808668094276,67321.18412044269,20800.781668944008,1548.1147247440308,0.0,0.8785746724390209,2.7256712114516666,0.001494314320929203,1.0,1.0,-6.5302199616929215,333990.8010241602,1558173.216404611,4.665317762125718,1558173.216404611,4.665317762125718,0.75882558209867,0.09233064544056206,3.9301271951178616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301271951178616,1.284837000471235,1.2851281507051107,3.058852752276299,6481.341929804736,15279.709410376629,6453.5305241029955,0.00032508219825185203,23127.483696852763,2358.3470091063477,19290.034606806526,1967.0361037465932,0.8340740765253054,0.8340740765253055,35522.981873171935,35405.22815468563,1.0041590832200975,0.8,4287.247580560728,4273.035954225843,1.0041590832200975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048941231944,4632.441516551485,6.175055499488663,5.000398104899992,-3.722535491127117,8.72293359602711,2.937334384322499,3.5,0.839238395520714,0.6,0.00022659300516543658,0.9966782706278511,0.0002273481943402817,199.13198850294998,0.0,0.0,0.0,0.07885319583291339,7.690458537415935e-05,0.00014968841979127724,0.0005882945294159174,0.09233064542444018,0.09233064542444018,0.09233064542444018,0.09233067191452816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0597106559,595.6592116053963,0.0,0.09233064542444018,0.09233064544056206,0.09233064544056206,0.3710371270844697,0.3710371270844697,0.5,10.015829625656872,0.00014351079533980737,0.00014351079533980737,6.252776074688882e-12,1.701111500551633e-07,0.0001399133078621162,6.252776074688882e-12,27411.808668094276,20800.781668944008,0.75882558209867,0.9922327585650415,0.609733787637525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530163837569716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52514046290383,260.52514046290383,-12.624859537096143,244.65914474214676,276.39113618364553,125335.98228497573,125330.84766234663,5.134622629123882,0.0,nan,276.39113618364553,3.2411361836455512,270.0447378953541,-3.105262104645874,263.6983396070603,-9.451660392939687,257.3519413187609,-15.79805868123907,251.00554303045558,-22.144456969544393,244.65914474214676,-28.490855257853212,1.0,1.0,26022.012520719443,26022.012520719443,275.62466796512547,2.474667965125491,275.62466796512547,275.62466796512547,76957.72204316425,76957.61545932852,0.10658383573172614,0.0,8546.071908451686,8546.071908451686,0.8850989786945184,3949.777831093451,275.62466796512547,2.474667965125491,1.0,0.002,0.12884612900154555,0.004908896802000199,0.0001990136058232709,0.0018009863944484982,0.09950680291163544,0.09950680291163544,0.0,2.717691523212995e-13,1.0,1.0000002835213035,0.00013991330160934012,0.09233064544056206,0.0,2.6130811827893348e-08,0.03356461128016784,0.0,1600101.996887427,266.61964029511034,1.7010489727908862e-07,1.0,1284484.0604737462,2598.224929109994,,,,,,,,,,,,,,,,,,,2.0,15279.709410376629,1548.1147247440308,0.3710371270844697,6.173730061729009,2.937334384322499
4850.0,-30.253419789201654,5.000395748240278,35.042139173646994,24.48812898891049,5.004038756714936,-26.72767393461087,-40.22113017328081,1.4782929021248707,-6.530361823793385,-6.5303620039071815,40.08435202016652,41047.983360340346,25750.28281222713,25750.28281222713,66798.26617256747,76966.48924869191,76957.66926643765,25750.28281222713,102707.95207866478,102707.95207866478,102707.95207866478,130119.78133926782,125611.46077035264,4508.320568915182,0.0,90893.96941653191,54975.46352818315,39909.45098705417,27411.829260603048,67321.28024765723,20800.79654510015,1548.1157347126966,0.0,0.8785746394887634,2.725670995021298,0.001494314320929203,1.0,1.0,-6.5302138632182505,333990.77295054705,1558173.4598096188,4.665318883046906,1558173.4598096188,4.665318883046906,0.7588255547394483,0.092330693417009,3.930123868262313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930123868262313,1.2848369613794648,1.285128111604482,3.0588502560221627,6481.336640541764,15279.702138915265,6453.530720817675,0.00032508332313097905,23127.507545129938,2358.349440953836,19290.035194799864,1967.0361637052272,0.8340732418812615,0.8340732418812615,35522.95781698576,35405.22815468563,1.0041582331986982,0.8,4287.24467723391,4273.035954225843,1.0041582331986982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048902413157,4632.441516551485,6.175055356623217,5.000395748240278,-3.7225377001081883,8.722933448348467,2.9373343387499893,3.5,0.8392383824999969,0.6,0.00022659300516543658,0.9966721478480625,0.0002273495909910583,199.1319402145796,0.0,0.0,0.0,0.07885319583291339,7.690504885468714e-05,0.00014968795631074944,0.0005882922098882827,0.09233069340530423,0.09233069340530423,0.09233069340530423,0.09233072135552244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0829164773,595.6592043364988,0.0,0.09233069340530423,0.092330693417009,0.092330693417009,0.3710372810216112,0.3710372810216112,0.5,10.01583046413512,0.00014520448144139664,0.00014520448144139664,8.753886504564434e-12,1.8011377278526197e-07,0.00014814068890700582,8.753886504564434e-12,27411.829260603048,20800.79654510015,0.7588255547394483,0.9922310735451595,0.609732661193246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530160314662461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5251711939622,260.5251711939622,-12.624828806037783,244.65920081412312,276.39114157378685,125335.67820516248,125330.54026716405,5.137937998429031,0.0,nan,276.39114157378685,3.2411415737868765,270.04475342186277,-3.105246578137212,263.6983652699348,-9.451634730065166,257.3519771180012,-15.798022881998804,251.00558896606466,-22.144411033935313,244.65920081412312,-28.490799185876853,1.0,1.0,26022.012520719443,26022.012520719443,275.62467213234083,2.4746721323408565,275.62467213234083,275.62467213234083,76957.7727107454,76957.66926643765,0.10344430775148794,0.0,8546.071908451686,8546.071908451686,0.8850991891426487,3949.774487603625,275.62467213234083,2.4746721323408565,1.0,0.002,0.12884610133410265,0.004908896531007827,0.0001990135622178636,0.0018009864379450514,0.0995067811089318,0.0995067811089318,0.0,1.6291482052288586e-13,1.0,1.0000003001837032,0.00014814068015311932,0.092330693417009,0.0,2.76674064463744e-08,0.03553834277605639,0.0,1600101.9944170716,266.6196381762066,1.801050188987574e-07,1.0,1284484.0677400543,2598.2248997048646,,,,,,,,,,,,,,,,,,,2.0,15279.702138915265,1548.1157347126966,0.3710372810216112,6.173730061729009,2.9373343387499893
4851.0,-30.25334867842817,5.000393400348954,35.04214192228289,24.48816600898283,5.004042433411995,-26.727609567263,-40.2210716047324,1.4783033222224242,-6.530363841672454,-6.530364032735982,40.084357671678475,41047.98489722449,25750.281759620517,25750.281759620517,66798.26665684501,76966.54146980916,76957.72354048857,25750.281759620517,102708.00530010909,102708.00530010909,102708.00530010909,130119.85514274704,125611.53177889898,4508.323363848063,0.0,90893.98062872732,54975.424056046315,39909.5073029789,27411.849842637952,67321.35714561684,20800.811419696147,1548.1167417962668,0.0,0.8785746070183861,2.7256707887443983,0.001494314320929203,1.0,1.0,-6.530206870923621,333990.7461964243,1558173.7039180778,4.665319987643297,1558173.7039180778,4.665319987643297,0.7588255276132945,0.09233074142351509,3.9301198129788406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301198129788406,1.2848369126294767,1.285128062843447,3.058847215819534,6481.330198717207,15279.694869609639,6453.531726564009,0.0003250847469621497,23127.534262074845,2358.3521653240246,19290.038201042964,1967.03647025671,0.8340724083446841,0.8340724083446842,35522.92849359883,35405.22815468563,1.004157197061817,0.8,4287.24113821176,4273.035954225843,1.004157197061817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04886202279,4632.441516551485,6.175055164013037,5.000393400348954,-3.7225398322426777,8.722933232591632,2.9373342913324754,3.5,0.8392383689521358,0.6,0.00022659300516543658,0.9966647559163239,0.0002273512771675258,199.131881916426,0.0,0.0,0.0,0.07885319583291339,7.690555953891653e-05,0.00014968744562652005,0.0005882895958109793,0.09233074141262848,0.09233074141262848,0.09233074141262848,0.09233077101880922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1059611656,595.6591971207907,0.0,0.09233074141262848,0.09233074142351509,0.09233074142351509,0.3710374351418493,0.3710374351418493,0.5,10.015831352358566,0.00014832755869065295,0.00014832755869065295,-5.4569682106375694e-12,1.9106352056041942e-07,0.00015716181235347904,-5.4569682106375694e-12,27411.849842637952,20800.811419696147,0.7588255276132945,0.992229947360681,0.6097319875539234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530156791181537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5252031364152,260.5252031364152,-12.624796863584777,244.6592590073886,276.39114726542795,125335.41043333338,125330.06996158687,5.3404717465193885,0.0,nan,276.39114726542795,3.241147265427969,270.0447696138273,-3.10523038617265,263.69839196222557,-9.451608037774406,257.3520143106171,-15.79798568938287,251.00563665900472,-22.144363340995255,244.6592590073886,-28.490740992611364,1.0,1.0,26022.012520719443,26022.012520719443,275.62467645427193,2.4746764542719575,275.62467645427193,275.62467645427193,76957.82991737923,76957.72354048857,0.10637689066061284,0.0,8546.071908451686,8546.071908451686,0.885099445669174,3949.7704120437347,275.62467645427193,2.4746764542719575,1.0,0.002,0.1288460719819051,0.004908896285641628,0.00019901351605113753,0.0018009864841260564,0.09950675802556877,0.09950675802556877,0.0,1.7719376313451995e-13,1.0,1.0000003184536534,0.00015716181781044725,0.09233074142351509,0.0,2.9352248668067482e-08,0.03770249596973493,0.0,1600101.9920665566,266.6196361583275,1.9106897752863006e-07,1.0,1284484.0746648395,2598.224871681806,,,,,,,,,,,,,,,,,,,2.0,15279.694869609639,1548.1167417962668,0.3710374351418493,6.173730061729009,2.9373342913324754
4852.0,-30.2532896776425,5.0003910534487375,35.04214467844359,24.488192342128627,5.004042921352001,-26.727556417746488,-40.221022291202075,1.478309661457945,-6.530366280811904,-6.5303664835624655,40.084363386161584,41047.99228807791,25750.281642425765,25750.281642425765,66798.27393050368,76966.5950984669,76957.77736973797,25750.281642425765,102708.05901216374,102708.05901216374,102708.05901216374,130119.9300302113,125611.60382801952,4508.32620219177,0.0,90894.00235348227,54975.39954310113,39909.55867820127,27411.87101804756,67321.42969624883,20800.826698221597,1548.117787182685,0.0,0.8785745720240844,2.7256705395914764,0.001494314320929203,1.0,1.0,-6.530199758018114,333990.7138784955,1558173.9507461141,4.665321178100094,1558173.9507461141,4.665321178100094,0.7588254987967311,0.09233078979793799,3.9301173325629084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301173325629084,1.2848368829716317,1.2851280331788812,3.0588453558969655,6481.32625776447,15279.68784686916,6453.5310981255525,0.00032508553062769507,23127.554386323744,2358.354217426312,19290.036322598364,1967.0362787086685,0.8340716013624572,0.8340716013624571,35522.910557933246,35405.22815468563,1.004156563308235,0.8,4287.238973566934,4273.035954225843,1.004156563308235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048820539871,4632.441516551485,6.175055197337483,5.0003910534487375,-3.7225422840667584,8.722933337515496,2.937334242632326,3.5,0.8392383550378074,0.6,0.00022659300516543658,0.9966586228570664,0.00022735267620107964,199.1318335463288,0.0,0.0,0.0,0.07885319583291339,7.690598952711474e-05,0.00014968701563832182,0.0005882875346197837,0.09233078978329855,0.09233078978329855,0.09233078978329855,0.09233082124884294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.12904144457,595.6591898965995,0.0,0.09233078978329855,0.09233078979793799,0.09233078979793799,0.3710375894695274,0.3710375894695274,0.5,10.015832296361301,0.00015289097791537642,0.00015289097791537642,5.832134775118902e-11,2.027505843216204e-07,0.00016672554437491272,5.832134775118902e-11,27411.87101804756,20800.826698221597,0.7588254987967311,0.992228986102856,0.6097314402454694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015253731191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5252346792153,260.5252346792153,-12.624765320784661,244.65931681553977,276.39115254287714,125335.08992211266,125329.81626845071,5.273653661953473,0.0,nan,276.39115254287714,3.2411525428771597,270.0447853974153,-3.105214602584681,263.6984182519572,-9.45158174804277,257.3520511064872,-15.797948893512796,251.0056839610154,-22.144316038984584,244.65931681553977,-28.49068318446021,1.0,1.0,26022.012520719443,26022.012520719443,275.62468030215786,2.4746803021578785,275.62468030215786,275.62468030215786,76957.87359663374,76957.77736973797,0.09622689576644916,0.0,8546.071908451686,8546.071908451686,0.8850996025737153,3949.767919225723,275.62468030215786,2.4746803021578785,1.0,0.002,0.1288460408435004,0.004908895971162311,0.0001990134669528992,0.0018009865332752598,0.0995067334764496,0.0995067334764496,0.0,2.2815907149698056e-13,1.0,1.0000003378223545,0.00016672548605356496,0.09233078979793799,0.0,3.1138418112425874e-08,0.039996802436135015,0.0,1600101.9892230097,266.6196337191881,2.0269226297386922e-07,1.0,1284484.0830297086,2598.2248378310505,,,,,,,,,,,,,,,,,,,2.0,15279.68784686916,1548.117787182685,0.3710375894695274,6.173730061729009,2.937334242632326
4853.0,-30.25323075987393,5.000388721006696,35.04214742757007,24.488229397125565,5.00404756954233,-26.727502926932747,-40.22097287289796,1.4783197365966672,-6.53036801312976,-6.53036820549758,40.08436869547705,41047.98173100642,25750.279903850518,25750.279903850518,66798.26163485693,76966.64184496421,76957.82766872071,25750.279903850518,102708.10757257123,102708.10757257123,102708.10757257123,130119.99745794147,125611.66849003693,4508.328967904543,0.0,90894.01296263034,54975.35284865503,39909.622348861456,27411.889885370234,67321.51223423169,20800.840351729275,1548.1187051272523,0.0,0.8785745425165091,2.725670364780007,0.001494314320929203,1.0,1.0,-6.530210027806959,333990.6911716161,1558174.1800731376,4.665322181906242,1558174.1800731376,4.665322181906242,0.758825474591984,0.09233083723906949,3.930113184500111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930113184500111,1.2848368358355249,1.2851279860320932,3.058842239640781,6481.319654791555,15279.680583895617,6453.532219868937,0.00032508699645363373,23127.581495898205,2358.3569818335727,19290.039675564407,1967.0366206160522,0.8340707686614615,0.8340707686614615,35522.88056365738,35405.22815468563,1.004155503465963,0.8,4287.235353575598,4273.035954225843,1.004155503465963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048775978393,4632.441516551485,6.1750548464049775,5.000388721006696,-3.722544182921324,8.72293290392802,2.937334190318009,3.5,0.8392383400908596,0.6,0.00022659300516543658,0.9966524984679574,0.00022735407327403753,199.13178524431424,0.0,0.0,0.0,0.07885319583291339,7.690642043111553e-05,0.00014968658473432105,0.0005882852202071482,0.09233083723083568,0.09233083723083568,0.09233083723083568,0.09233086697303407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1504126008,595.6591832082511,0.0,0.09233083723083568,0.09233083723906949,0.09233083723906949,0.3710377440293132,0.3710377440293132,0.5,10.01583318851085,0.00015456927121704211,0.00015456927121704211,6.434675015043467e-11,1.9236779280618066e-07,0.00015817769059367492,6.434675015043467e-11,27411.889885370234,20800.840351729275,0.758825474591984,0.9922275869627792,0.6097305358826196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530149007867583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52526626568414,260.52526626568414,-12.62473373431584,244.65937433207995,276.3911581992758,125334.76837303178,125329.48741832844,5.2809547033400035,0.0,nan,276.3911581992758,3.2411581992758443,270.04480142584106,-3.105198574158919,263.6984446524121,-9.451555347587885,257.35208787896954,-15.797912121030436,251.00573110552634,-22.14426889447364,244.65937433207995,-28.49062566792003,1.0,1.0,26022.012520719443,26022.012520719443,275.62468446584876,2.4746844658487817,275.62468446584876,275.62468446584876,76957.9301717281,76957.82766872071,0.10250300739426166,0.0,8546.071908451686,8546.071908451686,0.8850998649691437,3949.763750422612,275.62468446584876,2.4746844658487817,1.0,0.002,0.12884601130143938,0.004908895781856262,0.0001990134206184433,0.0018009865794198,0.09950671030922165,0.09950671030922165,0.0,3.8243280070515695e-14,1.0,1.000000320510897,0.00015817762624692477,0.09233083723906949,0.0,2.954199529913014e-08,0.03794622291629641,0.0,1600101.9871768379,266.6196319868702,1.9230344605603023e-07,1.0,1284484.0889069443,2598.2248140471925,,,,,,,,,,,,,,,,,,,2.0,15279.680583895617,1548.1187051272523,0.3710377440293132,6.173730061729009,2.937334190318009
