time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4854.0,-30.25317173523366,5.000386384917753,35.04215018833261,24.48825656846168,5.004047803201512,-26.72744978139138,-40.22092352444304,1.4783258493695692,-6.5303706964460275,-6.530370906283953,40.08437452955237,41047.98751735619,25750.28034631197,25750.28034631197,66798.26786366815,76966.69646078994,76957.88240053011,25750.28034631197,102708.16274684208,102708.16274684208,102708.16274684208,130120.07452102163,125611.74268253932,4508.331838482303,0.0,90894.03498760771,54975.32604421482,39909.676603769876,27411.911774179553,67321.58837794943,20800.856130940043,1548.1197905147637,0.0,0.8785745057134944,2.725670090140603,0.001494314320929203,1.0,1.0,-6.530198306752197,333990.6555559082,1558174.4320662727,4.665323433893026,1558174.4320662727,4.665323433893026,0.7588254442921875,0.09233088593762644,3.930110541227098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930110541227098,1.2848368072371792,1.285127957427267,3.0588402504424863,6481.315439919066,15279.67332122566,6453.531667581592,0.0003250878430026032,23127.602654969567,2358.3591394583846,19290.038024740574,1967.0364522788693,0.8340699342045989,0.8340699342045989,35522.86145038029,35405.22815468563,1.0041548281019164,0.8,4287.23304680554,4273.035954225843,1.0041548281019164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048731800268,4632.441516551485,6.175055017929063,5.000386384917753,-3.7225468229146377,8.72293320783239,2.937334138453741,3.5,0.8392383252724974,0.6,0.00022659300516543658,0.9966463630104361,0.00022735547288909726,199.13173685470753,0.0,0.0,0.0,0.07885319583291339,7.690685072829239e-05,0.00014968615443714417,0.0005882831334291677,0.09233088591896375,0.09233088591896375,0.09233088591896375,0.09233091853530723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1739061737,595.6591758555421,0.0,0.09233088591896375,0.09233088593762644,0.09233088593762644,0.371037898390183,0.371037898390183,0.5,10.01583416673443,0.00015914923085347255,0.00015914923085347255,7.048583938740194e-12,2.0983793547202367e-07,0.00017259953176562703,7.048583938740194e-12,27411.911774179553,20800.856130940043,0.7588254442921875,0.9922265572323797,0.609729932201081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530145483391077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52529749627837,260.52529749627837,-12.624702503721608,244.65943158835623,276.3911634041868,125334.4453396433,125329.22388406955,5.221455573702112,0.0,nan,276.3911634041868,3.241163404186807,270.04481704102625,-3.105182958973728,263.69847067787083,-9.451529322129147,257.3521243147004,-15.797875685299573,251.00577795152967,-22.14422204847031,244.65943158835623,-28.49056841164375,1.0,1.0,26022.012520719443,26022.012520719443,275.6246881693859,2.4746881693858995,275.6246881693859,275.6246881693859,76957.97499236751,76957.88240053011,0.09259183739777654,0.0,8546.071908451686,8546.071908451686,0.885100032175546,3949.7610939332335,275.6246881693859,2.4746881693858995,1.0,0.002,0.12884597906575357,0.004908895426610802,0.00019901336972307944,0.00180098663040118,0.09950668486153971,0.09950668486153971,0.0,1.2425910994595668e-13,1.0,1.0000003497186702,0.0001725995247170431,0.09233088593762644,0.0,3.223551300117697e-08,0.04140600384492581,0.0,1600101.9840554025,266.61962930355395,2.0983088688808493e-07,1.0,1284484.0981253814,2598.224776742248,,,,,,,,,,,,,,,,,,,2.0,15279.67332122566,1548.1197905147637,0.371037898390183,6.173730061729009,2.937334138453741
4855.0,-30.253112744778576,5.000384048482213,35.042152931468834,24.48828894356268,5.0040484932363904,-26.727396620975078,-40.22087414106352,1.4783323694317632,-6.530373267822824,-6.530373442709618,40.08437954254575,41047.98077377503,25750.28038518091,25750.28038518091,66798.26115895594,76966.74669219926,76957.92606581275,25750.28038518091,102708.20645099366,102708.20645099366,102708.20645099366,130120.13649353741,125611.80192635473,4508.334567182682,0.0,90894.04861960965,54975.282701181044,39909.73990936511,27411.930042543754,67321.66995190887,20800.869302115716,1548.1206993729536,0.0,0.8785744729220414,2.725669832901129,0.001494314320929203,1.0,1.0,-6.530229601349674,333990.6221083661,1558174.648595606,4.665324549412177,1558174.648595606,4.665324549412177,0.7588254190723687,0.09233093336750178,3.930106712064615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930106712064615,1.2848367767333495,1.285127926916525,3.0588373427921076,6481.309278956822,15279.666062660624,6453.532481552516,0.000325089194346608,23127.62865715165,2358.361790943049,19290.040457754138,1967.0367003772071,0.8340691016668139,0.8340691016668139,35522.833762035116,35405.22815468563,1.004153849739615,0.8,4287.229705115607,4273.035954225843,1.004153849739615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048683373731,4632.441516551485,6.175055098960604,5.000384048482213,-3.7225493413486084,8.722933389830821,2.9373340816019207,3.5,0.8392383090291202,0.6,0.00022659300516543658,0.9966402311470883,0.00022735687170147463,199.13168849315,0.0,0.0,0.0,0.07885319583291339,7.690728133222469e-05,0.0001496857238332119,0.0005882808679371563,0.09233093335325883,0.09233093335325883,0.09233093335325883,0.09233096058023299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.19420793024,595.6591695003715,0.0,0.09233093335325883,0.09233093336750178,0.09233093336750178,0.37103805310466526,0.37103805310466526,0.5,10.015834983501527,0.00015700231915616314,0.00015700231915616314,7.44648787076585e-12,1.7488679304733523e-07,0.00014384135994305325,7.44648787076585e-12,27411.930042543754,20800.869302115716,0.7588254190723687,0.9922252553549722,0.6097290932191313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014195252319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5253284740823,260.5253284740823,-12.624671525917677,244.65948862993574,276.39116831821406,125334.09484970193,125328.91565832747,5.1791913744600855,0.0,nan,276.39116831821406,3.241168318214079,270.04483238056457,-3.105167619435406,263.698496442921,-9.45150355707898,257.35216050525986,-15.797839494740117,251.00582456759858,-22.144175432401397,244.65948862993574,-28.49051137006424,1.0,1.0,26022.012520719443,26022.012520719443,275.6246907423582,2.4746907423582343,275.6246907423582,275.6246907423582,76958.02525814167,76957.92606581275,0.09919232892571017,0.0,8546.071908451686,8546.071908451686,0.8851002743981211,3949.757245624938,275.6246907423582,2.4746907423582343,1.0,0.002,0.1288459522012275,0.004908895078636047,0.00019901332719116828,0.0018009866730122324,0.09950666359558413,0.09950666359558413,0.0,2.0340066436697057e-13,1.0,1.0000002914765116,0.00014384135249656538,0.09233093336750178,0.0,2.686451242688631e-08,0.03450703924879992,0.0,1600101.9809902476,266.61962673217715,1.7487934655946447e-07,1.0,1284484.1067826299,2598.2247417082986,,,,,,,,,,,,,,,,,,,2.0,15279.666062660624,1548.1206993729536,0.37103805310466526,6.173730061729009,2.9373340816019207
4856.0,-30.253053771653523,5.000381726847879,35.0421556698442,24.488320655096345,5.004053225434192,-26.727343071945878,-40.220824757684,1.4783425257171408,-6.530374994889371,-6.530375163520337,40.08438489124015,41047.98423970726,25750.2786070128,25750.2786070128,66798.26284672006,76966.79792825322,76957.97707420279,25750.2786070128,102708.25568121558,102708.25568121558,102708.25568121558,130120.20478464013,125611.86750334356,4508.337281296573,0.0,90894.06842523706,54975.254736654046,39909.79298731445,27411.94910342454,67321.74209073899,20800.88309503822,1548.1216266395122,0.0,0.8785744432707492,2.7256696581478925,0.001494314320929203,1.0,1.0,-6.530236464350253,333990.59941615834,1558174.879623854,4.66532555810752,1558174.879623854,4.66532555810752,0.7588253945955121,0.09233098073460877,3.9301038890118667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9301038890118667,1.2848367292176095,1.2851278793900176,3.0588352587064276,6481.30486302935,15279.658805378234,6453.532072794473,0.00032509009320783077,23127.65030954188,2358.3639988723858,19290.039235948992,1967.0365757877555,0.8340682679723159,0.8340682679723159,35522.813348779586,35405.22815468563,1.004153128441316,0.8,4287.227241451924,4273.035954225843,1.004153128441316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048631541656,4632.441516551485,6.175054749299888,5.000381726847879,-3.722551241331119,8.722932968178998,2.937334020752062,3.5,0.8392382916434463,0.6,0.00022659300516543658,0.9966341011258087,0.00022735827011084072,199.13164014582355,0.0,0.0,0.0,0.07885319583291339,7.690771193838598e-05,0.0001496852932270506,0.0005882787530395131,0.09233098072628713,0.09233098072628713,0.09233098072628713,0.0923310068472272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.2162933999,595.6591625816975,0.0,0.09233098072628713,0.09233098073460877,0.09233098073460877,0.3710382071811003,0.3710382071811003,0.5,10.015835766970223,0.0001539622293194043,0.0001539622293194043,1.4779288903810084e-12,1.6863094742802787e-07,0.00013869917006559263,1.4779288903810084e-12,27411.94910342454,20800.88309503822,0.7588253945955121,0.9922242172029154,0.6097284913450562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530138423701986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5253596109508,260.5253596109508,-12.624640389049205,244.659545529605,276.39117369228063,125333.82530482944,125328.6195193029,5.205785526539009,0.0,nan,276.39117369228063,3.241173692280654,270.04484805975335,-3.1051519402466283,263.69852242722715,-9.45147757277283,257.35219679469026,-15.79780320530972,251.00587116214822,-22.144128837851753,244.659545529605,-28.49045447039498,1.0,1.0,26022.012520719443,26022.012520719443,275.62469499018323,2.4746949901832522,275.62469499018323,275.62469499018323,76958.08151637994,76957.97707420279,0.1044421771512134,0.0,8546.071908451686,8546.071908451686,0.8851004529768611,3949.754408456926,275.62469499018323,2.4746949901832522,1.0,0.002,0.12884592629700503,0.004908894874279738,0.00019901328647611388,0.0018009867135604307,0.09950664323805694,0.09950664323805694,0.0,3.6544552106665407e-14,1.0,1.0000002810623603,0.00013869916858766373,0.09233098073460877,0.0,2.590414601825207e-08,0.03327346401236772,0.0,1600101.9789561466,266.6196250051106,1.6862946949913749e-07,1.0,1284484.1126560678,2598.2247179398037,,,,,,,,,,,,,,,,,,,2.0,15279.658805378234,1548.1216266395122,0.3710382071811003,6.173730061729009,2.937334020752062
4857.0,-30.25299478711028,5.000379404198022,35.04215842257392,24.488352715875976,5.0040556750474865,-26.727289740894076,-40.22077537430448,1.478350628837588,-6.530377544334158,-6.530377736282401,40.08439078223819,41047.98195643053,25750.27873323429,25750.27873323429,66798.26068966482,76966.84858839298,76958.03311479438,25750.27873323429,102708.31184802866,102708.31184802866,102708.31184802866,130120.28299936737,125611.94288829055,4508.340111076815,0.0,90894.0847389657,54975.21810702817,39909.851813263915,27411.971151338694,67321.82296460262,20800.8989965596,1548.1227166441874,0.0,0.8785744069448965,2.7256693964456233,0.001494314320929203,1.0,1.0,-6.530219856753945,333990.56548952305,1558175.1340754253,4.665326793862097,1558175.1340754253,4.665326793862097,0.7588253643534046,0.09233102934151459,3.930100498828047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930100498828047,1.2848366913075147,1.285127841471332,3.0588327103490314,6481.299463365821,15279.651549715014,6453.532354440772,0.0003250912472218127,23127.67441088854,2358.36645652578,19290.040077808626,1967.0366616335473,0.8340674351904076,0.8340674351904076,35522.7888346434,35405.22815468563,1.0041522622393568,0.8,4287.22428285539,4273.035954225843,1.0041522622393568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048580195934,4632.441516551485,6.175054855601799,5.000379404198022,-3.7225537857474573,8.72293318994548,2.937333960473175,3.5,0.8392382744209071,0.6,0.00022659300516543658,0.9966279699583318,0.00022735966879889016,199.13159178915961,0.0,0.0,0.0,0.07885319583291339,7.690814254677709e-05,0.00014968486261865947,0.0005882765532446013,0.09233102932459557,0.09233102932459557,0.09233102932459557,0.09233105917321073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.24046167784,595.6591550124032,0.0,0.09233102932459557,0.09233102934151459,0.09233102934151459,0.3710383611318034,0.3710383611318034,0.5,10.015836662326514,0.00015567345735689742,0.00015567345735689742,6.87805368215777e-12,1.9194823153156904e-07,0.00015787952844448228,6.87805368215777e-12,27411.971151338694,20800.8989965596,0.7588253643534046,0.992222993200688,0.6097277249609432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530134895919185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52539067149365,260.52539067149365,-12.624609328506324,244.65960229438883,276.3911790485828,125333.50984223899,125328.31681759503,5.193024643970218,0.0,nan,276.3911790485828,3.241179048582808,270.0448636977516,-3.1051363022483542,263.69854834692256,-9.451451653077413,257.352232996081,-15.797767003918977,251.00591764523503,-22.144082354764947,244.65960229438883,-28.490397705611144,1.0,1.0,26022.012520719443,26022.012520719443,275.624698974889,2.4746989748890087,275.624698974889,275.624698974889,76958.13192916909,76958.03311479438,0.0988143747090362,0.0,8546.071908451686,8546.071908451686,0.885100667430763,3949.751001322187,275.624698974889,2.4746989748890087,1.0,0.002,0.12884589681054395,0.004908894530979792,0.0001990132398795465,0.0018009867603256027,0.09950661993977325,0.09950661993977325,0.0,2.051492656307552e-13,1.0,1.00000031990714,0.0001578795215664286,0.09233102934151459,0.0,2.9486378979101823e-08,0.03787478559733952,0.0,1600101.9759999558,266.6196224556658,1.9194135347788688e-07,1.0,1284484.1214373219,2598.224682404035,,,,,,,,,,,,,,,,,,,2.0,15279.651549715014,1548.1227166441874,0.3710383611318034,6.173730061729009,2.937333960473175
4858.0,-30.25293579099694,5.0003770871711435,35.04216117726967,24.488384811580204,5.004058091931907,-26.727236402704527,-40.22072599092496,1.4783587036402714,-6.530379762082134,-6.530379957192487,40.084396344468814,41047.97964221249,25750.278056314706,25750.278056314706,66798.2576985272,76966.89923654306,76958.08553798644,25750.278056314706,102708.36359430115,102708.36359430115,102708.36359430115,130120.35507014974,125612.01215469459,4508.34291545516,0.0,90894.10099877312,54975.18140444562,39909.910660363894,27411.991475848594,67321.90213621249,20800.913674086863,1548.123715889841,0.0,0.8785743737738028,2.725669170755812,0.001494314320929203,1.0,1.0,-6.530219460211811,333990.5362023951,1558175.3743277332,4.6653279222962585,1558175.3743277332,4.6653279222962585,0.7588253371672599,0.09233107737955969,3.9300971017178767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300971017178767,1.2848366535299056,1.2851278036851626,3.0588301562852327,6481.294051611111,15279.644296246308,6453.532645609289,0.00032509240444135196,23127.698539316647,2358.3689169407135,19290.04094813081,1967.0367503817115,0.8340666026642516,0.8340666026642516,35522.76427041912,35405.22815468563,1.0041513942676947,0.8,4287.221318213753,4273.035954225843,1.0041513942676947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048525293305,4632.441516551485,6.175054774573285,5.0003770871711435,-3.7225560648765623,8.722933152047705,2.937333896018548,3.5,0.8392382560052994,0.6,0.00022659300516543658,0.9966218376288958,0.00022736106776922866,199.13154342303383,0.0,0.0,0.0,0.07885319583291339,7.69085731573967e-05,0.00014968443200803988,0.0005882743524070842,0.09233107736630979,0.09233107736630979,0.09233107736630979,0.0923311076376995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.26297958393,595.6591479635978,0.0,0.09233107736630979,0.09233107737955969,0.09233107737955969,0.371038515538584,0.371038515538584,0.5,10.01583757027488,0.00015743903782095003,0.00015743903782095003,-1.2221335055073723e-11,1.9511037407937692e-07,0.00016049698069764418,-1.2221335055073723e-11,27411.991475848594,20800.913674086863,0.7588253371672599,0.99222178190055,0.6097269735361913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530131367455053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5254216676643,260.5254216676643,-12.624578332335659,244.65965895051278,276.3911843848005,125333.19500093484,125328.01273858662,5.1822623482195596,0.0,nan,276.3911843848005,3.2411843848005333,270.0448792979504,-3.1051207020495895,263.698574211103,-9.451425788896984,257.35226912424173,-15.797730875758248,251.00596403737734,-22.144035962622638,244.65965895051278,-28.4903410494872,1.0,1.0,26022.012520719443,26022.012520719443,275.62470288816456,2.474702888164586,275.62470288816456,275.62470288816456,76958.18261607569,76958.08553798644,0.09707808925304562,0.0,8546.071908451686,8546.071908451686,0.8851008823227766,3949.7475872264663,275.62470288816456,2.474702888164586,1.0,0.002,0.12884586683516844,0.004908894252932105,0.00019901319267170905,0.0018009868074115854,0.09950659633585453,0.09950659633585453,0.0,8.329448242250237e-14,1.0,1.0000003252081369,0.00016049699291897923,0.09233107737955969,0.0,2.997524624899397e-08,0.038502728070230974,0.0,1600101.9734039519,266.61962023791784,1.95122595414432e-07,1.0,1284484.129017729,2598.224651727824,,,,,,,,,,,,,,,,,,,2.0,15279.644296246308,1548.123715889841,0.371038515538584,6.173730061729009,2.937333896018548
4859.0,-30.252876782721295,5.00037477538462,35.042163933331025,24.48841690728443,5.0040604408130225,-26.727183060364613,-40.22067660754544,1.4783667184682294,-6.530382004349519,-6.530382201389532,40.084401893278276,41047.97720973633,25750.277427503865,25750.277427503865,66798.2546372402,76966.94986423578,76958.13767617497,25750.277427503865,102708.41510367884,102708.41510367884,102708.41510367884,130120.42687531222,125612.08115122309,4508.345724089129,0.0,90894.11715088254,54975.14449643014,39909.96961605822,27412.01177163338,67321.9813876916,20800.928329223563,1548.124714363425,0.0,0.8785743405279669,2.72566894272319,0.001494314320929203,1.0,1.0,-6.530220149386707,333990.5066089711,1558175.6140002327,4.665329053273095,1558175.6140002327,4.665329053273095,0.7588253099595146,0.09233112542742201,3.9300936889278906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300936889278906,1.284836616032888,1.2851277661796479,3.0588275893495336,6481.288612582389,15279.637044975541,6453.532956945107,0.0003250935688037497,23127.722732655257,2358.371383974676,19290.041878734402,1967.0368452768687,0.8340657704053919,0.8340657704053919,35522.73959281109,35405.22815468563,1.0041505222897933,0.8,4287.218339887901,4273.035954225843,1.0041505222897933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04846853816,4632.441516551485,6.175054707824729,5.00037477538462,-3.7225583615207007,8.722933136905322,2.937333829389103,3.5,0.8392382369683151,0.6,0.00022659300516543658,0.9966157040759666,0.00022736246703590439,199.1314950469607,0.0,0.0,0.0,0.07885319583291339,7.690900377024587e-05,0.0001496840013951907,0.0005882721492167126,0.0923311254150528,0.0923311254150528,0.0923311254150528,0.09233115596891096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.2853902734,595.6591409489953,0.0,0.0923311254150528,0.09233112542742201,0.09233112542742201,0.3710386700043801,0.3710386700043801,0.5,10.015838487002544,0.00015917093026018847,0.00015917093026018847,2.7910118660656735e-11,1.9704003761944477e-07,0.00016205200284957755,2.7910118660656735e-11,27412.01177163338,20800.928329223563,0.7588253099595146,0.9922205683841154,0.6097262196332368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012783830051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52545260609196,260.52545260609196,-12.624547393908017,244.65971551921515,276.3911896929521,125332.87992898513,125327.7073209235,5.1726080616363035,0.0,nan,276.3911896929521,3.241189692952105,270.04489485821426,-3.105105141785714,263.6986000234759,-9.451399976524101,257.3523051887243,-15.797694811275676,251.0060103539699,-22.143989646030064,244.65971551921515,-28.490284480784823,1.0,1.0,26022.012520719443,26022.012520719443,275.62470674480414,2.474706744804166,275.62470674480414,275.62470674480414,76958.23328002206,76958.13767617497,0.09560384709038772,0.0,8546.071908451686,8546.071908451686,0.8851010982066225,3949.74415737253,275.62470674480414,2.474706744804166,1.0,0.002,0.1288458365695896,0.004908893972626344,0.00019901314500612888,0.0018009868552284417,0.09950657250306444,0.09950657250306444,0.0,2.3457060946419084e-13,1.0,1.0000003283573393,0.0001620519749394589,0.09233112542742201,0.0,3.026567792010715e-08,0.03887578317416554,0.0,1600101.9707773512,266.61961799565046,1.9701212750078412e-07,1.0,1284484.1366774153,2598.224620730789,,,,,,,,,,,,,,,,,,,2.0,15279.637044975541,1548.124714363425,0.3710386700043801,6.173730061729009,2.937333829389103
4860.0,-30.25281776178757,5.000372468609324,35.04216669010858,24.48844900298866,5.004062728498376,-26.72712971275995,-40.22062722416592,1.4783746794729016,-6.530384262587745,-6.530384460199643,40.084407426076396,41047.97467811879,25750.276826159065,25750.276826159065,66798.25150427785,76967.00047325388,76958.18953605364,25750.276826159065,102708.46636221271,102708.46636221271,102708.46636221271,130120.49837591882,125612.14984224369,4508.348533675138,0.0,90894.13320571446,54975.10741058792,39910.02866125171,27412.032013706103,67322.06067495781,20800.94294457864,1548.1257106388503,0.0,0.8785743072635734,2.725668713215193,0.001494314320929203,1.0,1.0,-6.530221908988551,333990.4768218518,1558175.852979881,4.6653301848812925,1558175.852979881,4.6653301848812925,0.7588252827874309,0.09233117347158733,3.930090262164149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930090262164149,1.2848365787876823,1.2851277289260024,3.0588250109382913,6481.2831492383675,15279.629795914965,6453.533286379741,0.0003250947395421504,23127.7469835165,2358.373856874315,19290.04286343657,1967.0369456885453,0.8340649384129323,0.8340649384129324,35522.71481415567,35405.22815468563,1.0041496467415563,0.8,4287.215349366696,4273.035954225843,1.0041496467415563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048409840162,4632.441516551485,6.175054650539674,5.000372468609324,-3.7225606692312128,8.722933137840537,2.9373337604787872,3.5,0.8392382172796535,0.6,0.00022659300516543658,0.9966095692480348,0.00022736386661067914,199.1314466605337,0.0,0.0,0.0,0.07885319583291339,7.690943438532324e-05,0.00014968357078011334,0.0005882699439288816,0.09233117345813197,0.09233117345813197,0.09233117345813197,0.09233120411708085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3077095773,595.6591339633188,0.0,0.09233117345813197,0.09233117347158733,0.09233117347158733,0.37103882451402415,0.37103882451402415,0.5,10.01583940662742,0.00016066152227267594,0.00016066152227267594,-7.503331289626658e-12,1.976118824131845e-07,0.00016255121107633386,-7.503331289626658e-12,27412.032013706103,20800.94294457864,0.7588252827874309,0.9922193532784298,0.6097254639352959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530124308420138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52548349286127,260.52548349286127,-12.624516507138708,244.65977201802002,276.3911949676858,125332.564658036,125327.40068665071,5.163971385293681,0.0,nan,276.3911949676858,3.2411949676858285,270.04491037776125,-3.1050896222387223,263.69862578783943,-9.451374212160545,257.3523411979004,-15.79765880209959,251.0060566079607,-22.14394339203929,244.65977201802002,-28.490227981979956,1.0,1.0,26022.012520719443,26022.012520719443,275.6247105542649,2.4747105542649024,275.6247105542649,275.6247105542649,76958.28391196961,76958.18953605364,0.09437591597088613,0.0,8546.071908451686,8546.071908451686,0.8851013149743794,3949.7407134749697,275.6247105542649,2.4747105542649024,1.0,0.002,0.12884580621056646,0.004908893689295312,0.0001990130971902089,0.0018009869029214625,0.09950654859510445,0.09950654859510445,0.0,1.1167152272339997e-13,1.0,1.0000003293684212,0.00016255121857966515,0.09233117347158733,0.0,3.0358934534704106e-08,0.03899557005031756,0.0,1600101.9681301902,266.61961573741223,1.9761938574447413e-07,1.0,1284484.1443872375,2598.224589530869,,,,,,,,,,,,,,,,,,,2.0,15279.629795914965,1548.1257106388503,0.37103882451402415,6.173730061729009,2.9373337604787872
4861.0,-30.252758727676422,5.0003701665876825,35.04216944708053,24.488481098692887,5.004064952329678,-26.72707635967769,-40.220577840786405,1.4783825843376237,-6.530386538417872,-6.530386735621905,40.084412945247266,41047.9720426362,25750.276255736317,25750.276255736317,66798.24829837252,76967.05106324487,76958.24115677309,25750.276255736317,102708.5174125094,102708.5174125094,102708.5174125094,130120.56961972041,125612.21827782961,4508.351341890803,0.0,90894.14915931145,54975.070138729265,39910.08780064687,27412.052207211003,67322.14000785787,20800.957523905356,1548.1267049748196,0.0,0.8785742739610145,2.7256684820374324,0.001494314320929203,1.0,1.0,-6.530224526525444,333990.44681625307,1558176.0913738327,4.66533131778788,1558176.0913738327,4.66533131778788,0.7588252556455246,0.09233122150710214,3.930086820790088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930086820790088,1.284836541805127,1.2851276919350667,3.0588224205302605,6481.27766047459,15279.622549074915,6453.533634692182,0.0003250959169432916,23127.771294639864,2358.37633591898,19290.043904565766,1967.0370518541772,0.8340641066887609,0.834064106688761,35522.68992984984,35405.22815468563,1.0041487674603395,0.8,4287.212346094608,4273.035954225843,1.0041487674603395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0483491478735,4632.441516551485,6.17505460362306,5.0003701665876825,-3.722562989615729,8.72293315620341,2.937333689227214,3.5,0.8392381969220611,0.6,0.00022659300516543658,0.9966034330911425,0.000227365266505874,199.13139826332716,0.0,0.0,0.0,0.07885319583291339,7.690986500263077e-05,0.0001496831401628058,0.0005882677364483186,0.09233122149381943,0.09233122149381943,0.09233122149381943,0.09233125208899272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.32997181517,595.6591269955314,0.0,0.09233122149381943,0.09233122150710214,0.09233122150710214,0.37103897904401534,0.37103897904401534,0.5,10.015840324422154,0.00016179158313889275,0.00016179158313889275,1.0800249583553523e-12,1.972040308828582e-07,0.00016220909645880965,1.0800249583553523e-12,27412.052207211003,20800.957523905356,0.7588252556455246,0.9922181364195463,0.6097247062830304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530120777784268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52551433275823,260.52551433275823,-12.624485667241743,244.65982846133326,276.3912002041676,125332.24904772278,125327.09291294776,5.156134775038913,0.0,nan,276.3912002041676,3.241200204167626,270.04492585560763,-3.105074144392347,263.69865150705226,-9.451348492947716,257.35237715848143,-15.797622841518546,251.00610280990708,-22.1438971900929,244.65982846133326,-28.490171538666715,1.0,1.0,26022.012520719443,26022.012520719443,275.6247143191287,2.4747143191287364,275.6247143191287,275.6247143191287,76958.33449392623,76958.24115677309,0.09333715314278379,0.0,8546.071908451686,8546.071908451686,0.8851015326663142,3949.7372548940384,275.6247143191287,2.4747143191287364,1.0,0.002,0.1288457759155105,0.004908893403133377,0.0001990130494663154,0.0018009869506881335,0.0995065247331577,0.0995065247331577,0.0,1.5444893627925005e-13,1.0,1.0000003286755341,0.0001622090953787847,0.09233122150710214,0.0,3.029505298825092e-08,0.038913515452062133,0.0,1600101.9654609393,266.6196134615821,1.9720295085789985e-07,1.0,1284484.1521536089,2598.2245581021093,,,,,,,,,,,,,,,,,,,2.0,15279.622549074915,1548.1267049748196,0.37103897904401534,6.173730061729009,2.937333689227214
4862.0,-30.252699642579593,5.000367857824579,35.04217219694459,24.48850837480279,5.004064121387166,-26.727023266181376,-40.22052852725608,1.478387744983475,-6.530389464709117,-6.530389644020453,40.08441825419325,41047.97542599966,25750.277066520706,25750.277066520706,66798.25249252038,76967.10536362424,76958.28792147122,25750.277066520706,102708.56498799192,102708.56498799192,102708.56498799192,130120.63702640914,125612.28291371714,4508.354112692002,0.0,90894.16951821244,54975.039580566176,39910.14437516251,27412.072038417213,67322.21641357972,20800.971802591816,1548.1276972508117,0.0,0.8785742380305807,2.725668186781178,0.001494314320929203,1.0,1.0,-6.530242169494215,333990.40846375463,1558176.3206842951,4.665332540091168,1558176.3206842951,4.665332540091168,0.7588252275654268,0.09233126953521686,3.930083921680091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930083921680091,1.2848365176612777,1.2851276677857462,3.0588202216059535,6481.273001217847,15279.615304466215,6453.5334025703605,0.000325096879309754,23127.793535603596,2358.378603866111,19290.04321073811,1967.0369811034461,0.8340632746069121,0.8340632746069121,35522.66896660952,35405.22815468563,1.0041480267291896,0.8,4287.209816053587,4273.035954225843,1.0041480267291896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048286402224,4632.441516551485,6.175054890967981,5.000367857824579,-3.722565791785811,8.72293364961039,2.9373336155650343,3.5,0.839238175875724,0.6,0.00022659300516543658,0.9965972916754733,0.00022736666761806045,199.13134982434525,0.0,0.0,0.0,0.07885319583291339,7.691029501308514e-05,0.00014968271015235144,0.0005882656125232577,0.0923312695173563,0.0923312695173563,0.0923312695173563,0.09233129749122096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3515965017,595.6591202247286,0.0,0.0923312695173563,0.09233126953521686,0.09233126953521686,0.37103913357542684,0.37103913357542684,0.5,10.015841163608124,0.00015997697818193046,0.00015997697818193046,1.5916157281026244e-11,1.7931131424120395e-07,0.00014747452621577395,1.5916157281026244e-11,27412.072038417213,20800.971802591816,0.7588252275654268,0.992217072625172,0.6097240645469864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530117246361842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52554486123336,260.52554486123336,-12.62445513876662,244.65988484028003,276.3912048821715,125331.91757513945,125326.81350708395,5.104068055515741,0.0,nan,276.3912048821715,3.2412048821715302,270.04494087380186,-3.105059126198114,263.6986768654303,-9.45132313456969,257.3524128570509,-15.797587142949055,251.00614884866567,-22.143851151334303,244.65988484028003,-28.49011515971995,1.0,1.0,26022.012520719443,26022.012520719443,275.62471688279953,2.474716882799555,275.62471688279953,275.62471688279953,76958.3800621136,76958.28792147122,0.09214064238767605,0.0,8546.071908451686,8546.071908451686,0.8851017160560795,3949.7343412884916,275.62471688279953,2.474716882799555,1.0,0.002,0.12884574837231452,0.004908892990482372,0.00019901300573401312,0.0018009869945411405,0.09950650286700656,0.09950650286700656,0.0,2.7515359782293025e-13,1.0,1.0000002988344843,0.00014747451029961667,0.09233126953521686,0.0,2.7543155418648132e-08,0.035378746908972865,0.0,1600101.9620039603,266.61961053529086,1.7929539808392292e-07,1.0,1284484.1620804141,2598.2245179305487,,,,,,,,,,,,,,,,,,,2.0,15279.615304466215,1548.1276972508117,0.37103913357542684,6.173730061729009,2.9373336155650343
4863.0,-30.25264066262944,5.000365569023294,35.042174934587855,24.488545080553763,5.00407038485326,-26.72696955787786,-40.22047530217094,1.4783992800982388,-6.530390951855566,-6.530391113194467,40.08442340108143,41047.95399603126,25750.274665730747,25750.274665730747,66798.22866176201,76967.15245837215,76958.33687770304,25750.274665730747,102708.61154343378,102708.61154343378,102708.61154343378,130120.70156701136,125612.34477758338,4508.3567894279895,0.0,90894.1825514073,54974.984089052814,39910.2205137272,27412.090023577577,67322.31053730479,20800.984833189814,1548.1285671511973,0.0,0.8785742105093369,2.7256680377565146,0.001494314320929203,1.0,1.0,-6.530258469713374,333990.38909065386,1558176.5429956296,4.665333476325569,1558176.5429956296,4.665333476325569,0.7588252050572778,0.09233131649846225,3.93008018615634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93008018615634,1.2848364636947662,1.2851276138070056,3.0588174426920642,6481.267113032776,15279.608062846732,6453.5340333771655,0.0003250981604564196,23127.818834735474,2358.381183659606,19290.04509626186,1967.03717337336,0.8340624437653543,0.8340624437653544,35522.64195532144,35405.22815468563,1.00414707229186,0.8,4287.2065560772735,4273.035954225843,1.00414707229186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04821865617,4632.441516551485,6.175054415564761,5.000365569023294,-3.7225675035029844,8.722933072526278,2.9373335360324777,3.5,0.8392381531521365,0.6,0.00022659300516543658,0.9965911612296631,0.00022736806624478834,199.13130147158782,0.0,0.0,0.0,0.07885319583291339,7.691075913451201e-05,0.00014968224603092458,0.0005882632293455151,0.09233131649304192,0.09233131649304192,0.09233131649304192,0.0923313414321765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3728759933,595.6591135582162,0.0,0.09233131649304192,0.09233131649846225,0.09233131649846225,0.3710392878003956,0.3710392878003956,0.5,10.015841911852537,0.0001550401025838255,0.0001550401025838255,7.003109203651547e-11,1.6133890312630683e-07,0.000132643481094874,7.003109203651547e-11,27412.090023577577,20800.984833189814,0.7588252050572778,0.9922153314204454,0.6097228937691567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530113711891173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5255757702968,260.5255757702968,-12.624424229703152,244.6599412128955,276.39121032768196,125331.64287122666,125326.4751725759,5.167698650777154,0.0,nan,276.39121032768196,3.2412103276819835,270.04495650473626,-3.1050434952637147,263.69870268178124,-9.451297318218735,257.3524488588258,-15.797551141174154,251.00619503586032,-22.14380496413966,244.6599412128955,-28.490058787104488,1.0,1.0,26022.012520719443,26022.012520719443,275.6247211421324,2.4747211421324096,275.6247211421324,275.6247211421324,76958.44088933288,76958.33687770304,0.10401162983907852,0.0,8546.071908451686,8546.071908451686,0.8851019523550574,3949.7305870871214,275.6247211421324,2.4747211421324096,1.0,0.002,0.12884572359909927,0.0049088928271651365,0.0001990129668688407,0.0018009870332487742,0.09950648343442035,0.09950648343442035,0.0,1.1761468535209652e-13,1.0,1.0000002687979725,0.00013264341106378197,0.09233131649846225,0.0,2.477322958551358e-08,0.0318208211703959,0.0,1600101.9602343647,266.6196090481444,1.6126887203427032e-07,1.0,1284484.167094769,2598.22449763858,,,,,,,,,,,,,,,,,,,2.0,15279.608062846732,1548.1285671511973,0.3710392878003956,6.173730061729009,2.9373335360324777
4864.0,-30.25258150105205,5.0003632711854955,35.04217769280829,24.48857749057936,5.004070520472056,-26.726916298895567,-40.22042591879142,1.4784053183421948,-6.530393955409295,-6.530394148624897,40.08442947021502,41047.946549613196,25750.275758086962,25750.275758086962,66798.22230770015,76967.2025622499,76958.39407357608,25750.275758086962,102708.66983166305,102708.66983166305,102708.66983166305,130120.78303584347,125612.42338723586,4508.3596486076185,0.0,90894.19532171695,54974.93930918543,39910.284458368355,27412.113204180427,67322.39766254878,20801.001525765852,1548.1297222198084,0.0,0.8785741710005652,2.725667728926742,0.001494314320929203,1.0,1.0,-6.530235233155906,333990.34906208934,1558176.8051432383,4.665334820359048,1558176.8051432383,4.665334820359048,0.7588251723181137,0.09233136559433719,3.9300762306398545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300762306398545,1.2848364354451174,1.2851275855509552,3.0588144313313492,6481.260732320775,15279.600821090315,6453.535009365953,0.0003250995693143765,23127.84536164544,2358.3838886516232,19290.048013557658,1967.0374708547424,0.8340616132598208,0.8340616132598208,35522.61335327703,35405.22815468563,1.0041460616457383,0.8,4287.203104113524,4273.035954225843,1.0041460616457383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048152761829,4632.441516551485,6.175054775094747,5.0003632711854955,-3.7225704011079586,8.722933672293454,2.937333458673798,3.5,0.8392381310496565,0.6,0.00022659300516543658,0.996585011946165,0.00022736946918651532,199.13125296995298,0.0,0.0,0.0,0.07885319583291339,7.691118975867726e-05,0.00014968181540675932,0.0005882609448891272,0.09233136557124051,0.09233136557124051,0.09233136557124051,0.09233139570757047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.39786477026,595.6591057308781,0.0,0.09233136557124051,0.09233136559433719,0.09233136559433719,0.3710394416687242,0.3710394416687242,0.5,10.015842815679177,0.00015690976101723209,0.00015690976101723209,1.5120349416974932e-11,1.932156123984896e-07,0.0001589154690009309,1.5120349416974932e-11,27412.113204180427,20801.001525765852,0.7588251723181137,0.9922139529629346,0.6097219940882769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530110183712086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5256064501836,260.5256064501836,-12.624393549816375,244.65999755599546,276.39121534435634,125331.28775030519,125326.15836754892,5.129382756234705,0.0,nan,276.39121534435634,3.2412153443563625,270.0449717866942,-3.1050282133057863,263.69872822902494,-9.45127177097504,257.35248467135483,-15.797515328645147,251.00624111367597,-22.143758886324008,244.65999755599546,-28.490002444004517,1.0,1.0,26022.012520719443,26022.012520719443,275.6247247993525,2.4747247993525434,275.6247247993525,275.6247247993525,76958.48570591748,76958.39407357608,0.09163234139850829,0.0,8546.071908451686,8546.071908451686,0.8851022025701316,3949.7266117930535,275.6247247993525,2.4747247993525434,1.0,0.002,0.12884569391899398,0.004908892400363752,0.00019901291978391967,0.0018009870804428997,0.09950645989195983,0.09950645989195983,0.0,2.2681943129265747e-13,1.0,1.000000322005107,0.00015891545388058148,0.09233136559433719,0.0,2.9679959148952648e-08,0.0381234379143521,0.0,1600101.9567579965,266.6196060445907,1.9320049204907264e-07,1.0,1284484.1774553927,2598.2244557114564,,,,,,,,,,,,,,,,,,,2.0,15279.600821090315,1548.1297222198084,0.3710394416687242,6.173730061729009,2.937333458673798
4865.0,-30.252522330494607,5.000360985468506,35.0421804407818,24.48860955135899,5.004072857522347,-26.726862811696172,-40.2203765354119,1.4784133387193144,-6.530395873311136,-6.530396049607035,40.084434690973445,41047.944753127274,25750.274297171767,25750.274297171767,66798.21905029904,76967.25319982946,76958.44271168628,25750.274297171767,102708.71700885805,102708.71700885805,102708.71700885805,130120.8488258417,125612.48644832964,4508.362377512068,0.0,90894.21144285245,54974.90299613187,39910.342718578424,27412.131816983663,67322.47453556208,20801.014984925558,1548.130632204665,0.0,0.8785741408599261,2.725667536007801,0.001494314320929203,1.0,1.0,-6.53025103950057,333990.3239938247,1558177.0306459272,4.665335845701737,1558177.0306459272,4.665335845701737,0.7588251480695831,0.09233141295972075,3.9300728256261865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300728256261865,1.284836397922151,1.2851275480194861,3.058811870508911,6481.255306245319,15279.593584938495,6453.535318835805,0.00032510073080425385,23127.869501596346,2358.386350241555,19290.048938583757,1967.0375651811535,0.8340607826956266,0.8340607826956264,35522.5887318728,35405.22815468563,1.004145191654709,0.8,4287.200132570873,4273.035954225843,1.004145191654709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048081296115,4632.441516551485,6.175054530586656,5.000360985468506,-3.722572441092412,8.722933426560918,2.9373333747744343,3.5,0.8392381070784098,0.6,0.00022659300516543658,0.9965788617702082,0.00022737087234917146,199.1312044609797,0.0,0.0,0.0,0.07885319583291339,7.691162038507104e-05,0.00014968138478036553,0.0005882587428274117,0.0923314129502795,0.0923314129502795,0.0923314129502795,0.09233144027697743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.419156968,595.6590990638576,0.0,0.0923314129502795,0.09233141295972075,0.09233141295972075,0.3710395961679896,0.3710395961679896,0.5,10.015843635382623,0.00015521533651963182,0.00015521533651963182,-4.092726157978177e-12,1.762958845574758e-07,0.00014501010645062706,-4.092726157978177e-12,27412.131816983663,20801.014984925558,0.7588251480695831,0.9922127716059203,0.6097212711847708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530106644669791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5256371435104,260.5256371435104,-12.624362856489597,244.66005389650942,276.3912203904961,125330.97826014555,125325.84663045852,5.131629687022183,0.0,nan,276.3912203904961,3.241220390496096,270.0449870917072,-3.1050129082927924,263.6987537929144,-9.451246207085603,257.3525204941194,-15.797479505880574,251.0062871953158,-22.143712804684185,244.66005389650942,-28.489946103490553,1.0,1.0,26022.012520719443,26022.012520719443,275.624728589653,2.4747285896530116,275.624728589653,275.624728589653,76958.53658822562,76958.44271168628,0.09387653933663387,0.0,8546.071908451686,8546.071908451686,0.8851024179618815,3949.7231897543174,275.624728589653,2.4747285896530116,1.0,0.002,0.12884566683602897,0.004908892168261447,0.00019901287717450625,0.001800987122907826,0.09950643858725312,0.09950643858725312,0.0,8.233214457420424e-14,1.0,1.0000002938434729,0.00014501011054335322,0.09233141295972075,0.0,2.708293117282506e-08,0.034787596746333145,0.0,1600101.9544849023,266.61960412668884,1.7629997728363378e-07,1.0,1284484.1839438314,2598.2244294542015,,,,,,,,,,,,,,,,,,,2.0,15279.593584938495,1548.130632204665,0.3710395961679896,6.173730061729009,2.9373333747744343
4866.0,-30.252463149585562,5.000358704410427,35.04218318964458,24.488636303599947,5.0040750680512724,-26.72680932782148,-40.220327117107786,1.4784212462885644,-6.5303981743772965,-6.5303983512566806,40.084440212565916,41047.95626391314,25750.27374018126,25750.27374018126,66798.2300040944,76967.3082650641,76958.4943859789,25750.27374018126,102708.76812616017,102708.76812616017,102708.76812616017,130120.92020834779,125612.55506792248,4508.365140425307,0.0,90894.23643794334,54974.88443679777,39910.391112383964,27412.152082187622,67322.54319457158,20801.029613600873,1548.1316307661261,0.0,0.8785741074061232,2.72566730214888,0.001494314320929203,1.0,1.0,-6.530252843813798,333990.29364198924,1558177.2691427341,4.66533698375371,1558177.2691427341,4.66533698375371,0.7588251207433419,0.09233146091497473,3.9300706905994858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300706905994858,1.284836360926953,1.2851275110159048,3.0588102968724455,6481.2519718984795,15279.586350938627,6453.534163024029,0.00032510134994271966,23127.88842586404,2358.388279979814,19290.045483785012,1967.037212889724,0.834059950851927,0.834059950851927,35522.573293649046,35405.22815468563,1.0041446461490935,0.8,4287.198269340819,4273.035954225843,1.0041446461490935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.048009682795,4632.441516551485,6.175054503063147,5.000358704410427,-3.722574783138026,8.722933487548453,2.9373332907017846,3.5,0.8392380830576528,0.6,0.00022659300516543658,0.9965727105592607,0.0002273722757652838,199.13115594354375,0.0,0.0,0.0,0.07885319583291339,7.69120513182413e-05,0.00014968095384719528,0.0005882567296558365,0.09233146090191062,0.09233146090191062,0.09233146090191062,0.0923314883941119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.44187940256,595.6590919465563,0.0,0.09233146090191062,0.09233146091497473,0.09233146091497473,0.37103975033856895,0.37103975033856895,0.5,10.01584446014126,0.0001541037486276764,0.0001541037486276764,-2.5124791136477143e-11,1.76879382252082e-07,0.0001455074428804437,-2.5124791136477143e-11,27412.152082187622,20801.029613600873,0.7588251207433419,0.9922119224022502,0.6097208203391663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103105092027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5256678372713,260.5256678372713,-12.624332162728649,244.66011023554668,276.3912254389812,125330.7076959948,125325.5759935589,5.131702435870359,0.0,nan,276.3912254389812,3.241225438981246,270.04500239830395,-3.1049976016960272,263.6987793576199,-9.451220642380065,257.35255631693394,-15.797443683066035,251.00633327624215,-22.143666723757832,244.66011023554668,-28.489889764453295,1.0,1.0,26022.012520719443,26022.012520719443,275.6247323345582,2.4747323345582117,275.6247323345582,275.6247323345582,76958.58695467802,76958.4943859789,0.09256869911041576,0.0,8546.071908451686,8546.071908451686,0.8851025530177516,3949.721044052483,275.6247323345582,2.4747323345582117,1.0,0.002,0.12884563966020104,0.004908891864391851,0.00019901283425778374,0.001800987165940552,0.09950641712889187,0.09950641712889187,0.0,1.983357054979873e-13,1.0,1.0000002948507345,0.00014550746800523484,0.09233146091497473,0.0,2.7175834159388133e-08,0.03490692937670767,0.0,1600101.951787517,266.6196018256227,1.7690450704321847e-07,1.0,1284484.1917998223,2598.224397662774,,,,,,,,,,,,,,,,,,,2.0,15279.586350938627,1548.1316307661261,0.37103975033856895,6.173730061729009,2.9373332907017846
