time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4867.0,-30.25240400450083,5.000356415952644,35.04218593144135,24.488668608851754,5.004075616415633,-26.726756042409484,-40.22027776865286,1.4784276543150823,-6.530401157183064,-6.530401315909526,40.08444550651047,41047.94984753722,25750.274630030017,25750.274630030017,66798.22447756723,76967.35842323504,76958.54087909777,25750.274630030017,102708.81550912779,102708.81550912779,102708.81550912779,130120.98742811898,125612.61956319545,4508.367864923538,0.0,90894.24980935483,54974.841233620646,39910.453973037984,27412.1719189912,67322.62589202919,20801.043892395857,1548.1326247579611,0.0,0.8785740712280222,2.725667001182377,0.001494314320929203,1.0,1.0,-6.5302707671462485,333990.25454787904,1558177.4978069873,4.665338214482588,1558177.4978069873,4.665338214482588,0.7588250925124564,0.09233150885554453,3.93006684146194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93006684146194,1.2848363309472983,1.2851274810294564,3.058807372425667,6481.24577534668,15279.579119118489,6453.535014668469,0.0003251027113686803,23127.914479831903,2358.390936745158,19290.048029407233,1967.0374724709493,0.8340591213370586,0.8340591213370586,35522.54546080944,35405.22815468563,1.0041436626831046,0.8,4287.194910211941,4273.035954225843,1.0041436626831046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047936021663,4632.441516551485,6.175054825531926,5.000356415952644,-3.722577629841124,8.722934045793767,2.937333204225045,3.5,0.8392380583500129,0.6,0.00022659300516543658,0.9965665631127716,0.00022737367833983337,199.13110745550068,0.0,0.0,0.0,0.07885319583291339,7.691248164454647e-05,0.00014968052352089012,0.0005882544623021143,0.09233150883661374,0.09233150883661374,0.09233150883661374,0.09233153367913513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.46388517134,595.6590850511114,0.0,0.09233150883661374,0.09233150885554453,0.09233150885554453,0.3710399045372239,0.3710399045372239,0.5,10.015845205227638,0.00015046185018263714,0.00015046185018263714,3.865352482534945e-12,1.5872643643888296e-07,0.00013054876325213627,3.865352482534945e-12,27412.1719189912,20801.043892395857,0.7588250925124564,0.9922106215033415,0.6097199760652411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530099564896763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52569837702754,260.52569837702754,-12.624301622972439,244.6601665520774,276.39123020196183,125330.36377810071,125325.25782415888,5.105953941809122,0.0,nan,276.39123020196183,3.241230201961855,270.0450174719963,-3.1049825280036885,263.69880474202205,-9.451195257977929,257.3525920120442,-15.79740798795575,251.00637928206342,-22.143620717936557,244.6601665520774,-28.489833447922564,1.0,1.0,26022.012520719443,26022.012520719443,275.62473481019646,2.4747348101964803,275.62473481019646,275.62473481019646,76958.63703320648,76958.54087909777,0.09615410871629138,0.0,8546.071908451686,8546.071908451686,0.8851027965034916,3949.71717566925,275.62473481019646,2.4747348101964803,1.0,0.002,0.12884561527800178,0.0049088914279508955,0.0001990127953849041,0.001800987204840929,0.09950639769245205,0.09950639769245205,0.0,2.2583280731569566e-13,1.0,1.000000264555782,0.00013054875938678379,0.09233150885554453,0.0,2.4382069468094463e-08,0.03131838304184881,0.0,1600101.9482638766,266.6195988428169,1.5872257108640042e-07,1.0,1284484.2019185848,2598.2243567144246,,,,,,,,,,,,,,,,,,,2.0,15279.579119118489,1548.1326247579611,0.3710399045372239,6.173730061729009,2.937333204225045
4868.0,-30.25234487817588,5.000354141915852,35.04218866795934,24.488700250536226,5.004080192579319,-26.72670237109854,-40.22022831542415,1.4784376855038668,-6.530402958795435,-6.530403110309945,40.08445083759236,41047.95359948324,25750.272895421058,25750.272895421058,66798.2264949043,76967.40957992883,76958.59156416242,25750.272895421058,102708.86445958348,102708.86445958348,102708.86445958348,130121.05541135962,125612.68486973533,4508.370541624292,0.0,90894.26933040046,54974.81334996237,39910.506644931214,27412.19095177613,67322.69759670735,20801.057660834926,1548.1335523850723,0.0,0.878574041245154,2.7256668189649362,0.001494314320929203,1.0,1.0,-6.530278488241549,333990.2308852435,1558177.728074705,4.665339234458276,1558177.728074705,4.665339234458276,0.7588250679206345,0.09233155617192713,3.9300639948674876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300639948674876,1.2848362840168495,1.285127434088373,3.058805268622028,6481.241317639218,15279.571888553366,6453.534647975826,0.00032510362192189173,23127.93619877561,2358.393151461061,19290.046933338388,1967.037360703032,0.8340582906986573,0.8340582906986573,35522.524877284064,35405.22815468563,1.004142935369831,0.8,4287.19242599849,4273.035954225843,1.004142935369831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047857220746,4632.441516551485,6.175054526252633,5.000354141915852,-3.7225795910043398,8.722933732920191,2.9373331117142976,3.5,0.8392380319183708,0.6,0.00022659300516543658,0.996560417657029,0.00022737508047747853,199.13105898286076,0.0,0.0,0.0,0.07885319583291339,7.691291288672891e-05,0.00014968009227870767,0.000588252341412992,0.09233155616310126,0.09233155616310126,0.09233155616310126,0.09233157967979147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.48626204644,595.659078036823,0.0,0.09233155616310126,0.09233155617192713,0.09233155617192713,0.3710400584242859,0.3710400584242859,0.5,10.01584591058051,0.0001459409704693826,0.0001459409704693826,-4.433786671143025e-12,1.515144845143368e-07,0.00012462206836971745,-4.433786671143025e-12,27412.19095177613,20801.057660834926,0.7588250679206345,0.9922095946757086,0.6097193823898529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530096026846226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5257291552357,260.5257291552357,-12.624270844764283,244.6602228835692,276.3912354268863,125330.09902334756,125324.95320245037,5.145820897197581,0.0,nan,276.3912354268863,3.2412354268863055,270.04503291823306,-3.1049670817669153,263.6988304095738,-9.451169590426161,257.35262790091053,-15.797372099089444,251.00642539224143,-22.143574607758552,244.6602228835692,-28.489777116430787,1.0,1.0,26022.012520719443,26022.012520719443,275.62473894659854,2.4747389465985634,275.62473894659854,275.62473894659854,76958.69310362331,76958.59156416242,0.10153946089849342,0.0,8546.071908451686,8546.071908451686,0.8851029765711175,3949.714314841825,275.62473894659854,2.4747389465985634,1.0,0.002,0.1288455920027221,0.004908891199165118,0.00019901275870037595,0.0018009872413667805,0.09950637935018797,0.09950637935018797,0.0,6.715634992549013e-14,1.0,1.0000002525528275,0.00012462207280350412,0.09233155617192713,0.0,2.327517752210192e-08,0.02989659796654206,0.0,1600101.9461409987,266.61959704120454,1.5151891830100794e-07,1.0,1284484.2080432037,2598.224331929465,,,,,,,,,,,,,,,,,,,2.0,15279.571888553366,1548.1335523850723,0.3710400584242859,6.173730061729009,2.9373331117142976
4869.0,-30.252285703992232,5.0003518551622586,35.04219141124668,24.488727456796937,5.004079451729444,-26.726649188424947,-40.22017896696923,1.4784429361474274,-6.530406221927649,-6.530406378618662,40.08445650611963,41047.95760896206,25750.274427763696,25750.274427763696,66798.23203672576,76967.4638792295,76958.64251584644,25750.274427763696,102708.91694361014,102708.91694361014,102708.91694361014,130121.12958698152,125612.7562906629,4508.373296318624,0.0,90894.28979997437,54974.78352964869,39910.56252258409,27412.21264337139,67322.77516595548,20801.073262081984,1548.1346421410817,0.0,0.8785740019984243,2.72566648682846,0.001494314320929203,1.0,1.0,-6.5302774541039526,333990.18778577785,1558177.972917891,4.665340569577782,1558177.972917891,4.665340569577782,0.758825036588644,0.09233160472206937,3.9300611271156365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300611271156365,1.28483625945196,1.285127409517917,3.0588030951056617,6481.2367122188525,15279.564659583926,6453.534385591076,0.0003251045708296148,23127.958283611693,2358.3954034876024,19290.04614905281,1967.03728072816,0.834057460347531,0.834057460347531,35522.50414076801,35405.22815468563,1.0041422026507798,0.8,4287.189923320686,4273.035954225843,1.0041422026507798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047778876594,4632.441516551485,6.175055009729599,5.0003518551622586,-3.7225826699754276,8.722934525137687,2.9373330197397864,3.5,0.839238005639939,0.6,0.00022659300516543658,0.9965542672678892,0.0002273764837580339,199.13101047100926,0.0,0.0,0.0,0.07885319583291339,7.691334321749089e-05,0.00014967966194794568,0.0005882502209414309,0.09233160469847257,0.09233160469847257,0.09233160469847257,0.09233162929784433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.51011421165,595.6590705593987,0.0,0.09233160469847257,0.09233160472206937,0.09233160472206937,0.37104021215913147,0.37104021215913147,0.5,10.01584664836581,0.0001437162433148842,0.0001437162433148842,-5.792344381916337e-11,1.5669098729631514e-07,0.00012892451468360377,-5.792344381916337e-11,27412.21264337139,20801.073262081984,0.758825036588644,0.9922085337697878,0.6097187394277181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530092489919617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52575964952615,260.52575964952615,-12.624240350473826,244.6602791872304,276.3912401118052,125329.7708559352,125324.67250311495,5.098352820223559,0.0,nan,276.3912401118052,3.2412401118052117,270.04504792690216,-3.10495207309782,263.69885574198975,-9.451144258010231,257.35266355707523,-15.797336442924745,251.0064713721544,-22.14352862784557,244.6602791872304,-28.489720812769576,1.0,1.0,26022.012520719443,26022.012520719443,275.6247416402902,2.474741640290233,275.6247416402902,275.6247416402902,76958.7384137457,76958.64251584644,0.09589789925666992,0.0,8546.071908451686,8546.071908451686,0.8851031579770798,3949.7114327512145,275.6247416402902,2.474741640290233,1.0,0.002,0.12884556792387689,0.004908890706815747,0.00019901272017182296,0.0018009872801460888,0.09950636008591147,0.09950636008591147,0.0,3.179119294205446e-13,1.0,1.0000002612664074,0.0001289245726070476,0.09233160472206937,0.0,2.4078750630198948e-08,0.03092877520251066,0.0,1600101.9423220952,266.6195937780723,1.567489107401343e-07,1.0,1284484.2191986733,2598.224286785777,,,,,,,,,,,,,,,,,,,2.0,15279.564659583926,1548.1346421410817,0.37104021215913147,6.173730061729009,2.9373330197397864
4870.0,-30.252226639368942,5.0003495895711705,35.04219414425551,24.488764092698716,5.0040859125709956,-26.726595384176164,-40.22012951374052,1.4784546573677229,-6.530407680645965,-6.530407823434395,40.084461695920865,41047.95235840817,25750.271880479115,25750.271880479115,66798.22423888728,76967.5109988499,76958.692310164,25750.271880479115,102708.9641906431,102708.9641906431,102708.9641906431,130121.19497876478,125612.819045624,4508.37593314078,0.0,90894.30310797915,54974.744467495904,39910.62071164806,27412.230788121666,67322.85149976972,20801.08640961488,1548.1355190519155,0.0,0.8785739744457292,2.7256663402254393,0.001494314320929203,1.0,1.0,-6.530290385225669,333990.1687339708,1558178.1970852637,4.66534150688244,1558178.1970852637,4.66534150688244,0.7588250139287627,0.09233165163370466,3.9300574494837557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300574494837557,1.2848362046147843,1.2851273546683148,3.0588003633210614,6481.23092389509,15279.557433544132,6453.534953817391,0.000325105826578423,23127.983312284367,2358.397955701934,19290.047847519294,1967.037453923541,0.8340566311838108,0.8340566311838109,35522.47754806083,35405.22815468563,1.0041412630049935,0.8,4287.186713862653,4273.035954225843,1.0041412630049935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0476940363405,4632.441516551485,6.175054524509405,5.0003495895711705,-3.7225843684533415,8.722933958024512,2.9373329201389784,3.5,0.8392379771825652,0.6,0.00022659300516543658,0.9965481283069579,0.00022737788444838775,199.13096204900046,0.0,0.0,0.0,0.07885319583291339,7.691377446413929e-05,0.0001496792307012973,0.0005882479756506311,0.09233165162875934,0.09233165162875934,0.09233165162875934,0.09233167373555576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.53201079724,595.6590636943483,0.0,0.09233165162875934,0.09233165163370466,0.09233165163370466,0.3710403660307333,0.3710403660307333,0.5,10.015847311641663,0.00013898167878778622,0.00013898167878778622,1.8758328224066645e-12,1.4278845128501416e-07,0.0001174382087469894,1.8758328224066645e-12,27412.230788121666,20801.08640961488,0.7588250139287627,0.9922072929295898,0.6097179701092812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530088950131836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52579055626126,260.52579055626126,-12.624209443738721,244.66033551466924,276.39124559783573,125329.50106423696,125324.33375478016,5.167309456758984,0.0,nan,276.39124559783573,3.241245597835757,270.04506358121665,-3.104936418783325,263.6988815645841,-9.451118435415879,257.3526995479504,-15.79730045204957,251.00651753131166,-22.14348246868832,244.66033551466924,-28.489664485330735,1.0,1.0,26022.012520719443,26022.012520719443,275.6247460220481,2.474746022048123,275.6247460220481,275.6247460220481,76958.79938282935,76958.692310164,0.1070726653560996,0.0,8546.071908451686,8546.071908451686,0.8851033906137563,3949.7077367311745,275.6247460220481,2.474746022048123,1.0,0.002,0.12884554599045098,0.004908890535879585,0.00019901268570290926,0.0018009873144228467,0.09950634285145463,0.09950634285145463,0.0,1.2575574262485567e-13,1.0,1.0000002380037785,0.00011743820687115658,0.09233165163370466,0.0,2.1933496808846754e-08,0.028173230630966516,0.0,1600101.940591641,266.619592319354,1.4278657545219176e-07,1.0,1284484.2241298705,2598.224266830336,,,,,,,,,,,,,,,,,,,2.0,15279.557433544132,1548.1355190519155,0.3710403660307333,6.173730061729009,2.9373329201389784
4871.0,-30.25216747144214,5.000347315491491,35.042196899919816,24.488796467799716,5.004086157623061,-26.726542108533756,-40.220080165285594,1.4784607947378023,-6.530410690131362,-6.530410868903038,40.08446781576728,41047.94527959274,25750.2729072382,25750.2729072382,66798.21818683094,76967.5610696335,76958.75031196508,25750.2729072382,102709.02321920329,102709.02321920329,102709.02321920329,130121.27742010645,125612.89865677922,4508.378763327234,0.0,90894.31600594915,54974.70021599978,39910.68421105485,27412.254200903157,67322.938411958,20801.10326927127,1548.136685466149,0.0,0.8785739346904864,2.725666030332357,0.001494314320929203,1.0,1.0,-6.530263859059858,333990.1285742956,1558178.4614211095,4.66534285930099,1558178.4614211095,4.66534285930099,0.7588249808578651,0.09233170073053784,3.9300535277590516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300535277590516,1.2848361759013898,1.2851273259484137,3.058797379363858,6481.224601247841,15279.550207281953,6453.5358964736715,0.0003251072208733485,23128.009673134868,2358.400643760598,19290.050665181996,1967.037741245175,0.8340558023714861,0.8340558023714861,35522.44919032949,35405.22815468563,1.0041402609927716,0.8,4287.183291384903,4273.035954225843,1.0041402609927716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047611387576,4632.441516551485,6.175054893119035,5.000347315491491,-3.7225872784909235,8.722934593982416,2.9373328231109372,3.5,0.8392379494602678,0.6,0.00022659300516543658,0.9965419786499348,0.00022737928759650793,199.13091354232557,0.0,0.0,0.0,0.07885319583291339,7.691420479935842e-05,0.00014967880036607814,0.0005882456974094483,0.09233170070864481,0.09233170070864481,0.09233170070864481,0.0923317286255654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.55756472994,595.6590556857357,0.0,0.09233170070864481,0.09233170073053784,0.09233170073053784,0.37104051961061424,0.37104051961061424,0.5,10.015848149097712,0.00014168555810556427,0.00014168555810556427,4.1040948417503387e-11,1.787716996659583e-07,0.0001470098432037048,4.1040948417503387e-11,27412.254200903157,20801.10326927127,0.7588249808578651,0.9922059221194977,0.6097170778318515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530085416899652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52582124476976,260.52582124476976,-12.624178755230218,244.66039182289927,276.3912506666237,125329.14830525462,125324.01748115585,5.130824098772995,0.0,nan,276.3912506666237,3.2412506666237277,270.04507889788994,-3.1049211021100405,263.69890712914935,-9.45109287085063,257.3527353604033,-15.797264639596676,251.0065635916527,-22.14343640834727,244.66039182289927,-28.489608177100706,1.0,1.0,26022.012520719443,26022.012520719443,275.62474976353394,2.474749763533964,275.62474976353394,275.62474976353394,76958.84425741092,76958.75031196508,0.09394544584210962,0.0,8546.071908451686,8546.071908451686,0.8851036386910208,3949.703795397847,275.62474976353394,2.474749763533964,1.0,0.002,0.1288455185339203,0.0049088900981899925,0.0001990126420484207,0.0018009873582898088,0.09950632102421035,0.09950632102421035,0.0,3.3822944445205394e-13,1.0,1.0000002978932894,0.0001470098021627564,0.09233170073053784,0.0,2.7456487533265945e-08,0.0352674253718968,0.0,1600101.9371140494,266.6195893098686,1.787306587175408e-07,1.0,1284484.2345244351,2598.224224765871,,,,,,,,,,,,,,,,,,,2.0,15279.550207281953,1548.136685466149,0.37104051961061424,6.173730061729009,2.9373328231109372
4872.0,-30.25210829610288,5.000345054155258,35.042199646743946,24.488828458730154,5.004088587726305,-26.72648860772149,-40.22003074698148,1.4784688993469484,-6.530412609872428,-6.530412774525827,40.08447307201577,41047.94379668478,25750.27137152593,25750.27137152593,66798.2151682107,76967.6116754302,76958.79953726416,25750.27137152593,102709.07090879009,102709.07090879009,102709.07090879009,130121.34388421627,125612.96241555776,4508.3814686585065,0.0,90894.33223330523,54974.6643545678,39910.74208748603,27412.27297542619,67323.01506291222,20801.11684492178,1548.1376033032589,0.0,0.8785739043897343,2.72566583690407,0.001494314320929203,1.0,1.0,-6.530277358153626,333990.1034447502,1558178.688456778,4.665343890090855,1558178.688456778,4.665343890090855,0.758824956382457,0.09233174809347525,3.9300501517814106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300501517814106,1.2848361379843631,1.285127288022795,3.058794842077551,6481.219225042622,15279.542985058108,6453.536177619383,0.0003251083698737141,23128.033669520657,2358.4030907109623,19290.051505545343,1967.0378269383882,0.8340549733359646,0.8340549733359646,35522.424778854445,35405.22815468563,1.004139398420533,0.8,4287.180345178481,4273.035954225843,1.004139398420533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047523341182,4632.441516551485,6.175054655227034,5.000345054155258,-3.722589326562947,8.722934380718206,2.937332719746186,3.5,0.8392379199274816,0.6,0.00022659300516543658,0.9965358282634239,0.00022738069092839385,199.13086502959757,0.0,0.0,0.0,0.07885319583291339,7.691463574591634e-05,0.00014967836941952024,0.0005882434984555796,0.09233174808374046,0.09233174808374046,0.09233174808374046,0.09233177362911596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.57928635913,595.659048880828,0.0,0.09233174808374046,0.09233174809347525,0.09233174809347525,0.37104067389519174,0.37104067389519174,0.5,10.015848915316926,0.00014111889743162465,0.00014111889743162465,1.4210854715202004e-11,1.6465338603666169e-07,0.00013541637218850155,1.4210854715202004e-11,27412.27297542619,20801.11684492178,0.758824956382457,0.992204747600637,0.6097163616086738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530081877489598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52585195404293,260.52585195404293,-12.624148045957043,244.66044813655466,276.39125577151674,125328.84066969641,125323.7063736849,5.134296011505116,0.0,nan,276.39125577151674,3.2412557715167623,270.0450942445327,-3.1049057554672572,263.6989327175461,-9.451067282453891,257.3527711905522,-15.797228809447802,251.00660966355542,-22.143390336444554,244.66044813655466,-28.489551863445314,1.0,1.0,26022.012520719443,26022.012520719443,275.6247536179024,2.4747536179024223,275.6247536179024,275.6247536179024,76958.8950793772,76958.79953726416,0.09554211303475313,0.0,8546.071908451686,8546.071908451686,0.88510385224583,3949.7004025403176,275.6247536179024,2.4747536179024223,1.0,0.002,0.12884549324259653,0.0049088898573740256,0.0001990126022044479,0.0018009873978698657,0.09950630110222394,0.09950630110222394,0.0,7.431338530650144e-14,1.0,1.000000274413803,0.00013541635797764684,0.09233174809347525,0.0,2.5291234602421766e-08,0.03248619228297144,0.0,1600101.9348428117,266.61958739012755,1.6463917518194648e-07,1.0,1284484.2410287366,2598.224198444421,,,,,,,,,,,,,,,,,,,2.0,15279.542985058108,1548.1376033032589,0.37104067389519174,6.173730061729009,2.937332719746186
4873.0,-30.252049111488876,5.000342797891238,35.04220239560691,24.488855141121917,5.004090854295615,-26.726435114909595,-40.219977556820936,1.4784768577250238,-6.530414923419642,-6.53041509096813,40.08447862448825,41047.94022581072,25750.27076496356,25750.27076496356,66798.21099077429,76967.66669777766,76958.85169137926,25750.27076496356,102709.12245634281,102709.12245634281,102709.12245634281,130121.41584090737,125613.03162771699,4508.384213190386,0.0,90894.35727661413,54974.630804681416,39910.80719103635,27412.293384564568,67323.10057560093,20801.131576758376,1548.138609082439,0.0,0.8785738707383888,2.725665601512227,0.001494314320929203,1.0,1.0,-6.5302772790211066,333990.07289792143,1558178.928287965,4.665345034863347,1558178.928287965,4.665345034863347,0.7588249288354387,0.09233179605663282,3.930048036571702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930048036571702,1.2848361007514735,1.2851272507814682,3.058793284429897,6481.215924574157,15279.535764955022,6453.535004722462,0.0003251089806721627,23128.052489634196,2358.405009828453,19290.047999677954,1967.0374694394066,0.8340541430508944,0.8340541430508944,35522.40948390828,35405.22815468563,1.0041388579782173,0.8,4287.178499240515,4273.035954225843,1.0041388579782173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047435340904,4632.441516551485,6.175054640081922,5.000342797891238,-3.7225916841525795,8.722934482043819,2.937332616435575,3.5,0.8392378904101643,0.6,0.00022659300516543658,0.9965296769539046,0.00022738209448820845,199.13081650928956,0.0,0.0,0.0,0.07885319583291339,7.691509958700399e-05,0.00014967790557843258,0.0005882413589366835,0.09233179604351817,0.09233179604351817,0.09233179604351817,0.09233182210393073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.60236468725,595.6590416493224,0.0,0.09233179604351817,0.09233179605663282,0.09233179605663282,0.37104082790211923,0.37104082790211923,0.5,10.015849697221727,0.00014129283442798624,0.00014129283442798624,-2.2168933355715126e-12,1.675484782026615e-07,0.0001378119470132333,-2.2168933355715126e-12,27412.293384564568,20801.131576758376,0.7588249288354387,0.9922034252680146,0.6097155341161934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530078337637862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52588266628356,260.52588266628356,-12.624117333716413,244.66050445476685,276.3912608777865,125328.57113711316,125323.4363450647,5.134792048442285,0.0,nan,276.3912608777865,3.2412608777865444,270.0451095931886,-3.1048904068113643,263.69895830859167,-9.451041691408307,257.35280702398836,-15.797192976011615,251.0066557393793,-22.143344260620665,244.66050445476685,-28.489495545233126,1.0,1.0,26022.012520719443,26022.012520719443,275.62475740416033,2.474757404160357,275.62475740416033,275.62475740416033,76958.94533539815,76958.85169137926,0.09364401889615692,0.0,8546.071908451686,8546.071908451686,0.8851039860480059,3949.6982767545605,275.62475740416033,2.474757404160357,1.0,0.002,0.12884546750399645,0.004908889544970196,0.00019901256150159797,0.0018009874387642688,0.09950628075079898,0.09950628075079898,0.0,2.658667556942884e-13,1.0,1.00000027926544,0.00013781194923012663,0.09233179605663282,0.0,2.5738663609304e-08,0.03306090799479264,0.0,1600101.9321340872,266.61958507658034,1.6755069509599707e-07,1.0,1284484.248935201,2598.2241664487424,,,,,,,,,,,,,,,,,,,2.0,15279.535764955022,1548.138609082439,0.37104082790211923,6.173730061729009,2.937332616435575
4874.0,-30.251977733320466,5.0003405511972705,35.04220514818746,24.48889698078858,5.004096252712389,-26.726370334741052,-40.21991895334793,1.4784888541032994,-6.530416986743546,-6.530417162016297,40.08448422945417,41047.933764720736,25750.26961570662,25750.26961570662,66798.20338042735,76967.71480358858,76958.9053266375,25750.26961570662,102709.17494234412,102709.17494234412,102709.17494234412,130121.48873482895,125613.10176274067,4508.386972088286,0.0,90894.36196085793,54974.58092187302,39910.86782109435,27412.313792484827,67323.18161357917,20801.146323116707,1548.1396088239437,0.0,0.8785738382163977,2.7256653909911197,0.001494314320929203,1.0,1.0,-6.530272999765657,333990.04558736144,1558179.1703858236,4.665346141216811,1558179.1703858236,4.665346141216811,0.7588249018519337,0.09233184399306996,3.930043138030017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930043138030017,1.284836044626998,1.2851271946442746,3.058789605463592,6481.20812928602,15279.528547010254,6453.536983637967,0.00032511075711323363,23128.082509145144,2358.408070966655,19290.053914788827,1967.0380726128524,0.8340533162297951,0.8340533162297951,35522.37406286026,35405.22815468563,1.0041376063863774,0.8,4287.1742242952705,4273.035954225843,1.0041376063863774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047345433629,4632.441516551485,6.1750544976196045,5.0003405511972705,-3.722593854982189,8.722934406179458,2.937332510886188,3.5,0.8392378602531966,0.6,0.00022659300516543658,0.9965222583707263,0.00022738378722810166,199.13075799258027,0.0,0.0,0.0,0.07885319583291339,7.691561063749896e-05,0.00014967739452793763,0.0005882386172827329,0.0923318439821434,0.0923318439821434,0.0923318439821434,0.09233187117982392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.62553270283,595.6590343912306,0.0,0.0923318439821434,0.09233184399306996,0.09233184399306996,0.3710409819792358,0.3710409819792358,0.5,10.015850513174938,0.00014261356301403794,0.00014261356301403794,3.581135388230905e-12,1.7527275986140012e-07,0.0001441622506490603,3.581135388230905e-12,27412.313792484827,20801.146323116707,0.7588249018519337,0.992202117895065,0.6097147042207125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530074797233032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5259147741704,260.5259147741704,-12.62408522582956,244.66056291133577,276.39126663699,125328.2970560922,125322.92892552855,5.368130563630271,0.0,nan,276.39126663699,3.2412666369900194,270.0451258918672,-3.104874108132776,263.6989851467412,-9.451014853258755,257.35284440161234,-15.797155598387633,251.00670365647593,-22.143296343524042,244.66056291133577,-28.489437088664204,1.0,1.0,26022.012520719443,26022.012520719443,275.62476160912513,2.474761609125153,275.62476160912513,275.62476160912513,76959.0079207033,76958.9053266375,0.10259406580007635,0.0,8546.071908451686,8546.071908451686,0.885104295915835,3949.693353720167,275.62476160912513,2.474761609125153,1.0,0.002,0.12884544057935818,0.004908889281447027,0.00019901251906718944,0.001800987481116726,0.09950625953359472,0.09950625953359472,0.0,1.839153829230611e-13,1.0,1.000000292126298,0.0001441622470679249,0.09233184399306996,0.0,2.6924700422013548e-08,0.03458435378970112,0.0,1600101.9297256446,266.61958301325643,1.752691787260119e-07,1.0,1284484.2560040173,2598.2241378428243,,,,,,,,,,,,,,,,,,,2.0,15279.528547010254,1548.1396088239437,0.3710409819792358,6.173730061729009,2.937332510886188
4875.0,-30.25191845156503,5.000338295702837,35.04220791543852,24.488918284792476,5.004094252801924,-26.726317181128696,-40.219869604893006,1.4784929823848645,-6.5304200375091455,-6.530420234319944,40.084490158077905,41047.94967728602,25750.27067651675,25750.27067651675,66798.22035380277,76967.77218614034,76958.96044962472,25750.27067651675,102709.23112614147,102709.23112614147,102709.23112614147,130121.56748039892,125613.17764838641,4508.3898320125145,0.0,90894.38886250886,54974.566353730654,39910.91389864245,27412.336354257448,67323.2502528999,20801.162567141644,1548.1407350389952,0.0,0.8785737990422751,2.72566507855488,0.001494314320929203,1.0,1.0,-6.530258325037721,333990.00507290044,1558179.4264635886,4.665347473866719,1558179.4264635886,4.665347473866719,0.7588248698805633,0.09233189297830041,3.930041367620856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930041367620856,1.2848360253130335,1.2851271753259335,3.058788273517901,6481.20530705293,15279.521575315845,6453.535595447761,0.00032511125232254274,23128.099773039776,2358.4098313939803,19290.049765395404,1967.0376494924776,0.8340525142442375,0.8340525142442375,35522.36126114037,35405.22815468563,1.0041371540416182,0.8,4287.172679263302,4273.035954225843,1.0041371540416182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047254782324,4632.441516551485,6.175054886245146,5.000338295702837,-3.7225967858690634,8.722935081571901,2.9373324044633264,3.5,0.8392378298466647,0.6,0.00022659300516543658,0.996516097055407,0.0002273851931092668,199.13070939268675,0.0,0.0,0.0,0.07885319583291339,7.691604098221611e-05,0.00014967696418322047,0.0005882366610199617,0.09233189295626176,0.09233189295626176,0.09233189295626176,0.09233192364718477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6497606071,595.6590268043935,0.0,0.09233189295626176,0.09233189297830041,0.09233189297830041,0.371041136200317,0.371041136200317,0.5,10.015851433902915,0.00014758059921859967,0.00014758059921859967,-2.802380549837835e-11,1.9681078811117914e-07,0.00016190928221249123,-2.802380549837835e-11,27412.336354257448,20801.162567141644,0.7588248698805633,0.9922013584144429,0.6097143189476047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530070527415946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5259462517004,260.5259462517004,-12.62405374829956,244.66062096083212,276.39127154255334,125327.97006516576,125322.70732425535,5.262740910405651,0.0,nan,276.39127154255334,3.2412715425533634,270.0451414262185,-3.1048585737814847,263.6990113098765,-9.450988690123495,257.35288119353635,-15.79711880646363,251.00675107718564,-22.143248922814337,244.66062096083212,-28.489379039167858,1.0,1.0,26022.012520719443,26022.012520719443,275.62476498691785,2.474764986917876,275.62476498691785,275.62476498691785,76959.04565771,76958.96044962472,0.08520808527828194,0.0,8546.071908451686,8546.071908451686,0.8851044079068727,3949.6915744589605,275.62476498691785,2.474764986917876,1.0,0.002,0.12884541034008543,0.004908888850448306,0.0001990124711035213,0.0018009875292446596,0.09950623555176065,0.09950623555176065,0.0,3.481806856719949e-13,1.0,1.0000003280683103,0.00016190931023629673,0.09233189297830041,0.0,3.0239275318692085e-08,0.038841873376931874,0.0,1600101.9261791087,266.61957996249083,1.9683881191667751e-07,1.0,1284484.2664904138,2598.2240954067447,,,,,,,,,,,,,,,,,,,2.0,15279.521575315845,1548.1407350389952,0.371041136200317,6.173730061729009,2.9373324044633264
4876.0,-30.25185934909736,5.000336062836888,35.04221066369178,24.48895485084506,5.004100776841687,-26.72626333650316,-40.219820151664294,1.4785047642440279,-6.530421442231955,-6.530421609839005,40.0844951442986,41047.94478903782,25750.267952737053,25750.267952737053,66798.21274177487,76967.81927957606,76959.00740190453,25750.267952737053,102709.27535464158,102709.27535464158,102709.27535464158,130121.628903687,125613.23639284419,4508.392510842808,0.0,90894.40223514874,54974.52774459658,39910.971656169066,27412.353549045423,67323.3252052145,20801.175032589934,1548.1415648765326,0.0,0.8785737726387801,2.7256649391920407,0.001494314320929203,1.0,1.0,-6.530283755535663,333989.98693455476,1558179.6418352895,4.665348372077437,1558179.6418352895,4.665348372077437,0.7588248486352348,0.0923319397563908,3.9300377126987454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300377126987454,1.284835970192182,1.2851271201925913,3.058785560082741,6481.199557609429,15279.514363669234,6453.536143283448,0.0003251124984512855,23128.12468477098,2358.4123716836007,19290.051402912934,1967.037816472795,0.8340516866728379,0.8340516866728379,35522.33483261944,35405.22815468563,1.004136220198245,0.8,4287.169489620809,4273.035954225843,1.004136220198245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047158680077,4632.441516551485,6.175054375377292,5.000336062836888,-3.7225984310969764,8.722934493933863,2.9373322916411673,3.5,0.8392377976117621,0.6,0.00022659300516543658,0.9965099544148682,0.0002273865947465499,199.1306609397991,0.0,0.0,0.0,0.07885319583291339,7.691647224284934e-05,0.00014967653292258725,0.0005882344190917632,0.09233193975170359,0.09233193975170359,0.09233193975170359,0.09233196564338726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.67012559494,595.659020427348,0.0,0.09233193975170359,0.0923319397563908,0.0923319397563908,0.37104129084926607,0.37104129084926607,0.5,10.015852210699649,0.00014613138171171158,0.00014613138171171158,4.718003765447065e-12,1.6760702692408813e-07,0.00013785430331836324,4.718003765447065e-12,27412.353549045423,20801.175032589934,0.7588248486352348,0.9922001407114254,0.6097135675327349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530066981203962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52597797208927,260.52597797208927,-12.624022027910712,244.66067872379216,276.39127722037006,125327.68691341017,125322.38356883962,5.303344570549661,0.0,nan,276.39127722037006,3.2412772203700797,270.0451575210648,-3.1048424789351543,263.6990378217508,-9.450962178249199,257.35291812244054,-15.797081877559435,251.00679842311735,-22.143201576882632,244.66067872379216,-28.489321276207818,1.0,1.0,26022.012520719443,26022.012520719443,275.6247691054176,2.4747691054176357,275.6247691054176,275.6247691054176,76959.10762170957,76959.00740190453,0.10021980504097883,0.0,8546.071908451686,8546.071908451686,0.8851046391068027,3949.687901262239,275.6247691054176,2.4747691054176357,1.0,0.002,0.1288453845935084,0.004908888707969309,0.0001990124307732113,0.0018009875693115796,0.09950621538660565,0.09950621538660565,0.0,8.479068142053237e-14,1.0,1.0000002793511926,0.00013785429860035947,0.0923319397563908,0.0,2.5746611787697565e-08,0.03307111787760852,0.0,1600101.9244901459,266.619578557768,1.6760230892032268e-07,1.0,1284484.2711851818,2598.2240764080907,,,,,,,,,,,,,,,,,,,2.0,15279.514363669234,1548.1415648765326,0.37104129084926607,6.173730061729009,2.9373322916411673
4877.0,-30.251800140373067,5.000333818789975,35.04221343317008,24.488981917407386,5.00410070829804,-26.726210055506872,-40.219770768284775,1.4785106234617102,-6.530424611189119,-6.530424811370299,40.08450125334031,41047.950701912625,25750.26930380139,25750.26930380139,66798.22000571401,76967.8736985906,76959.06467332246,25750.26930380139,102709.33397712384,102709.33397712384,102709.33397712384,130121.71098614992,125613.31559115085,4508.395394999067,0.0,90894.42369591787,54974.50069935789,39911.025551733306,27412.377009026077,67323.40256075938,20801.191917688226,1548.1427371218658,0.0,0.8785737320790569,2.725664613481636,0.001494314320929203,1.0,1.0,-6.530260141300005,333989.9447161667,1558179.9057065425,4.66534975186371,1558179.9057065425,4.66534975186371,0.7588248151861845,0.0923319890542862,3.930035019750976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930035019750976,1.2848359427801204,1.285127092774318,3.058783529395348,6481.195254826519,15279.507150406951,6453.535676257444,0.0003251133693812869,23128.145993385406,2358.414544557561,19290.050006940954,1967.037674123269,0.834050857879307,0.834050857879307,35522.3153600737,35405.22815468563,1.0041355321421521,0.8,4287.167139490831,4273.035954225843,1.0041355321421521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.047065190396,4632.441516551485,6.1750548378104915,5.000333818789975,-3.7226014587559053,8.72293527754588,2.9373321818861107,3.5,0.8392377662531745,0.6,0.00022659300516543658,0.9965038007718028,0.0002273879989117331,199.13061239982477,0.0,0.0,0.0,0.07885319583291339,7.691690289658898e-05,0.0001496761022688476,0.0005882323235363996,0.09233198902970959,0.09233198902970959,0.09233198902970959,0.09233202026070426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.69514797983,595.6590125910375,0.0,0.09233198902970959,0.0923319890542862,0.0923319890542862,0.3710414449298882,0.3710414449298882,0.5,10.015853147584323,0.00015099361922921162,0.00015099361922921162,-1.3017142919125035e-11,2.0018120494569303e-07,0.00016467007031906178,-1.3017142919125035e-11,27412.377009026077,20801.191917688226,0.7588248151861845,0.9921991085555816,0.6097129547911195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530063445718624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52600930151533,260.52600930151533,-12.623990698484647,244.6607362107353,276.39128239227813,125327.35764139911,125322.11966215633,5.237979242783931,0.0,nan,276.39128239227813,3.2412823922781513,270.0451731559825,-3.1048268440174525,263.6990639196734,-9.450936080326585,257.35295468336955,-15.797045316630431,251.0068454470529,-22.143154552947067,244.6607362107353,-28.48926378926467,1.0,1.0,26022.012520719443,26022.012520719443,275.62477260537656,2.474772605376586,275.62477260537656,275.62477260537656,76959.15208540994,76959.06467332246,0.08741208747960627,0.0,8546.071908451686,8546.071908451686,0.8851048094549617,3949.685194849731,275.62477260537656,2.474772605376586,1.0,0.002,0.12884535383857137,0.004908888255966265,0.00019901238196020902,0.0018009876184078898,0.0995061909801045,0.0995061909801045,0.0,3.680987806231606e-13,1.0,1.0000003336595191,0.0001646700833362047,0.0923319890542862,0.0,3.0754926811747324e-08,0.03950422008721305,0.0,1600101.9208207666,266.61957538881086,2.0019422208861215e-07,1.0,1284484.2821126075,2598.2240321872523,,,,,,,,,,,,,,,,,,,2.0,15279.507150406951,1548.1427371218658,0.3710414449298882,6.173730061729009,2.9373321818861107
4878.0,-30.251741014976528,5.000331588448964,35.04221619202852,24.489018867630534,5.004104986509352,-26.72615641482881,-40.21972134998066,1.4785203863548921,-6.530426493768857,-6.530426677228881,40.084506485825194,41047.94020322932,25750.26765179339,25750.26765179339,66798.20785502272,76967.92022942187,76959.11360807663,25750.26765179339,102709.38125987002,102709.38125987002,102709.38125987002,130121.77687172985,125613.37873030086,4508.398141428994,0.0,90894.43363473793,54974.45360851879,39911.08891802127,27412.395611859825,67323.4845298811,20801.20537245838,1548.1436456486306,0.0,0.8785737020842936,2.7256644241365633,0.001494314320929203,1.0,1.0,-6.530275805016288,333989.92011198605,1558180.1317163517,4.665350772244556,1558180.1317163517,4.665350772244556,0.758824791053973,0.09233203647967383,3.930030807444945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930030807444945,1.2848358971049076,1.285127047088755,3.058780359655577,6481.188538528302,15279.499941243424,6453.5369029976,0.00032511486630431083,23128.173311656985,2358.4173302460053,19290.053673749375,1967.0380480336685,0.8340500312675738,0.8340500312675738,35522.28490113305,35405.22815468563,1.0041344558855445,0.8,4287.163463419378,4273.035954225843,1.0041344558855445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046965657711,4632.441516551485,6.175054589039141,5.000331588448964,-3.722603476482516,8.72293506493148,2.9373320650366868,3.5,0.8392377328676248,0.6,0.00022659300516543658,0.9964976558300148,0.00022738940110872614,199.13056392818697,0.0,0.0,0.0,0.07885319583291339,7.691733385712449e-05,0.0001496756713083121,0.00058822999936667,0.09233203647041452,0.09233203647041452,0.09233203647041452,0.09233206487938168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.71634011157,595.6590059571282,0.0,0.09233203647041452,0.09233203647967383,0.09233203647967383,0.3710415996597849,0.3710415996597849,0.5,10.01585399980854,0.00015164220837959874,0.00015164220837959874,3.5356606531422585e-11,1.8346003116676002e-07,0.00015087221260046135,3.5356606531422585e-11,27412.395611859825,20801.20537245838,0.758824791053973,0.9921977200299957,0.6097120564965774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530059903878791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5260406986458,260.5260406986458,-12.623959301354205,244.6607934969675,276.39128790030554,125327.03400916565,125321.78471026297,5.249298902666293,0.0,nan,276.39128790030554,3.241287900305565,270.04518901965315,-3.1048109803468265,263.6990901389836,-9.450909861016385,257.3529912583204,-15.797008741679576,251.0068923776443,-22.14310762235567,244.6607934969675,-28.489206503032477,1.0,1.0,26022.012520719443,26022.012520719443,275.62477646551173,2.474776465511752,275.62477646551173,275.62477646551173,76959.20844612154,76959.11360807663,0.09483804491173942,0.0,8546.071908451686,8546.071908451686,0.8851050759133323,3949.6809614821696,275.62477646551173,2.474776465511752,1.0,0.002,0.1288453256606097,0.004908888034547793,0.00019901233767387994,0.0018009876624300355,0.09950616883693997,0.09950616883693997,0.0,1.0391557406230767e-13,1.0,1.000000305715478,0.00015087217724385482,0.09233203647967383,0.0,2.8177948230478634e-08,0.03619413178367886,0.0,1600101.9185892777,266.6195735062311,1.834246745602286e-07,1.0,1284484.2884809312,2598.224006416077,,,,,,,,,,,,,,,,,,,2.0,15279.499941243424,1548.1436456486306,0.3710415996597849,6.173730061729009,2.9373320650366868
4879.0,-30.251681783522585,5.000329353628952,35.04221896006234,24.489045899268262,5.0041048930853815,-26.72610311585928,-40.21967196660114,1.4785262254413953,-6.530429332573874,-6.5304295289479,40.08451226835048,41047.94615597142,25750.26819421715,25750.26819421715,66798.21435018857,76967.9746343617,76959.1673133986,25750.26819421715,102709.43550761575,102709.43550761575,102709.43550761575,130121.85289176936,125613.45190740401,4508.40098436535,0.0,90894.45504946947,54974.426571155636,39911.142753682034,27412.417384153614,67323.56013783565,20801.22105871481,1548.1447289963073,0.0,0.8785736646598753,2.7256641342259034,0.001494314320929203,1.0,1.0,-6.530268004085087,333989.8825063325,1558180.3814845316,4.6653520453721775,1558180.3814845316,4.6653520453721775,0.7588247605896823,0.09233208517757265,3.930028110750888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930028110750888,1.2848358697870321,1.2851270197646891,3.0587783258279595,6481.184229091634,15279.49273238419,6453.536442740986,0.0003251157391011075,23128.194630674738,2358.41950418081,19290.052298011557,1967.0379077474527,0.8340492029770156,0.8340492029770156,35522.26540149127,35405.22815468563,1.0041337668722639,0.8,4287.161110019195,4273.035954225843,1.0041337668722639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04686646109,4632.441516551485,6.175054866006845,5.000329353628952,-3.7226062408829756,8.722935594511927,2.9373319485817984,3.5,0.8392376995947995,0.6,0.00022659300516543658,0.9964914999065866,0.00022739080582892873,199.1305153696259,0.0,0.0,0.0,0.07885319583291339,7.69177645153232e-05,0.00014967524065011338,0.0005882279032383497,0.09233208515811912,0.09233208515811912,0.09233208515811912,0.09233211573697976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7398781044,595.6589985874481,0.0,0.09233208515811912,0.09233208517757265,0.09233208517757265,0.3710417540591561,0.3710417540591561,0.5,10.015854917111687,0.00015464708621948375,0.00015464708621948375,2.5011104298755527e-12,1.963740032806527e-07,0.00016152486278997458,2.5011104298755527e-12,27412.417384153614,20801.22105871481,0.7588247605896823,0.9921967022158141,0.609711460177261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530056367025306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5260717633918,260.5260717633918,-12.623928236608151,244.66085059756026,276.3912929292046,125326.7093460036,125321.51561861836,5.193727385242438,0.0,nan,276.3912929292046,3.241292929204633,270.0452044628927,-3.104795537107293,263.6991159965611,-9.450884003438887,257.35302753023467,-15.796972469765308,251.00693906389773,-22.143060936102245,244.66085059756026,-28.489149402439722,1.0,1.0,26022.012520719443,26022.012520719443,275.6247798980041,2.474779898004101,275.6247798980041,275.6247798980041,76959.25297057076,76959.1673133986,0.0856571721524233,0.0,8546.071908451686,8546.071908451686,0.8851052464984218,3949.6782513046423,275.6247798980041,2.474779898004101,1.0,0.002,0.12884529549304105,0.004908887643355876,0.0001990122899111859,0.001800987710354074,0.09950614495559294,0.09950614495559294,0.0,2.6525960247769653e-13,1.0,1.0000003272896827,0.00016152486028886415,0.09233208517757265,0.0,3.0167533413633726e-08,0.03874972298567201,0.0,1600101.9152789689,266.6195706674261,1.963715021702228e-07,1.0,1284484.2982144407,2598.223967026758,,,,,,,,,,,,,,,,,,,2.0,15279.49273238419,1548.1447289963073,0.3710417540591561,6.173730061729009,2.9373319485817984
