time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4880.0,-30.251622634990955,5.000327132158736,35.04222171708912,24.48908284949141,5.0041090981824485,-26.726049461675604,-40.2196187764406,1.4785359248682182,-6.530431242584825,-6.530431421155124,40.084517486754805,41047.92027857174,25750.266587339218,25750.266587339218,66798.18686591096,76968.0211398533,76959.2159790933,25750.266587339218,102709.4825664325,102709.4825664325,102709.4825664325,130121.91853675722,125613.51481687736,4508.403719879856,0.0,90894.46486912336,54974.36400784619,39911.22317919685,27412.43597032472,67323.65914952157,20801.234499348073,1548.145637457812,0.0,0.878573634575427,2.7256639422067956,0.001494314320929203,1.0,1.0,-6.530284503106543,333989.8575533945,1558180.6068861687,4.6653530688040865,1558180.6068861687,4.6653530688040865,0.7588247364030839,0.09233213258200704,3.9300238826974123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300238826974123,1.2848358244087486,1.2851269743761227,3.058775143124545,6481.177485325012,15279.485527620483,6453.537690822558,0.0003251172432867812,23128.222011398313,2358.422296237585,19290.056028610896,1967.0382881627158,0.8340483768749777,0.8340483768749777,35522.234828671004,35405.22815468563,1.0041326865921378,0.8,4287.157420203678,4273.035954225843,1.0041326865921378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046762947189,4632.441516551485,6.175054633953353,5.000327132158736,-3.722608278906537,8.722935411065272,2.9373318270585096,3.5,0.8392376648738599,0.6,0.00022659300516543658,0.9964853526422072,0.000227392208590542,199.13046687906896,0.0,0.0,0.0,0.07885319583291339,7.691822837385571e-05,0.00014967477679158085,0.0005882254474283171,0.09233213257275663,0.09233213257275663,0.09233213257275663,0.09233216025173156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7611078036,595.6589919406327,0.0,0.09233213257275663,0.09233213258200704,0.09233213258200704,0.3710419087275793,0.3710419087275793,0.5,10.01585574741903,0.0001537836072884602,0.0001537836072884602,-4.860112312599085e-11,1.7857030343293445e-07,0.0001469180485855759,-4.860112312599085e-11,27412.43597032472,20801.234499348073,0.7588247364030839,0.992194834769103,0.6097101791126195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530052823829247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261029394226,260.5261029394226,-12.623897060577406,244.6609075710186,276.39129830780877,125326.3885133237,125321.17618011644,5.212333207281072,0.0,nan,276.39129830780877,3.2412983078087905,270.0452201604652,-3.1047798395347854,263.6991420131058,-9.450857986894164,257.3530638657512,-15.796936134248767,251.0069857183857,-22.143014281614285,244.6609075710186,-28.489092428981365,1.0,1.0,26022.012520719443,26022.012520719443,275.62478370030715,2.474783700307171,275.62478370030715,275.62478370030715,76959.30931131024,76959.2159790933,0.09333221694396343,0.0,8546.071908451686,8546.071908451686,0.8851055139528534,3949.6740021108994,275.62478370030715,2.474783700307171,1.0,0.002,0.12884526805351296,0.00490888741427988,0.00019901224675461258,0.0018009877533422937,0.09950612337730629,0.09950612337730629,0.0,9.690642385762338e-14,1.0,1.0000002977075158,0.00014691809718669901,0.09233213258200704,0.0,2.7439483969679143e-08,0.03524558648738021,0.0,1600101.9130139085,266.61956875741515,1.7861890455606044e-07,1.0,1284484.3046730352,2598.223940890288,,,,,,,,,,,,,,,,,,,2.0,15279.485527620483,1548.145637457812,0.3710419087275793,6.173730061729009,2.9373318270585096
4881.0,-30.251551173614423,5.000324908459707,35.04222448432547,24.48910946203398,5.004110006952892,-26.72598505558084,-40.21956020789219,1.4785438889095286,-6.530433961729386,-6.530434155923515,40.084523295430415,41047.943522380534,25750.266859244664,25750.266859244664,66798.21038162519,76968.08148604774,76959.27043515051,25750.266859244664,102709.53729439518,102709.53729439518,102709.53729439518,130121.99505347559,125613.5884970139,4508.406556461683,0.0,90894.4898792495,54974.351915543666,39911.26440411759,27412.457759080415,67323.722163198,20801.25020457171,1548.1467187946241,0.0,0.8785735976851075,2.7256636641466723,0.001494314320929203,1.0,1.0,-6.5302743853139305,333989.821490434,1558180.8577830687,4.665354323762521,1558180.8577830687,4.665354323762521,0.7588247061751063,0.09233218123989832,3.9300217755472184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300217755472184,1.2848357871493818,1.2851269371083127,3.0587735918117707,6481.174198279396,15279.47832316995,6453.536516021292,0.0003251178511059279,23128.24077586524,2358.4242096807006,19290.052517051296,1967.0379300832901,0.834047548362642,0.834047548362642,35522.21959198232,35405.22815468563,1.004132148209052,0.8,4287.155581296772,4273.035954225843,1.004132148209052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046659690947,4632.441516551485,6.1750548520608355,5.000324908459707,-3.7226109547008774,8.722935863160584,2.9373317058377095,3.5,0.8392376302393456,0.6,0.00022659300516543658,0.9964779257672699,0.0002273939033731872,199.13040829435036,0.0,0.0,0.0,0.07885319583291339,7.691873913899937e-05,0.0001496742660264372,0.0005882231247229455,0.0923321812228311,0.0923321812228311,0.0923321812228311,0.09233221144693676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7848226979,595.6589845147158,0.0,0.0923321812228311,0.09233218123989832,0.09233218123989832,0.37104206305592696,0.37104206305592696,0.5,10.015856654255384,0.00015596719720178953,0.00015596719720178953,-4.558842192636803e-11,1.9419411501075956e-07,0.00015977060957084177,-4.558842192636803e-11,27412.457759080415,20801.25020457171,0.7588247061751063,0.9921942553874408,0.609709953690277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530049285595277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261350261887,260.5261350261887,-12.623864973811294,244.6609665372566,276.39130351510227,125326.14665818863,125320.78205886953,5.364599319122717,0.0,nan,276.39130351510227,3.241303515102288,270.0452361195489,-3.1047638804510598,263.6991687239785,-9.45083127602146,257.35310132841124,-15.796898671588735,251.00703393283453,-22.142966067165446,244.6609665372566,-28.48903346274338,1.0,1.0,26022.012520719443,26022.012520719443,275.62478733759576,2.474787337595785,275.62478733759576,275.62478733759576,76959.3599565649,76959.27043515051,0.0895214143965859,0.0,8546.071908451686,8546.071908451686,0.8851056472450614,3949.6718844249544,275.62478733759576,2.474787337595785,1.0,0.002,0.12884523821363175,0.004908887043160694,0.00019901219954590783,0.0018009878007770386,0.09950609977295391,0.09950609977295391,0.0,3.2294653062869827e-13,1.0,1.0000003237369897,0.0001597706551592637,0.09233218123989832,0.0,2.983993551338462e-08,0.038328929097930425,0.0,1600101.9098477345,266.6195660382706,1.9423970343268593e-07,1.0,1284484.3140072501,2598.2239031168333,,,,,,,,,,,,,,,,,,,2.0,15279.47832316995,1548.1467187946241,0.37104206305592696,6.173730061729009,2.9373317058377095
4882.0,-30.251492018316313,5.00032269521577,35.04222724600892,24.489145643916004,5.004114278733129,-26.72593138860972,-40.21951078958807,1.4785536490358695,-6.530436023606967,-6.530436209115541,40.08452866965514,41047.93422267338,25750.26560103864,25750.26560103864,66798.19982371203,76968.12693356835,76959.32081418867,25750.26560103864,102709.58641522731,102709.58641522731,102709.58641522731,130122.06354523024,125613.65422178572,4508.409323444511,0.0,90894.49909255994,54974.30638170169,39911.325234286945,27412.477130002928,67323.80236428988,20801.26420310221,1548.1476684803201,0.0,0.8785735661371507,2.7256634556620667,0.001494314320929203,1.0,1.0,-6.530283624415233,333989.79441591905,1558181.0899149156,4.665355396981099,1558181.0899149156,4.665355396981099,0.7588246806172525,0.09233222896086893,3.930017668247832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930017668247832,1.284835741487125,1.2851268914357086,3.058770503768099,6481.16765508541,15279.47136735836,6453.53774369184,0.0003251193117223459,23128.267291756107,2358.426913549082,19290.056186640715,1967.0383042772728,0.8340467508137329,0.8340467508137329,35522.18989231869,35405.22815468563,1.0041310987819516,0.8,4287.1519968620105,4273.035954225843,1.0041310987819516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046552708228,4632.441516551485,6.175054708757433,5.00032269521577,-3.722613114704707,8.722935809920477,2.9373315802421005,3.5,0.8392375943548859,0.6,0.00022659300516543658,0.9964717778899927,0.00022739530631288155,199.13035979829843,0.0,0.0,0.0,0.07885319583291339,7.691917010904695e-05,0.0001496738350563896,0.0005882208162460229,0.09233222895055239,0.09233222895055239,0.09233222895055239,0.0923322577087177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.80664899794,595.6589776815604,0.0,0.09233222895055239,0.09233222896086893,0.09233222896086893,0.3710422176990272,0.3710422176990272,0.5,10.015857517096352,0.0001560311226853628,0.0001560311226853628,2.7284841053187847e-12,1.8550855429566582e-07,0.00015258470028811644,2.7284841053187847e-12,27412.477130002928,20801.26420310221,0.7588246806172525,0.9921929165893838,0.6097090892246776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530045010815722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261670450963,260.5261670450963,-12.623832954903662,244.6610250389283,276.3913090512454,125325.81491432841,125320.46166049012,5.353253838291883,0.0,nan,276.3913090512454,3.2413090512454232,270.0452522487983,-3.1047477512016712,263.6991954463322,-9.450804553667751,257.3531386438721,-15.796861356127863,251.0070818414014,-22.142918158598576,244.6610250389283,-28.488974961071676,1.0,1.0,26022.012520719443,26022.012520719443,275.6247911793972,2.4747911793972435,275.6247911793972,275.6247911793972,76959.41517332656,76959.32081418867,0.09435913788911421,0.0,8546.071908451686,8546.071908451686,0.8851059070608707,3949.6677565890714,275.6247911793972,2.4747911793972435,1.0,0.002,0.12884520971584862,0.0049088867894033225,0.00019901215468896984,0.001800987845510786,0.09950607734448493,0.09950607734448493,0.0,1.997555766630743e-13,1.0,1.0000003091837153,0.00015258469755963233,0.09233222896086893,0.0,2.84978478035758e-08,0.03660503868636411,0.0,1600101.9074174813,266.619563976393,1.855058258115605e-07,1.0,1284484.3210149733,2598.223874758147,,,,,,,,,,,,,,,,,,,2.0,15279.47136735836,1548.1476684803201,0.3710422176990272,6.173730061729009,2.9373315802421005
4883.0,-30.251432757198714,5.000320477254969,35.042230016827205,24.489172675553732,5.004114145929895,-26.72587806688162,-40.21946140620855,1.478559455638454,-6.530438889164145,-6.530439087513983,40.084534456673246,41047.94022346191,25750.26617117331,25750.26617117331,66798.20639463523,76968.18130515736,76959.37451725271,25750.26617117331,102709.64068842602,102709.64068842602,102709.64068842602,130122.13961665986,125613.72744418329,4508.412172476565,0.0,90894.52042806175,54974.27934646747,39911.3789795492,27412.49892823384,67323.87790778304,20801.279906829786,1548.1487536356926,0.0,0.8785735285512762,2.7256631630434414,0.001494314320929203,1.0,1.0,-6.53027592154973,333989.7564586457,1558181.3398768576,4.665356675601487,1558181.3398768576,4.665356675601487,0.7588246500724987,0.09233227769774136,3.9300149662526835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300149662526835,1.2848357143212303,1.285126864263658,3.0587684654523186,6481.163336138863,15279.464167397045,6453.537294358378,0.0003251201872712971,23128.288621946587,2358.4290886231884,19290.05484355293,1967.0381673204338,0.834045923538349,0.834045923538349,35522.17035433195,35405.22815468563,1.0041304084142264,0.8,4287.149638833997,4273.035954225843,1.0041304084142264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046445255131,4632.441516551485,6.175055004596683,5.000320477254969,-3.7226159004180914,8.722936377673062,2.937331454094279,3.5,0.8392375583126511,0.6,0.00022659300516543658,0.9964656190561464,0.00022739671177021218,199.13031121551833,0.0,0.0,0.0,0.07885319583291339,7.691960077675162e-05,0.00014967340438868496,0.000588218719297522,0.09233227767835682,0.09233227767835682,0.09233227767835682,0.09233230856536104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8301638062,595.6589703196374,0.0,0.09233227767835682,0.09233227769774136,0.09233227769774136,0.3710423721743634,0.3710423721743634,0.5,10.0158584437154,0.00015849606558049345,0.00015849606558049345,-1.602984411874786e-11,1.983498236768355e-07,0.0001631659642384875,-1.602984411874786e-11,27412.49892823384,20801.279906829786,0.7588246500724987,0.9921919008606745,0.6097084942089548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530041472180797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52619861768477,260.52619861768477,-12.623801382315207,244.6610831387364,276.39131409661456,125325.48031370364,125320.20167994479,5.278633758836022,0.0,nan,276.39131409661456,3.2413140966145875,270.0452679050539,-3.104732094946087,263.6992217134772,-9.450778286522791,257.35317552190486,-15.796824478095118,251.0071293303219,-22.142870669678075,244.6610831387364,-28.48891686126359,1.0,1.0,26022.012520719443,26022.012520719443,275.6247945849459,2.4747945849459256,275.6247945849459,275.6247945849459,76959.45971681672,76959.37451725271,0.08519956401141826,0.0,8546.071908451686,8546.071908451686,0.8851060779811983,3949.665041083947,275.6247945849459,2.4747945849459256,1.0,0.002,0.12884517924174765,0.004908886394492731,0.00019901210644190692,0.0018009878938606016,0.09950605322095346,0.09950605322095346,0.0,3.025084523156085e-13,1.0,1.0000003306133147,0.00016316598026833162,0.09233227769774136,0.0,3.04741018887415e-08,0.03914350637249473,0.0,1600101.9040756777,266.61956111083583,1.9836585352095426e-07,1.0,1284484.3308394956,2598.2238350005236,,,,,,,,,,,,,,,,,,,2.0,15279.464167397045,1548.1487536356926,0.3710423721743634,6.173730061729009,2.937331454094279
4884.0,-30.25137357947579,5.000318272615498,35.04223277640996,24.48920424738901,5.004118330496307,-26.725824388475466,-40.21941198790444,1.4785691395027605,-6.530440815482791,-6.530440995662787,40.084539674051314,41047.943319708116,25750.26456765318,25750.26456765318,66798.20788736129,76968.23224244684,76959.42312918622,25750.26456765318,102709.6876968394,102709.6876968394,102709.6876968394,130122.20521391805,125613.79030141125,4508.414912506791,0.0,90894.5392658322,54974.25034312041,39911.432136346426,27412.517517078642,67323.94965342506,20801.293348562824,1548.1496625782142,0.0,0.8785734983846321,2.7256629694142926,0.001494314320929203,1.0,1.0,-6.530292772093105,333989.7312960388,1558181.5652340378,4.665357701829794,1558181.5652340378,4.665357701829794,0.7588246258521542,0.0923323251275302,3.930012037949992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930012037949992,1.2848356690157665,1.285126818947928,3.0587662941833895,6481.158735480548,15279.45697152749,6453.537044458269,0.00032512113600654044,23128.310648444072,2358.4313347008483,19290.05409658478,1967.0380911508803,0.8340450969289663,0.8340450969289663,35522.14917992408,35405.22815468563,1.004129660224257,0.8,4287.14708330729,4273.035954225843,1.004129660224257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046333447904,4632.441516551485,6.175054785629248,5.000318272615498,-3.722617951661757,8.722936224277255,2.937331322834797,3.5,0.839237520809942,0.6,0.00022659300516543658,0.9964594689302422,0.00022739811525771087,199.13026270112962,0.0,0.0,0.0,0.07885319583291339,7.692003175126262e-05,0.00014967297341417397,0.0005882165872734728,0.09233232511789985,0.09233232511789985,0.09233232511789985,0.0923323530455715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8513529566,595.6589636859561,0.0,0.09233232511789985,0.0923323251275302,0.0923323251275302,0.3710425269136369,0.3710425269136369,0.5,10.015859281405502,0.00015712966194314504,0.00015712966194314504,-2.55226950685028e-11,1.801799953682348e-07,0.0001482235696812495,-2.55226950685028e-11,27412.517517078642,20801.293348562824,0.7588246258521542,0.9921908656760302,0.6097078904463804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530037927217536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262302100113,260.5262302100113,-12.623769789988671,244.66114093459186,276.39131948541166,125325.19310010817,125319.91116645219,5.281933655987383,0.0,nan,276.39131948541166,3.2413194854116796,270.04528377526515,-3.1047162247348297,263.6992480650978,-9.4507519349022,257.3532123549358,-15.796787645064171,251.0071766447654,-22.142823355234583,244.66114093459186,-28.48885906540812,1.0,1.0,26022.012520719443,26022.012520719443,275.62479836501666,2.4747983650166816,275.62479836501666,275.62479836501666,76959.5156359257,76959.42312918622,0.0925067394709913,0.0,8546.071908451686,8546.071908451686,0.8851062632170589,3949.6620981397423,275.62479836501666,2.4747983650166816,1.0,0.002,0.12884515155832393,0.004908886163347144,0.00019901206290211492,0.0018009879371569566,0.09950603145105746,0.09950603145105746,0.0,5.907167116570022e-14,1.0,1.0000003003514357,0.00014822359520394457,0.0923323251275302,0.0,2.7683363815906495e-08,0.03555884722675897,0.0,1600101.9017909125,266.6195591845172,1.8020551806330332e-07,1.0,1284484.3373523606,2598.2238086444304,,,,,,,,,,,,,,,,,,,2.0,15279.45697152749,1548.1496625782142,0.3710425269136369,6.173730061729009,2.937331322834797
4885.0,-30.25131438894539,5.000316065237403,35.04223554585819,24.48923623831945,5.004120269200564,-26.72577092313438,-40.21936260452492,1.4785768034053708,-6.530443577776225,-6.530443772760602,40.084545477914645,41047.9407585884,25750.264900846403,25750.264900846403,66798.2056594348,76968.28262211158,76959.47740228064,25750.264900846403,102709.74230312704,102709.74230312704,102709.74230312704,130122.28161434204,125613.86386208437,4508.417752257658,0.0,90894.5546743418,54974.21281088114,39911.490959400726,27412.539311214987,67324.03027061571,20801.309055304944,1548.1507451454254,0.0,0.8785734612831082,2.725662687060042,0.001494314320929203,1.0,1.0,-6.530283339415064,333989.69467439543,1558181.815923916,4.665358963973359,1558181.815923916,4.665358963973359,0.7588245955308028,0.09233237381544866,3.9300085510760714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300085510760714,1.2848356331605923,1.2851267830846287,3.0587636656749364,6481.153165986548,15279.449775962634,6453.537473797474,0.0003251223359788897,23128.33508961553,2358.4338270067283,19290.055379908397,1967.0382220134702,0.8340442710279438,0.8340442710279438,35522.123966511936,35405.22815468563,1.0041287693176921,0.8,4287.144040315556,4273.035954225843,1.0041287693176921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046221914955,4632.441516551485,6.175055030690152,5.000316065237403,-3.722620660752038,8.722936725989442,2.937331191897315,3.5,0.8392374833992328,0.6,0.00022659300516543658,0.9964533175142651,0.00022739951905694037,199.1302141762649,0.0,0.0,0.0,0.07885319583291339,7.692046242342812e-05,0.00014967254274200845,0.000588214372837392,0.09233237379803315,0.09233237379803315,0.09233237379803315,0.09233240414643283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8750256487,595.6589562735255,0.0,0.09233237379803315,0.09233237381544866,0.09233237381544866,0.37104268130517265,0.37104268130517265,0.5,10.015860192169564,0.0001587918359291507,0.0001587918359291507,-6.065192792448215e-11,1.9498435221976251e-07,0.00016043334551341104,-6.065192792448215e-11,27412.539311214987,20801.309055304944,0.7588245955308028,0.9921896444840378,0.6097071223097024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530034387244624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262616154813,260.5262616154813,-12.623738384518674,244.66119846355264,276.3913247673922,125324.86277568228,125319.61208257441,5.25069310787211,0.0,nan,276.3913247673922,3.2413247673922,270.04529950663823,-3.1047004933617472,263.6992742458698,-9.45072575413019,257.35324898510436,-15.79675101489562,251.00722372433052,-22.142776275669462,244.66119846355264,-28.48880153644734,1.0,1.0,26022.012520719443,26022.012520719443,275.62480193856686,2.474801938566884,275.62480193856686,275.62480193856686,76959.56587596606,76959.47740228064,0.08847368542046752,0.0,8546.071908451686,8546.071908451686,0.8851064837864717,3949.6585938314515,275.62480193856686,2.474801938566884,1.0,0.002,0.1288451215947323,0.004908885785465701,0.00019901201548500278,0.0018009879849549687,0.09950600774250139,0.09950600774250139,0.0,4.3997140999896267e-13,1.0,1.000000325079192,0.00016043340616533897,0.09233237381544866,0.0,2.996377593333872e-08,0.03848800115833047,0.0,1600101.898573025,266.61955642222375,1.95045004147687e-07,1.0,1284484.3468311816,2598.2237702857883,,,,,,,,,,,,,,,,,,,2.0,15279.449775962634,1548.1507451454254,0.37104268130517265,6.173730061729009,2.937331191897315
4886.0,-30.251255186321664,5.000313862199761,35.04223831343047,24.48926819432529,5.004122242545464,-26.72571744343524,-40.2193131862208,1.4785844996746536,-6.530445985548624,-6.530446176542613,40.08455096269313,41047.938339750785,25750.264377772804,25750.264377772804,66798.20271752359,76968.3330068217,76959.52829943497,25750.264377772804,102709.79267720778,102709.79267720778,102709.79267720778,130122.35209704105,125613.9315470019,4508.420550039146,0.0,90894.57013189651,54974.17546488723,39911.54963001032,27412.559419833266,67324.10904984358,20801.323566431307,1548.1517383089736,0.0,0.8785734274165333,2.7256624428931318,0.001494314320929203,1.0,1.0,-6.5302890649278424,333989.6629766959,1558182.0528306046,4.665360116068402,1558182.0528306046,4.665360116068402,0.7588245682517823,0.09233242189626684,3.9300050740727777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300050740727777,1.2848355971539946,1.2851267470698717,3.0587610452092298,6481.147613534163,15279.442582626943,6453.537892252941,0.00032512353160337614,23128.359485220677,2358.4363146661376,19290.05663069979,1967.0383495586964,0.834043445365262,0.834043445365262,35522.09882446934,35405.22815468563,1.0041278809331013,0.8,4287.141005937369,4273.035954225843,1.0041278809331013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.046106548422,4632.441516551485,6.1750550760903895,5.000313862199761,-3.722623088805566,8.722936951005327,2.937331056459282,3.5,0.839237444702652,0.6,0.00022659300516543658,0.996447164882442,0.00022740092315097247,199.1301656415096,0.0,0.0,0.0,0.07885319583291339,7.692089340240207e-05,0.0001496721117630345,0.0005882121586759135,0.09233242188275226,0.09233242188275226,0.09233242188275226,0.0923324515487799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.89725502604,595.658949314732,0.0,0.09233242188275226,0.09233242189626684,0.09233242189626684,0.3710428359976781,0.3710428359976781,0.5,10.015861082284445,0.00015932264318507805,0.00015932264318507805,-1.3528733688872308e-11,1.9099400105915265e-07,0.00015711161478293434,-1.3528733688872308e-11,27412.559419833266,20801.323566431307,0.7588245682517823,0.9921884397767426,0.6097063729333697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300308465073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52629287231724,260.52629287231724,-12.623707127682735,244.66125577655052,276.3913299680666,125324.53604173839,125319.3101987534,5.225842985000513,0.0,nan,276.3913299680666,3.2413299680666228,270.0453151297752,-3.104684870224787,263.6993002914736,-9.450699708526372,257.3532854531739,-15.796714546826081,251.00727061486384,-22.142729385136136,244.66125577655052,-28.48874422344946,1.0,1.0,26022.012520719443,26022.012520719443,275.6248054904045,2.474805490404549,275.6248054904045,275.6248054904045,76959.6162086575,76959.52829943497,0.08790922253683675,0.0,8546.071908451686,8546.071908451686,0.8851067037314657,3949.6550994431414,275.6248054904045,2.474805490404549,1.0,0.002,0.12884509225141225,0.004908885471388642,0.00019901196917867218,0.001800988031094541,0.09950598458933609,0.09950598458933609,0.0,2.732128759341812e-13,1.0,1.0000003183517978,0.00015711162831166803,0.09233242189626684,0.0,2.934338988990801e-08,0.037691125237294655,0.0,1600101.8957438816,266.61955401445135,1.9100752979284152e-07,1.0,1284484.3550355325,2598.2237370846333,,,,,,,,,,,,,,,,,,,2.0,15279.442582626943,1548.1517383089736,0.3710428359976781,6.173730061729009,2.937331056459282
4887.0,-30.25119597173049,5.000311663373936,35.04224107925489,24.489300150331132,5.004124204685567,-26.725663954089615,-40.21925999606026,1.4785921870501297,-6.530448404588867,-6.530448591644472,40.08455644739651,41047.92064885083,25750.26387238926,25750.26387238926,66798.1845212401,76968.38338515122,76959.57916744445,25750.26387238926,102709.84303983371,102709.84303983371,102709.84303983371,130122.42259884762,125613.9992596653,4508.423339182326,0.0,90894.58556849934,54974.1228322204,39911.625262532165,27412.579559013924,67324.2048215461,20801.338098483164,1548.1527332966684,0.0,0.8785733934889229,2.7256621975757858,0.001494314320929203,1.0,1.0,-6.530294761861171,333989.63112976466,1558182.2897344977,4.66536127023985,1558182.2897344977,4.66536127023985,0.7588245408901395,0.09233246996655015,3.9300015955223104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9300015955223104,1.2848355611890079,1.285126711096735,3.0587584234401346,6481.142058320053,15279.43539150654,6453.538313699061,0.00032512472801477714,23128.383884642964,2358.438802714787,19290.057890430446,1967.0384780154739,0.8340426199531766,0.8340426199531765,35522.073671234764,35405.22815468563,1.0041269921532032,0.8,4287.1379702084305,4273.035954225843,1.0041269921532032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045989163459,4632.441516551485,6.17505512872172,5.000311663373936,-3.7226255256767633,8.7229371890507,2.9373309186516554,3.5,0.8392374053290445,0.6,0.00022659300516543658,0.996441011047899,0.00022740232753682218,199.13011709696696,0.0,0.0,0.0,0.07885319583291339,7.692135727837975e-05,0.0001496716478870568,0.0005882098150005867,0.0923324699523478,0.0923324699523478,0.0923324699523478,0.09233249901451959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.91957202484,595.6589423274452,0.0,0.0923324699523478,0.09233246996655015,0.09233246996655015,0.37104299061606416,0.37104299061606416,0.5,10.015861954147644,0.00015909500598354498,0.00015909500598354498,3.643663148977794e-11,1.8705560478338157e-07,0.00015382978330080732,3.643663148977794e-11,27412.579559013924,20801.338098483164,0.7588245408901395,0.9921867580656867,0.6097052428269314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530027305048288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52632400761354,260.52632400761354,-12.623675992386438,244.66131291481554,276.39133510039335,125324.21144133943,125319.00591869328,5.205522646175567,0.0,nan,276.39133510039335,3.2413351003933712,270.0453306632918,-3.1046693367081843,263.69932622617637,-9.45067377382361,257.3533217890629,-15.796678210937102,251.00731735194123,-22.142682648058752,244.66131291481554,-28.488687085184438,1.0,1.0,26022.012520719443,26022.012520719443,275.6248090275121,2.4748090275120944,275.6248090275121,275.6248090275121,76959.66657089253,76959.57916744445,0.08740344808029477,0.0,8546.071908451686,8546.071908451686,0.8851069237742974,3949.651603499922,275.6248090275121,2.4748090275120944,1.0,0.002,0.1288450635209476,0.004908885152963657,0.0001990119238143196,0.001800988076398665,0.0995059619071598,0.0995059619071598,0.0,2.1298457789087344e-13,1.0,1.0000003117052043,0.00015382974686417583,0.09233246996655015,0.0,2.8730454585169984e-08,0.0369038196645342,0.0,1600101.8929015952,266.6195515954111,1.870191681518918e-07,1.0,1284484.3632785096,2598.223703727167,,,,,,,,,,,,,,,,,,,2.0,15279.43539150654,1548.1527332966684,0.37104299061606416,6.173730061729009,2.9373309186516554
4888.0,-30.25112449680951,5.000309471073657,35.042243844761465,24.489331722166412,5.0041271929082844,-26.72559932785988,-40.21920139258725,1.4786020239389748,-6.530450696890284,-6.530450883407507,40.08456196984409,41047.935710516686,25750.263088919248,25750.263088919248,66798.19879943594,76968.43973357382,76959.6309596514,25750.263088919248,102709.89404857066,102709.89404857066,102709.89404857066,130122.49380824962,125614.06768210723,4508.426126142395,0.0,90894.60464756389,54974.10062442885,39911.67113681671,27412.59975967897,67324.27089649568,20801.352682423352,1548.153728272203,0.0,0.8785733600855548,2.7256619647426086,0.001494314320929203,1.0,1.0,-6.530297522567878,333989.6009090453,1558182.5282688295,4.665362406577342,1558182.5282688295,4.665362406577342,0.7588245137194152,0.09233251801476526,3.929998712415672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929998712415672,1.2848355151676376,1.2851266650649362,3.0587562890514506,6481.137535806552,15279.428202599305,6453.538012342413,0.0003251256567061917,23128.405706701426,2358.4410279454682,19290.05698965526,1967.0383861619675,0.8340417940725585,0.8340417940725585,35522.05282362309,35405.22815468563,1.0041262555109585,0.8,4287.135454122562,4273.035954225843,1.0041262555109585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045869733174,4632.441516551485,6.175055117695123,5.000309471073657,-3.7226278689509575,8.722937340024615,2.937330778442865,3.5,0.83923736526939,0.6,0.00022659300516543658,0.9964335831218427,0.00022740402271019107,199.13005850135033,0.0,0.0,0.0,0.07885319583291339,7.692186836731609e-05,0.0001496711367981205,0.0005882073749024035,0.09233251800114968,0.09233251800114968,0.09233251800114968,0.09233254695751864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.94208752236,595.6589352774694,0.0,0.09233251800114968,0.09233251801476526,0.09233251801476526,0.37104314516974696,0.37104314516974696,0.5,10.015862822693077,0.00015877462232083417,0.00015877462232083417,6.815525921410881e-11,1.8651724076335086e-07,0.00015336083964712088,6.815525921410881e-11,27412.59975967897,20801.352682423352,0.7588245137194152,0.9921859963716722,0.6097048681540684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453002376287512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52635625132217,260.52635625132217,-12.623643748677807,244.66137203713888,276.39134046548764,125323.96871308838,125318.5778742965,5.39083879187977,0.0,nan,276.39134046548764,3.241340465487667,270.04534677983213,-3.1046532201678474,263.69935309416104,-9.450646905838937,257.3533594084951,-15.796640591504854,251.00736572281824,-22.14263427718174,244.66137203713888,-28.488627962861102,1.0,1.0,26022.012520719443,26022.012520719443,275.62481279610137,2.4748127961013893,275.62481279610137,275.62481279610137,76959.72316604262,76959.6309596514,0.09220639121485874,0.0,8546.071908451686,8546.071908451686,0.8851071061510866,3949.6487059777505,275.62481279610137,2.4748127961013893,1.0,0.002,0.12884503487800095,0.0049088848565237275,0.00019901187863558453,0.0018009881214898944,0.09950593931779227,0.09950593931779227,0.0,1.2547905423043737e-13,1.0,1.0000003107554116,0.00015336077149186167,0.09233251801476526,0.0,2.8642879434386727e-08,0.036791330976787794,0.0,1600101.8902128073,266.6195493031097,1.8644908550413675e-07,1.0,1284484.3711005738,2598.223672073043,,,,,,,,,,,,,,,,,,,2.0,15279.428202599305,1548.153728272203,0.37104314516974696,6.173730061729009,2.937330778442865
4889.0,-30.251065238549955,5.00030726892418,35.04224660741929,24.489363363850885,5.004126259809583,-26.725546088715753,-40.21915204413233,1.4786071099639952,-6.530453896524989,-6.530454071981857,40.084567418788815,41047.927212170325,25750.264274030113,25750.264274030113,66798.19148620043,76968.48832542129,76959.67901571524,25750.264274030113,102709.94328974535,102709.94328974535,102709.94328974535,130122.56367428889,125614.13476561227,4508.428908676624,0.0,90894.61495695775,54974.05384366177,39911.73457032887,27412.620384543538,67324.3549548724,20801.367518674433,1548.1547649550912,0.0,0.8785733221050444,2.725661640920167,0.001494314320929203,1.0,1.0,-6.530309749093419,333989.55886080366,1558182.7636283366,4.6653636986231,1558182.7636283366,4.6653636986231,0.7588244840104077,0.09233256640017212,3.9299946186849604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299946186849604,1.2848354913729365,1.285126641264843,3.058753159507982,6481.130904679478,15279.421261281164,6453.5393085276155,0.0003251271405851636,23128.43242196921,2358.4437521446375,19290.06086403957,1967.0387812392173,0.8340409982008269,0.834040998200827,35522.0232220391,35405.22815468563,1.0041252095506945,0.8,4287.131881524973,4273.035954225843,1.0041252095506945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045748858086,4632.441516551485,6.175055580884573,5.00030726892418,-3.722630893970982,8.722938162895161,2.9373306365379044,3.5,0.8392373247251156,0.6,0.00022659300516543658,0.996427424839644,0.00022740542814937316,199.13000992106035,0.0,0.0,0.0,0.07885319583291339,7.692229874440483e-05,0.00014967070642103175,0.0005882050708094313,0.09233256637819358,0.09233256637819358,0.09233256637819358,0.09233259382463019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.96446604806,595.6589282684234,0.0,0.09233256637819358,0.09233256640017212,0.09233256640017212,0.37104329971843053,0.37104329971843053,0.5,10.015863645925787,0.0001570340782564017,0.0001570340782564017,-7.44648787076585e-12,1.7545687569509028e-07,0.00014432288844545837,-7.44648787076585e-12,27412.620384543538,20801.367518674433,0.7588244840104077,0.9921846489427987,0.6097039806721476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001948730036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5263879348259,260.5263879348259,-12.623612065174086,244.66143063698232,276.3913452326511,125323.57737918895,125318.28020130382,5.297177885148845,0.0,nan,276.3913452326511,3.241345232651099,270.0453623135314,-3.10463768646855,263.6993793943971,-9.450620605602865,257.35339647526786,-15.79660352473212,251.00741355612573,-22.14258644387425,244.66143063698232,-28.48856936301766,1.0,1.0,26022.012520719443,26022.012520719443,275.6248152307027,2.4748152307027453,275.6248152307027,275.6248152307027,76959.76762008491,76959.67901571524,0.08860436966642737,0.0,8546.071908451686,8546.071908451686,0.8851073651083322,3949.6445917783853,275.6248152307027,2.4748152307027453,1.0,0.002,0.1288450079230177,0.004908884390534943,0.00019901183569720967,0.0018009881645889958,0.09950591784860484,0.09950591784860484,0.0,2.862055210883785e-13,1.0,1.0000002924515636,0.00014432289589194625,0.09233256640017212,0.0,2.695490722698063e-08,0.03462315735088346,0.0,1600101.886445192,266.619546103475,1.7546432218296104e-07,1.0,1284484.38198397,2598.22362803041,,,,,,,,,,,,,,,,,,,2.0,15279.421261281164,1548.1547649550912,0.37104329971843053,6.173730061729009,2.9373306365379044
4890.0,-30.25100599415891,5.00030508409977,35.04224935618358,24.48939497061076,5.004130199652373,-26.725492374776454,-40.219102625828214,1.4786165802666225,-6.530455646470159,-6.530455800185037,40.084572543013856,41047.92998592058,25750.2621890443,25750.2621890443,66798.19217496488,76968.53918201069,76959.72702876598,25750.2621890443,102709.98921781027,102709.98921781027,102709.98921781027,130122.62766500315,125614.19608840652,4508.431576596633,0.0,90894.63339968574,54974.02420358271,39911.787995670034,27412.63844719288,67324.42644286291,20801.380590440425,1548.1556445777676,0.0,0.878573293266936,2.7256614656224087,0.001494314320929203,1.0,1.0,-6.530329367993602,333989.53607129253,1558182.9849619404,4.665364679656714,1558182.9849619404,4.665364679656714,0.7588244608599701,0.09233261348956587,3.9299916363495826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299916363495826,1.2848354470666252,1.2851265969484917,3.0587509438053297,6481.126209871434,15279.414077605072,6453.5391304404975,0.00032512811412387,23128.454666156555,2358.4460204204856,19290.060331725257,1967.0387269582639,0.8340401730320551,0.8340401730320552,35522.00165690125,35405.22815468563,1.0041244475552145,0.8,4287.1292788412975,4273.035954225843,1.0041244475552145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04562233979,4632.441516551485,6.175055268243317,5.00030508409977,-3.7226328135902986,8.722937897690068,2.9373304880079347,3.5,0.8392372822879813,0.6,0.00022659300516543658,0.9964212680397444,0.00022740683326763196,199.12996135216355,0.0,0.0,0.0,0.07885319583291339,7.692272973289093e-05,0.00014967027543254566,0.0005882029306600429,0.09233261348206814,0.09233261348206814,0.09233261348206814,0.09233263731671813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.9857958703,595.6589215844333,0.0,0.09233261348206814,0.09233261348956587,0.09233261348956587,0.37104345409370354,0.37104345409370354,0.5,10.015864360998098,0.00015153691151681414,0.00015153691151681414,-3.808509063674137e-12,1.5371489325843868e-07,0.00012643219145047624,-3.808509063674137e-12,27412.63844719288,20801.380590440425,0.7588244608599701,0.9921836056287142,0.6097033744618271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530015942518797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5264196017142,260.5264196017142,-12.623580398285753,244.66148885124835,276.391350352163,125323.28429868618,125317.98989881303,5.294399873162183,0.0,nan,276.391350352163,3.2413503521630105,270.0453780519902,-3.1046219480097648,263.6994057518116,-9.450594248188395,257.35343345163085,-15.796566548369128,251.00746115144128,-22.1425388485587,244.66148885124835,-28.488511148751627,1.0,1.0,26022.012520719443,26022.012520719443,275.62481912064214,2.4748191206421666,275.62481912064214,275.62481912064214,76959.82251542299,76959.72702876598,0.09548665701004211,0.0,8546.071908451686,8546.071908451686,0.8851075537619824,3949.6415945313306,275.62481912064214,2.4748191206421666,1.0,0.002,0.12884498430953825,0.004908884175247041,0.0001990117985173907,0.0018009882016221674,0.09950589925869534,0.09950589925869534,0.0,1.3955806996146514e-13,1.0,1.000000256218648,0.0001264321952589853,0.09233261348956587,0.0,2.3613507501656915e-08,0.030331181729027084,0.0,1600101.8843621216,266.6195443535298,1.5371870176750235e-07,1.0,1284484.387882605,2598.223604159959,,,,,,,,,,,,,,,,,,,2.0,15279.414077605072,1548.1556445777676,0.37104345409370354,6.173730061729009,2.9373304880079347
4891.0,-30.250946703162708,5.000302887507119,35.04225210815922,24.489422072097682,5.004129308431382,-26.725439102001587,-40.219053242448695,1.4786217072629615,-6.530458951399396,-6.530459104234871,40.084578133332116,41047.93424760179,25750.26360808753,25750.26360808753,66798.19785568933,76968.59330220497,76959.77685669812,25750.26360808753,102710.04046478565,102710.04046478565,102710.04046478565,130122.70028624817,125614.2659659787,4508.434320269474,0.0,90894.65353305293,54973.99447842078,39911.84339403573,27412.659821462526,67324.50321549826,20801.39596036067,1548.1567199936242,0.0,0.8785732541241256,2.7256611299407534,0.001494314320929203,1.0,1.0,-6.530333390436056,333989.49250120757,1558183.2264272603,4.665366011242484,1558183.2264272603,4.665366011242484,0.7588244298743452,0.09233266199099048,3.929988753825528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929988753825528,1.2848354230802448,1.2851265729566759,3.0587487574119283,6481.121577166176,15279.40689562642,6453.5389096337885,0.00032512907161230323,23128.476753164825,2358.4482726685287,19290.059671719227,1967.038659656379,0.8340393480119541,0.8340393480119541,35521.98081349165,35405.22815468563,1.0041237110618217,0.8,4287.126763262575,4273.035954225843,1.0041237110618217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045497147023,4632.441516551485,6.175055793924748,5.000302887507119,-3.722635927351443,8.722938814858562,2.9373303410341114,3.5,0.8392372402954604,0.6,0.00022659300516543658,0.996415106437613,0.0002274082394992512,199.12991274508323,0.0,0.0,0.0,0.07885319583291339,7.692316041902309e-05,0.0001496698447464135,0.0005882008066402178,0.09233266196843701,0.09233266196843701,0.09233266196843701,0.09233268596996096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.00935526413,595.658914198365,0.0,0.09233266196843701,0.09233266199099048,0.09233266199099048,0.3710436080431451,0.3710436080431451,0.5,10.015865081070919,0.00014756376356217515,0.00014756376356217515,-1.0174971976084635e-11,1.5283546872524312e-07,0.00012571379880910172,-1.0174971976084635e-11,27412.659821462526,20801.39596036067,0.7588244298743452,0.9921825585831018,0.609702742494986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530012398568566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5264508200573,260.5264508200573,-12.6235491799427,244.66154671417266,276.3913549259241,125322.94095550997,125317.72154814967,5.219407360293454,0.0,nan,276.3913549259241,3.2413549259240995,270.0453932835836,-3.104606716416356,263.6994316412394,-9.450568358760563,257.35346999889043,-15.796530001109545,251.00750835653358,-22.1424916434664,244.66154671417266,-28.48845328582732,1.0,1.0,26022.012520719443,26022.012520719443,275.62482164709934,2.474821647099361,275.62482164709934,275.62482164709934,76959.86783297845,76959.77685669812,0.09097628032031935,0.0,8546.071908451686,8546.071908451686,0.8851077361018432,3949.6386975946557,275.62482164709934,2.474821647099361,1.0,0.002,0.12884496083019234,0.004908883673979952,0.00019901176090022626,0.0018009882395257925,0.09950588045011313,0.09950588045011313,0.0,4.260185954008122e-13,1.0,1.0000002547637383,0.0001257138089840737,0.09233266199099048,0.0,2.347934753936559e-08,0.030158855616768548,0.0,1600101.8804854841,266.6195410486006,1.528456436972192e-07,1.0,1284484.3991599027,2598.22355852329,,,,,,,,,,,,,,,,,,,2.0,15279.40689562642,1548.1567199936242,0.3710436080431451,6.173730061729009,2.9373303410341114
4892.0,-30.250887521466815,5.00030071115685,35.042254848794755,24.48945860322567,5.004135497949551,-26.725385219522483,-40.21900378921998,1.4786331960035477,-6.530460548028714,-6.530460684736688,40.08458330986703,41047.928941955885,25750.26117176541,25750.26117176541,66798.1901137213,76968.64021517508,76959.82616717234,25750.26117176541,102710.08733893775,102710.08733893775,102710.08733893775,130122.76534469545,125614.32839626024,4508.4369484352055,0.0,90894.66632254349,54973.955049317694,39911.90141469533,27412.6780057577,67324.57942045302,20801.40912858488,1548.1576019688803,0.0,0.8785732258869516,2.7256609695779033,0.001494314320929203,1.0,1.0,-6.53034826065101,333989.47165972734,1558183.4500213158,4.66536697183321,1558183.4500213158,4.66536697183321,0.7588244068753807,0.0923327089756505,3.9299850312420497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299850312420497,1.2848353693307843,1.2851265191950356,3.0587459880474883,6481.1157092152425,15279.39971655624,6453.53955603453,0.0003251303495070578,23128.501915391964,2358.4508385016256,19290.061603854298,1967.0388566793247,0.8340385241733623,0.8340385241733623,35521.953895643346,35405.22815468563,1.0041227599307698,0.8,4287.123514563452,4273.035954225843,1.0041227599307698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045365828543,4632.441516551485,6.175055404139257,5.00030071115685,-3.7226377362160346,8.722938447372885,2.9373301868688277,3.5,0.8392371962482365,0.6,0.00022659300516543658,0.9964089562351072,0.00022740964314653443,199.12986422763166,0.0,0.0,0.0,0.07885319583291339,7.692359171656284e-05,0.00014966941344887372,0.0005881985544888513,0.0923327089690541,0.0923327089690541,0.0923327089690541,0.09233273017141337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.0313187623,595.6589073109059,0.0,0.0923327089690541,0.0923327089756505,0.0923327089756505,0.3710437620194466,0.3710437620194466,0.5,10.015865717160487,0.00014110578644022098,0.00014110578644022098,1.6655121726216748e-11,1.367079676128924e-07,0.00011242408567113671,1.6655121726216748e-11,27412.6780057577,20801.40912858488,0.7588244068753807,0.9921813205331096,0.6097019735631001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453000885183218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52648230517576,260.52648230517576,-12.623517694824216,244.66160433512792,276.3913602752057,125322.6561803059,125317.39217069616,5.264009609768849,0.0,nan,276.3913602752057,3.24136027520575,270.0454090871999,-3.104590912800063,263.69945789918944,-9.450542100810537,257.353506711177,-15.796493288823001,251.00755552315454,-22.14244447684544,244.66160433512792,-28.48839566487206,1.0,1.0,26022.012520719443,26022.012520719443,275.6248258365553,2.4748258365553397,275.6248258365553,275.6248258365553,76959.92847126831,76959.82616717234,0.10230409596988466,0.0,8546.071908451686,8546.071908451686,0.8851079715813214,3949.63495639826,275.6248258365553,2.4748258365553397,1.0,0.002,0.1288449398329456,0.004908883474145242,0.00019901172782181684,0.0018009882723112967,0.09950586391090842,0.09950586391090842,0.0,1.331135722482113e-13,1.0,1.0000002278488591,0.00011242406901601498,0.0923327089756505,0.0,2.0997256542469084e-08,0.026970648567227865,0.0,1600101.878590181,266.61953945197126,1.3669131249116617e-07,1.0,1284484.4045543277,2598.223536693272,,,,,,,,,,,,,,,,,,,2.0,15279.39971655624,1548.1576019688803,0.3710437620194466,6.173730061729009,2.9373301868688277
