time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4893.0,-30.25082823711035,5.00029852597614,35.042257610620524,24.489490838628285,5.004135545682354,-26.725331858829943,-40.21895440584046,1.4786391674285269,-6.530463665368927,-6.53046383528195,40.084589402686746,41047.921993313976,25750.262239451342,25750.262239451342,66798.18423276531,76968.69009857814,76959.88360154736,25750.262239451342,102710.14584099871,102710.14584099871,102710.14584099871,130122.84721205766,125614.40745027525,4508.439761782418,0.0,90894.67881595902,54973.91071079983,39911.96456128799,27412.701371058956,67324.66593234695,20801.425947931442,1548.1587685491513,0.0,0.8785731856647968,2.7256606490382116,0.001494314320929203,1.0,1.0,-6.530324067855588,333989.43011356314,1558183.7131922038,4.665368340136961,1558183.7131922038,4.665368340136961,0.7588243736493847,0.09233275809560164,3.9299810829390953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299810829390953,1.2848353413937925,1.285126491251713,3.058742981552673,6481.109338813499,15279.392537272775,6453.540554492099,0.000325131757680155,23128.52833072216,2358.4535321156727,19290.06458831079,1967.0391610091917,0.8340377006472716,0.8340377006472716,35521.925345621195,35405.22815468563,1.0041217511277265,0.8,4287.120068878238,4273.035954225843,1.0041217511277265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045236593116,4632.441516551485,6.175055851549718,5.00029852597614,-3.7226407336366627,8.722939259612803,2.9373300351490084,3.5,0.8392371528997167,0.6,0.00022659300516543658,0.9964027954050952,0.00022741104923668288,199.12981562604202,0.0,0.0,0.0,0.07885319583291339,7.692402240715636e-05,0.00014966898275828024,0.000588196270942779,0.09233275807236563,0.09233275807236563,0.09233275807236563,0.09233278466120948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.0569338591,595.6588992810802,0.0,0.09233275807236563,0.09233275809560164,0.09233275809560164,0.3710439156658731,0.3710439156658731,0.5,10.015866514820383,0.00014197422262895998,0.00014197422262895998,-1.4210854715202004e-11,1.699130507404334e-07,0.0001397674263898807,-1.4210854715202004e-11,27412.701371058956,20801.425947931442,0.7588243736493847,0.9921799582323857,0.6097010868878594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530005311635774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52651345955314,260.52651345955314,-12.623486540446834,244.66166172000425,276.3913651990846,125322.29206131145,125317.08334834405,5.2087129673982915,0.0,nan,276.3913651990846,3.241365199084612,270.0454245032777,-3.1045754967223047,263.6994838074667,-9.450516192533257,257.3535431116544,-15.796456888345574,251.007602415831,-22.142397584168975,244.66166172000425,-28.48833827999573,1.0,1.0,26022.012520719443,26022.012520719443,275.6248294065684,2.4748294065684036,275.6248294065684,275.6248294065684,76959.9730789088,76959.88360154736,0.08947736144182272,0.0,8546.071908451686,8546.071908451686,0.8851082213390975,3949.6309883537906,275.6248294065684,2.4748294065684036,1.0,0.002,0.12884491372878423,0.0049088830117836,0.00019901168621318122,0.0018009883141851602,0.09950584310659061,0.09950584310659061,0.0,3.9834151602247125e-13,1.0,1.0000002832256636,0.00013976744060073543,0.09233275809560164,0.0,2.610414584516153e-08,0.03353036851303112,0.0,1600101.8749822467,266.61953633463105,1.699272615951486e-07,1.0,1284484.4153077723,2598.2234931765124,,,,,,,,,,,,,,,,,,,2.0,15279.392537272775,1548.1587685491513,0.3710439156658731,6.173730061729009,2.9373300351490084
4894.0,-30.25076894608284,5.000296353056065,35.04226036264821,24.48951738132166,5.0041377864118495,-26.725278272832046,-40.218901180755324,1.4786471131624994,-6.530465699914032,-6.5304658539502976,40.084594643605925,41047.9189443856,25750.26076171279,25750.26076171279,66798.1797060984,76968.74497430369,76959.93241352543,25750.26076171279,102710.19317523822,102710.19317523822,102710.19317523822,130122.91333045301,125614.47088350599,4508.44244694703,0.0,90894.70371475388,54973.87768484152,39912.02892212484,27412.720155214785,67324.74907733963,20801.439524076253,1548.1596894686152,0.0,0.878573154810487,2.7256604441556114,0.001494314320929203,1.0,1.0,-6.53033918093206,333989.40349421336,1558183.9395658518,4.665369389759243,1558183.9395658518,4.665369389759243,0.7588243489261735,0.09233280548738713,3.9299789828484117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299789828484117,1.284835304220104,1.2851264540696008,3.0587414355289,6481.106062974641,15279.385362018667,6453.53938584694,0.00032513236353630545,23128.547025682634,2358.4554384711023,19290.061095152203,1967.0388048061473,0.8340368754566354,0.8340368754566354,35521.910159946376,35405.22815468563,1.0041212145483664,0.8,4287.118236128165,4273.035954225843,1.0041212145483664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.045101998908,4632.441516551485,6.175055696488612,5.000296353056065,-3.7226428752129768,8.722939228269041,2.937329877138089,3.5,0.8392371077537397,0.6,0.00022659300516543658,0.9963966339229311,0.0002274124554930632,199.12976701900726,0.0,0.0,0.0,0.07885319583291339,7.69244866051726e-05,0.00014966851856026397,0.0005881941323358948,0.09233280547869616,0.09233280547869616,0.09233280547869616,0.092332829402116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.0788135094,595.6588924240389,0.0,0.09233280547869616,0.09233280548738713,0.09233280548738713,0.3710440699661776,0.3710440699661776,0.5,10.01586723288375,0.0001396419533534754,0.0001396419533534754,2.489741746103391e-11,1.540362859486777e-07,0.00012667301825786126,2.489741746103391e-11,27412.720155214785,20801.439524076253,0.7588243489261735,0.9921786656696435,0.6097002886298412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530001765300031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5265445432943,260.5265445432943,-12.623455456705699,244.66171893281478,276.3913701537562,125322.01639378206,125316.81949049988,5.196903282179195,0.0,nan,276.3913701537562,3.241370153756236,270.0454399095769,-3.1045600904230923,263.6995096653947,-9.450490334605263,257.3535794212095,-15.796420578790503,251.00764917701386,-22.142350822986117,244.66171893281478,-28.4882810671852,1.0,1.0,26022.012520719443,26022.012520719443,275.6248330995274,2.474833099527416,275.6248330995274,275.6248330995274,76960.02338339195,76959.93241352543,0.0909698665200267,0.0,8546.071908451686,8546.071908451686,0.8851083541845044,3949.6288777626537,275.6248330995274,2.474833099527416,1.0,0.002,0.1288448900704797,0.004908882744119019,0.00019901164884534182,0.0018009883514994807,0.0995058244226709,0.0995058244226709,0.0,3.448222610225038e-13,1.0,1.0000002567063002,0.0001266729933604438,0.09233280548738713,0.0,2.365852821744772e-08,0.030389010947436124,0.0,1600101.8725737801,266.61953430008595,1.5401138853121665e-07,1.0,1284484.4221976919,2598.223465294571,,,,,,,,,,,,,,,,,,,2.0,15279.385362018667,1548.1596894686152,0.3710440699661776,6.173730061729009,2.937329877138089
4895.0,-30.250697478824083,5.00029417218972,35.04226310824602,24.489549302402907,5.004138501674185,-26.72521388079871,-40.21884264713151,1.4786549036177783,-6.530468834216549,-6.530468970954062,40.08459996222779,41047.92826992839,25750.261719415084,25750.261719415084,66798.18998934347,76968.80068452911,76959.97901511879,25750.261719415084,102710.24073453387,102710.24073453387,102710.24073453387,130122.98096675571,125614.53583683493,4508.445129920786,0.0,90894.71927844801,54973.846863724815,39912.080460803554,27412.740232221848,67324.8206930254,20801.45396705341,1548.1606986058864,0.0,0.8785731177129418,2.7256601276885775,0.001494314320929203,1.0,1.0,-6.5303564748651866,333989.3623899041,1558184.1692965971,4.665370651768094,1558184.1692965971,4.665370651768094,0.7588243200365168,0.09233285348245163,3.929975540226141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929975540226141,1.2848352677728805,1.2851264176141182,3.058738842869964,6481.100569441466,15279.378188874349,6453.539772631089,0.0003251335445291564,23128.57124632834,2358.457908289614,19290.06225127591,1967.0389226979562,0.8340360520254015,0.8340360520254015,35521.885266473866,35405.22815468563,1.0041203349482284,0.8,4287.115231749755,4273.035954225843,1.0041203349482284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044967452956,4632.441516551485,6.175056125388314,5.00029417218972,-3.7226458495765646,8.722940021766284,2.937329719183827,3.5,0.8392370626239505,0.6,0.00022659300516543658,0.996389207149933,0.00022741415055426198,199.1297084298782,0.0,0.0,0.0,0.07885319583291339,7.692499710414382e-05,0.00014966800806129275,0.0005881916108352494,0.0923328534623406,0.0923328534623406,0.0923328534623406,0.092332874968257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.10141990485,595.6588853345104,0.0,0.0923328534623406,0.09233285348245163,0.09233285348245163,0.37104422395493475,0.37104422395493475,0.5,10.015867878127649,0.000135336778043893,0.000135336778043893,-4.1097791836364195e-11,1.367375261907e-07,0.00011249608888874718,-4.1097791836364195e-11,27412.740232221848,20801.45396705341,0.7588243200365168,0.9921777629964564,0.6096997785867226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529998218566966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5265765374935,260.5265765374935,-12.62342346250648,244.66177809414253,276.3913749808274,125321.73122563882,125316.38210254036,5.349123098467301,0.0,nan,276.3913749808274,3.241374980827402,270.04545560350016,-3.1045443964998185,263.69953622616987,-9.450463773830108,257.353616848832,-15.796383151167959,251.00769747148917,-22.14230252851081,244.66177809414253,-28.488221905857444,1.0,1.0,26022.012520719443,26022.012520719443,275.62483543550763,2.474835435507657,275.62483543550763,275.62483543550763,76960.07832721568,76959.97901511879,0.0993120968923904,0.0,8546.071908451686,8546.071908451686,0.8851085719543879,3949.6254179272714,275.62483543550763,2.474835435507657,1.0,0.002,0.1288448690597671,0.004908882265880367,0.00019901161511766654,0.0018009883852989155,0.09950580755883327,0.09950580755883327,0.0,4.165821333723674e-13,1.0,1.0000002279947842,0.00011249612998653902,0.09233285348245163,0.0,2.1010746745185868e-08,0.026987977116467173,0.0,1600101.868873847,266.6195311657834,1.3677862398253637e-07,1.0,1284484.4328367743,2598.223422240625,,,,,,,,,,,,,,,,,,,2.0,15279.378188874349,1548.1606986058864,0.37104422395493475,6.173730061729009,2.937329719183827
4896.0,-30.25063825988362,5.000292006729972,35.04226585125498,24.489585204888158,5.004143625658273,-26.72516007133286,-40.2187931939028,1.478665437095679,-6.530470698208035,-6.5304708332186765,40.084605378512386,41047.921492851325,25750.259866299188,25750.259866299188,66798.1813591505,76968.84625860676,76960.03093129495,25750.259866299188,102710.29079759415,102710.29079759415,102710.29079759415,130123.05046336022,125614.60268424547,4508.4477791147465,0.0,90894.72972994707,54973.80496414491,39912.13862866906,27412.75966576608,67324.89829443514,20801.468021521625,1548.1616468834186,0.0,0.8785730870387675,2.725659938510088,0.001494314320929203,1.0,1.0,-6.530359796242635,333989.33783312025,1558184.403246108,4.665371695262512,1558184.403246108,4.665371695262512,0.7588242947863127,0.0923329009054194,3.929971658568694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929971658568694,1.284835218492577,1.2851263683226477,3.0587359390564517,6481.094416609082,15279.371261636896,6453.540740251761,0.0003251349048284891,23128.59674999569,2358.4605089399224,19290.06514355885,1967.0392176287369,0.8340352573946125,0.8340352573946125,35521.85719834922,35405.22815468563,1.0041193431733086,0.8,4287.111844224466,4273.035954225843,1.0041193431733086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044827780289,4632.441516551485,6.175055887829875,5.000292006729972,-3.722647874238197,8.72293988096817,2.937329555210906,3.5,0.8392370157745447,0.6,0.00022659300516543658,0.9963830532494935,0.0002274155551185372,199.1296598819929,0.0,0.0,0.0,0.07885319583291339,7.692542841120475e-05,0.00014966757675423183,0.0005881893348507858,0.092332900896713,0.092332900896713,0.092332900896713,0.09233292189169713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1245722293,595.6588780722647,0.0,0.092332900896713,0.0923329009054194,0.0923329009054194,0.3710443776585592,0.3710443776585592,0.5,10.015868508081686,0.00013114839106265208,0.00013114839106265208,5.286437954055145e-12,1.3501062312570866e-07,0.00011103697602266038,5.286437954055145e-12,27412.75966576608,20801.468021521625,0.7588242947863127,0.9921764911848642,0.6096989751597472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529993943465591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52660856392214,260.52660856392214,-12.623391436077839,244.66183677417115,276.39138035365556,125321.41785245486,125316.06334085927,5.3545115955848805,0.0,nan,276.39138035365556,3.241380353655586,270.0454716377713,-3.1045283622286775,263.69956292187584,-9.45043707812414,257.35365420598106,-15.796345794018919,251.0077454900778,-22.142254509922168,244.66183677417115,-28.488163225828828,1.0,1.0,26022.012520719443,26022.012520719443,275.6248396481014,2.4748396481014083,275.6248396481014,275.6248396481014,76960.13444610086,76960.03093129495,0.10351480590179563,0.0,8546.071908451686,8546.071908451686,0.8851088174962728,3949.621516861537,275.6248396481014,2.4748396481014083,1.0,0.002,0.12884484832161833,0.004908882013989211,0.0001990115823242233,0.0018009884178999747,0.09950579116211164,0.09950579116211164,0.0,2.2419783043958752e-13,1.0,1.0000002250396378,0.00011103697073622243,0.0923329009054194,0.0,2.0738231931750616e-08,0.02663793621270567,0.0,1600101.8666855798,266.61952930179194,1.350053366877546e-07,1.0,1284484.4391928369,2598.223396519071,,,,,,,,,,,,,,,,,,,2.0,15279.371261636896,1548.1616468834186,0.3710443776585592,6.173730061729009,2.937329555210906
4897.0,-30.250578941206843,5.000289837018174,35.04226861075938,24.489612061902903,5.004143838352518,-26.72510666325476,-40.21874381052328,1.4786715604128717,-6.530473595877879,-6.530473757148555,40.08461134060697,41047.92871237554,25750.26038184089,25750.26038184089,66798.18909421643,76968.90061913598,76960.08725278564,25750.26038184089,102710.34763462652,102710.34763462652,102710.34763462652,130123.12992350511,125614.67936615353,4508.450557351572,0.0,90894.75152259789,54973.779615886626,39912.19100745695,27412.78228887859,67324.97329633555,20801.48431795599,1548.162772648484,0.0,0.8785730485407127,2.7256596410878626,0.001494314320929203,1.0,1.0,-6.530341099171437,333989.2992754498,1558184.6607701448,4.665373004914953,1558184.6607701448,4.665373004914953,0.758824263029849,0.09233294970603712,3.9299690564792775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299690564792775,1.2848351898449726,1.2851263396685515,3.0587339820241577,6481.090269892488,15279.364091407042,6453.540184418757,0.0003251357366703728,23128.617609021923,2358.4626359686463,19290.063482136808,1967.0390482108373,0.8340344333684783,0.8340344333684783,35521.83838273165,35405.22815468563,1.0041186783317926,0.8,4287.109573378758,4273.035954225843,1.0041186783317926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0446889703935,4632.441516551485,6.175056217011134,5.000289837018174,-3.722650702530357,8.722940539548532,2.9373293922508656,3.5,0.8392369692145331,0.6,0.00022659300516543658,0.9963768890257758,0.0002274169620563878,199.12961125236723,0.0,0.0,0.0,0.07885319583291339,7.692585911130626e-05,0.0001496671460541303,0.0005881872527642967,0.09233294968536167,0.09233294968536167,0.09233294968536167,0.09233297491149438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1497527305,595.6588701773336,0.0,0.09233294968536167,0.09233294970603712,0.09233294970603712,0.37104453130702375,0.37104453130702375,0.5,10.015869264773242,0.00013250470124148706,0.00013250470124148706,-1.5575096767861396e-11,1.6127069102367386e-07,0.00013265797713302163,-1.5575096767861396e-11,27412.78228887859,20801.48431795599,0.758824263029849,0.9921755007640265,0.6096984031720329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529990401048516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266401793061,260.5266401793061,-12.62335982069385,244.66189503299105,276.3913853256045,125321.09041435448,125315.80462537313,5.285788981337291,0.0,nan,276.3913853256045,3.24138532560454,270.04548726709174,-3.1045127329082334,263.6995892085735,-9.450410791426464,257.35369115005216,-15.79630884994782,251.00779309152372,-22.142206908476254,244.66189503299105,-28.488104967008923,1.0,1.0,26022.012520719443,26022.012520719443,275.6248433145081,2.474843314508121,275.6248433145081,275.6248433145081,76960.17887241318,76960.08725278564,0.09161962753569242,0.0,8546.071908451686,8546.071908451686,0.8851089820965401,3949.618901761674,275.6248433145081,2.474843314508121,1.0,0.002,0.1288448235451964,0.0049088815867695595,0.00019901154285908315,0.0018009884574528088,0.09950577142954158,0.09950577142954158,0.0,3.1189200527803607e-13,1.0,1.000000268827326,0.0001326579927081184,0.09233294970603712,0.0,2.4776374859967613e-08,0.031824868214503546,0.0,1600101.8633252948,266.6195264041221,1.6128626612044172e-07,1.0,1284484.4491727692,2598.223356132554,,,,,,,,,,,,,,,,,,,2.0,15279.364091407042,1548.162772648484,0.37104453130702375,6.173730061729009,2.9373293922508656
4898.0,-30.250519710983724,5.000287681993179,35.0422713631967,24.48964883750307,5.004148294218873,-26.725052910460196,-40.21869435729457,1.478681493699562,-6.530475508480606,-6.530475659624351,40.084616655671596,41047.91923609454,25750.258614006474,25750.258614006474,66798.17785010101,76968.94706846974,76960.1374982739,25750.258614006474,102710.39611228037,102710.39611228037,102710.39611228037,130123.19741938662,125614.74418118052,4508.453238206105,0.0,90894.76163893461,54973.73380657626,39912.25314706483,27412.801307106238,67325.05445417107,20801.498070077752,1548.163702009221,0.0,0.8785730180334084,2.725659447928784,0.001494314320929203,1.0,1.0,-6.530351324654646,333989.27418767905,1558184.8903463592,4.66537404273278,1558184.8903463592,4.66537404273278,0.7588242382468722,0.09233299711937958,3.9299649089308497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299649089308497,1.2848351433726368,1.2851262931856848,3.058730864579919,6481.083664402229,15279.356925149204,6453.54135386179,0.00032513720622382743,23128.644592315864,2358.4653874988776,19290.066977680293,1967.0394046570739,0.8340336114676223,0.8340336114676223,35521.80839194885,35405.22815468563,1.0041176186209435,0.8,4287.105953808997,4273.035954225843,1.0041176186209435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044545993642,4632.441516551485,6.175056004796389,5.000287681993179,-3.722652757165659,8.722940439158839,2.937329224399023,3.5,0.8392369212568637,0.6,0.00022659300516543658,0.9963707340349552,0.0002274183669042683,199.12956269527976,0.0,0.0,0.0,0.07885319583291339,7.692629042283577e-05,0.0001496667147426008,0.0005881849369733847,0.09233299711005649,0.09233299711005649,0.09233299711005649,0.09233302058939663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.172056882,595.658863185904,0.0,0.09233299711005649,0.09233299711937958,0.09233299711937958,0.371044685469645,0.371044685469645,0.5,10.015869969147952,0.0001315568050017646,0.0001315568050017646,-2.5352164811920375e-11,1.511437517365266e-07,0.0001243349697119811,-2.5352164811920375e-11,27412.801307106238,20801.498070077752,0.7588242382468722,0.9921741377212148,0.6096975274492548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529986852667052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266718360843,260.5266718360843,-12.623328163915687,244.66195297048205,276.391390701671,125320.76691413163,125315.47420471231,5.292709419321041,0.0,nan,276.391390701671,3.241390701671037,270.04550315544094,-3.104496844559037,263.69961560921007,-9.450384390789907,257.3537280629723,-15.796271937027655,251.0078405167295,-22.14215948327049,244.66195297048205,-28.48804702951793,1.0,1.0,26022.012520719443,26022.012520719443,275.62484729139874,2.47484729139876,275.62484729139874,275.62484729139874,76960.23512273195,76960.1374982739,0.09762445803789888,0.0,8546.071908451686,8546.071908451686,0.8851092444578101,3949.614733475504,275.62484729139874,2.47484729139876,1.0,0.002,0.12884480032329954,0.004908881338111748,0.00019901150621281605,0.001800988493943332,0.09950575310640802,0.09950575310640802,0.0,1.5614809792396933e-13,1.0,1.0000002519712794,0.00012433499506414591,0.09233299711937958,0.0,2.3221910102737062e-08,0.02982818255784528,0.0,1600101.861068104,266.61952449151937,1.5116910390133853e-07,1.0,1284484.4556662703,2598.2233298548344,,,,,,,,,,,,,,,,,,,2.0,15279.356925149204,1548.163702009221,0.371044685469645,6.173730061729009,2.937329224399023
4899.0,-30.250460378676138,5.000285523166585,35.042274127466435,24.48967572944241,5.0041482952879335,-26.724999511280135,-40.21864497391505,1.4786874279167133,-6.530478392235409,-6.530478561417369,40.0846225020439,41047.92598632533,25750.259075177033,25750.259075177033,66798.18506150236,76969.00136498571,76960.19219064947,25750.259075177033,102710.4512658265,102710.4512658265,102710.4512658265,130123.27466993255,125614.81864372421,4508.4560262083405,0.0,90894.78309944722,54973.70772088485,39912.30597618041,27412.823404106057,67325.12938028647,20801.51398779125,1548.164802087035,0.0,0.8785729800953571,2.7256591528715117,0.001494314320929203,1.0,1.0,-6.530339419168399,333989.23592272424,1558185.142873208,4.66537533333478,1558185.142873208,4.66537533333478,0.7588242072385538,0.09233304581485186,3.929962256264374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929962256264374,1.2848351156097297,1.2851262654164866,3.058728866076622,6481.079429813557,15279.349759096634,6453.5408616162185,0.00032513806098559357,23128.66566455202,2358.4675362689627,19290.065506325336,1967.0392546206235,0.8340327879740211,0.8340327879740211,35521.78921060371,35405.22815468563,1.0041169408568398,0.8,4287.103638823846,4273.035954225843,1.0041169408568398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044403710538,4632.441516551485,6.175056326082344,5.000285523166585,-3.722655568263208,8.722941091429792,2.9373290573615134,3.5,0.8392368735318609,0.6,0.00022659300516543658,0.9963645684769887,0.00022741977418145194,199.12951405452696,0.0,0.0,0.0,0.07885319583291339,7.69267211273996e-05,0.00014966628403803697,0.0005881828473048284,0.09233304579480527,0.09233304579480527,0.09233304579480527,0.09233307221613013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1965041645,595.6588555237004,0.0,0.09233304579480527,0.09233304581485186,0.09233304581485186,0.3710448394297071,0.3710448394297071,0.5,10.015870761866758,0.000134120330415044,0.000134120330415044,1.4722445484949276e-11,1.6918198753046454e-07,0.00013914224899735927,1.4722445484949276e-11,27412.823404106057,20801.51398779125,0.7588242072385538,0.9921731406439984,0.609696949180236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529983309578516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52670313102743,260.52670313102743,-12.623296868972545,244.66201062220057,276.39139563983855,125320.44117685826,125315.20896266306,5.232214195227632,0.0,nan,276.39139563983855,3.241395639838572,270.04551863631923,-3.1044813636807476,263.6996416327992,-9.45035836720075,257.3537646292698,-15.796235370730187,251.00788762573706,-22.142112374262922,244.66201062220057,-28.48798937779941,1.0,1.0,26022.012520719443,26022.012520719443,275.62485078931496,2.474850789314985,275.62485078931496,275.62485078931496,76960.27954763923,76960.19219064947,0.08735698976670392,0.0,8546.071908451686,8546.071908451686,0.8851094122573812,3949.612067545696,275.62485078931496,2.474850789314985,1.0,0.002,0.12884477433588024,0.0049088809204157246,0.00019901146488626937,0.0018009885355000695,0.09950573244313468,0.09950573244313468,0.0,3.8633896429218773e-13,1.0,1.0000002819594394,0.0001391422342749138,0.09233304581485186,0.0,2.5987454967733867e-08,0.03338048220576552,0.0,1600101.8577123017,266.61952160776457,1.691672650849796e-07,1.0,1284484.4655704403,2598.2232897749063,,,,,,,,,,,,,,,,,,,2.0,15279.349759096634,1548.164802087035,0.3710448394297071,6.173730061729009,2.9373290573615134
4900.0,-30.250401132837425,5.000283378304774,35.042276882645695,24.489707231428497,5.004152564998939,-26.72494576305708,-40.21859174882991,1.4786971952109134,-6.530480350130119,-6.5304805053308055,40.084627768235045,41047.91439904699,25750.25739443183,25750.25739443183,66798.17179347882,76969.0522142242,76960.24158675353,25750.25739443183,102710.49898118536,102710.49898118536,102710.49898118536,130123.34122630545,125614.8825120494,4508.458714256048,0.0,90894.80198784934,54973.66417264193,39912.375350230446,27412.84224512009,67325.21759535054,20801.527609337376,1548.1657239731949,0.0,0.8785729495497402,2.725658955561661,0.001494314320929203,1.0,1.0,-6.530352916951699,333989.2102894714,1558185.3703397573,4.665376372456057,1558185.3703397573,4.665376372456057,0.7588241825978614,0.09233309321761489,3.9299593650273628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299593650273628,1.2848350699139859,1.2851262197103879,3.0587267245829897,6481.074892245522,15279.342597063496,6453.54058366169,0.00032513899444490044,23128.68748636959,2358.46976147508,19290.06467550065,1967.0391699000832,0.8340319651458323,0.8340319651458323,35521.76830415982,35405.22815468563,1.004116202137261,0.8,4287.1011156375525,4273.035954225843,1.004116202137261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04425739114,4632.441516551485,6.175056139701907,5.000283378304774,-3.722657653890569,8.722941032195344,2.937328885585479,3.5,0.8392368244529941,0.6,0.00022659300516543658,0.9963584119455734,0.00022742117941572048,199.12946548468523,0.0,0.0,0.0,0.07885319583291339,7.69271853404722e-05,0.00014966581982496437,0.0005881805902456167,0.09233309320793892,0.09233309320793892,0.09233309320793892,0.09233311730358416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.21848330874,595.6588486355496,0.0,0.09233309320793892,0.09233309321761489,0.09233309321761489,0.3710449937506954,0.3710449937506954,0.5,10.015871484639828,0.0001335149646024547,0.0001335149646024547,7.679545888095163e-11,1.5520066654062248e-07,0.00012758837908677378,7.679545888095163e-11,27412.84224512009,20801.527609337376,0.7588241825978614,0.9921716435431451,0.6096959781958692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529979760385134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267345101219,260.5267345101219,-12.623265489878065,244.6620680639769,276.3914009562504,125320.16059552818,125314.9143120637,5.246283464493324,0.0,nan,276.3914009562504,3.241400956250402,270.0455343778054,-3.1044656221945957,263.69966779935817,-9.45033220064181,257.3538012209007,-15.796198779099257,251.00793464243992,-22.142065357560057,244.6620680639769,-28.487931936023074,1.0,1.0,26022.012520719443,26022.012520719443,275.62485462537916,2.47485462537918,275.62485462537916,275.62485462537916,76960.33554656952,76960.24158675353,0.09395981598936487,0.0,8546.071908451686,8546.071908451686,0.8851095951481737,3949.6091618524997,275.62485462537916,2.47485462537918,1.0,0.002,0.12884475050628563,0.004908880666456585,0.00019901142728444472,0.0018009885728226252,0.09950571364222235,0.09950571364222235,0.0,1.070697350225025e-13,1.0,1.0000002585599872,0.0001275883022913149,0.09233309321761489,0.0,2.3829550591416444e-08,0.03060868771430096,0.0,1600101.8553963914,266.61951964986986,1.5512387108174153e-07,1.0,1284484.4722051285,2598.2232629258247,,,,,,,,,,,,,,,,,,,2.0,15279.342597063496,1548.1657239731949,0.3710449937506954,6.173730061729009,2.937328885585479
4901.0,-30.250329620824758,5.0002812337307585,35.042279650802634,24.489744007028662,5.004155627185856,-26.72488109604929,-40.2185331453569,1.478707102393092,-6.530483009229158,-6.530483185971891,40.0846336530792,41047.916318695934,25750.25736398227,25750.25736398227,66798.1736826782,76969.10402906335,76960.29747080627,25750.25736398227,102710.55483478853,102710.55483478853,102710.55483478853,130123.41915229753,125614.95763616097,4508.461516136568,0.0,90894.8120487035,54973.62433826773,39912.43078937309,27412.864317508993,67325.29510688208,20801.543522815886,1548.166817553857,0.0,0.8785729126625659,2.7256586829173743,0.001494314320929203,1.0,1.0,-6.530337837093327,333989.17493969767,1558185.6245269722,4.665377627308746,1558185.6245269722,4.665377627308746,0.7588241521164076,0.09233314188528759,3.9299552120834864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299552120834864,1.2848350235637873,1.2851261733496862,3.0587236026481017,6481.068277240117,15279.335435275843,6453.541761882726,0.0003251404666038801,23128.71448743945,2358.4725148179505,19290.068197282173,1967.039529021855,0.8340311437437676,0.8340311437437676,35521.7382743479,35405.22815468563,1.0041151410478588,0.8,4287.097491357391,4273.035954225843,1.0041151410478588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.044111595314,4632.441516551485,6.175056348296307,5.0002812337307585,-3.722660296445095,8.722941530175854,2.937328714424111,3.5,0.839236775549746,0.6,0.00022659300516543658,0.9963509808293182,0.00022742287559834653,199.1294068590443,0.0,0.0,0.0,0.07885319583291339,7.692769646521097e-05,0.0001496653087002256,0.0005881779599945355,0.09233314186679871,0.09233314186679871,0.09233314186679871,0.09233316941248515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.2429557082,595.6588409670652,0.0,0.09233314186679871,0.09233314188528759,0.09233314188528759,0.3710451477987842,0.3710451477987842,0.5,10.015872310737294,0.00013684839723282494,0.00013684839723282494,3.1604940886609256e-11,1.7674273067314061e-07,0.0001453488785614354,3.1604940886609256e-11,27412.864317508993,20801.543522815886,0.7588241521164076,0.9921705293178879,0.609695304766662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529976216365952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267669633987,260.5267669633987,-12.623233036601277,244.66212744170633,276.39140648507396,125319.87464923566,125314.4487727435,5.425876492137517,0.0,nan,276.39140648507396,3.2414064850739805,270.0455506764107,-3.1044493235892787,263.69969486774346,-9.450305132256517,257.3538390590691,-15.79616094093086,251.00798325038866,-22.142016749611315,244.66212744170633,-28.487872558293645,1.0,1.0,26022.012520719443,26022.012520719443,275.62485848388883,2.474858483888852,275.62485848388883,275.62485848388883,76960.39213419767,76960.29747080627,0.09466339139908087,0.0,8546.071908451686,8546.071908451686,0.8851098578506372,3949.604988143904,275.62485848388883,2.474858483888852,1.0,0.002,0.1288447233594302,0.004908880293349396,0.00019901138425746975,0.0018009886158974326,0.09950569212873488,0.09950569212873488,0.0,1.54902132787349e-13,1.0,1.0000002945292887,0.00014534884695649453,0.09233314188528759,0.0,2.7146685012205034e-08,0.03486949561840318,0.0,1600101.8523091506,266.6195169907708,1.76711125732254e-07,1.0,1284484.4813547586,2598.2232258993513,,,,,,,,,,,,,,,,,,,2.0,15279.335435275843,1548.166817553857,0.3710451477987842,6.173730061729009,2.937328714424111
4902.0,-30.250270279516144,5.00027908903317,35.04228242297509,24.489770095702283,5.00415562235368,-26.724827689330834,-40.21848376197738,1.4787130321806192,-6.530485716059559,-6.530485898023674,40.0846393053453,41047.92418621022,25750.25737838644,25750.25737838644,66798.18156459666,76969.1572368133,76960.34993922568,25750.25737838644,102710.60731761211,102710.60731761211,102710.60731761211,130123.49269733818,125615.02838229603,4508.464315042154,0.0,90894.83278330977,54973.599732755196,39912.48116728286,27412.885379726064,67325.36654700892,20801.5587050121,1548.1678635140418,0.0,0.8785728764891656,2.725658407293641,0.001494314320929203,1.0,1.0,-6.530336185721239,333989.1391752302,1558185.8686696112,4.665378857879855,1558185.8686696112,4.665378857879855,0.758824122921276,0.09233319031542765,3.929952663429726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929952663429726,1.2848349958216092,1.2851261456012215,3.058721685049256,6481.0642140782675,15279.328521195403,6453.541271126679,0.00032514128545688164,23128.734762923214,2358.474582341902,19290.06673037951,1967.039379439412,0.8340303491785757,0.8340303491785757,35521.71984510628,35405.22815468563,1.0041144898593104,0.8,4287.095267143167,4273.035954225843,1.0041144898593104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043962828434,4632.441516551485,6.175056572046474,5.00027908903317,-3.7226629646756457,8.722942053708817,2.937328539774791,3.5,0.8392367256499403,0.6,0.00022659300516543658,0.9963448144678779,0.00022742428311473077,199.12935821098856,0.0,0.0,0.0,0.07885319583291339,7.692812717705333e-05,0.00014966487798838326,0.0005881758858723318,0.09233319029774448,0.09233319029774448,0.09233319029774448,0.09233321865535145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.2661853949,595.658833691241,0.0,0.09233319029774448,0.09233319031542765,0.09233319031542765,0.3710453022680383,0.3710453022680383,0.5,10.015873161342626,0.00014039913861552122,0.00014039913861552122,-5.047695594839752e-11,1.81964139756019e-07,0.00014971230245919287,-5.047695594839752e-11,27412.885379726064,20801.5587050121,0.758824122921276,0.9921695935803905,0.6096947746663827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529971938600397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267989103044,260.5267989103044,-12.623201089695556,244.66218627330335,276.39141154728856,125319.54009414212,125314.19887792514,5.34121621700681,0.0,nan,276.39141154728856,3.2414115472885783,270.0455664925021,-3.1044335074979017,263.69972143771037,-9.450278562289611,257.353876382913,-15.796123617087005,251.00803132810887,-22.141968671891107,244.66218627330335,-28.48781372669663,1.0,1.0,26022.012520719443,26022.012520719443,275.6248619113149,2.4748619113149175,275.6248619113149,275.6248619113149,76960.43546187387,76960.34993922568,0.08552264819445554,0.0,8546.071908451686,8546.071908451686,0.885110019070617,3949.6024267468747,275.6248619113149,2.4748619113149175,1.0,0.002,0.12884469539770826,0.004908879917983305,0.00019901133995900422,0.0018009886602546547,0.09950566997950211,0.09950566997950211,0.0,2.1365895164215942e-13,1.0,1.000000303366414,0.00014971235293614882,0.09233319031542765,0.0,2.796166750916992e-08,0.03591632824717053,0.0,1600101.849142673,266.6195142839404,1.820146167119674e-07,1.0,1284484.4906117246,2598.2231884385114,,,,,,,,,,,,,,,,,,,2.0,15279.328521195403,1548.1678635140418,0.3710453022680383,6.173730061729009,2.937328539774791
4903.0,-30.25021097759814,5.000276943668477,35.04228517702907,24.489796882867836,5.00415609364036,-26.724774270475912,-40.21843437859786,1.478719386512556,-6.530488504810023,-6.530488651089659,40.08464432693597,41047.93206390174,25750.25745699027,25750.25745699027,66798.18952089202,76969.21159186536,76960.39340509234,25750.25745699027,102710.6508620826,102710.6508620826,102710.6508620826,130123.55470569151,125615.0877161814,4508.46698951011,0.0,90894.85492766906,54973.57539968356,39912.53280887278,27412.903843608903,67325.43665248167,20801.57200480139,1548.168786792389,0.0,0.8785728424920934,2.725658128060287,0.001494314320929203,1.0,1.0,-6.530368342287943,333989.10287172423,1558186.0855702132,4.665380014415226,1558186.0855702132,4.665380014415226,0.7588240969827467,0.09233323781793353,3.9299501313413963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299501313413963,1.284834966093225,1.2851261158661007,3.058719785071795,6481.0601882540195,15279.321365678923,6453.540637611849,0.0003251420864266606,23128.75529966184,2358.476676506436,19290.064836761285,1967.0391863440916,0.8340295267442827,0.8340295267442828,35521.70153564643,35405.22815468563,1.004113842903278,0.8,4287.093057385335,4273.035954225843,1.004113842903278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043810985205,4632.441516551485,6.175056815747595,5.000276943668477,-3.722665666046329,8.722942609714806,2.937328361513903,3.5,0.839236674718258,0.6,0.00022659300516543658,0.9963386522407773,0.000227425689704827,199.12930959524905,0.0,0.0,0.0,0.07885319583291339,7.692855789112465e-05,0.00014966444727431192,0.0005881738142228196,0.09233323780263243,0.09233323780263243,0.09233323780263243,0.09233326068786071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.28715563635,595.6588271191316,0.0,0.09233323780263243,0.09233323781793353,0.09233323781793353,0.37104545684342477,0.37104545684342477,0.5,10.015873848061839,0.00013737388218260094,0.00013737388218260094,4.092726157978177e-12,1.4627966038460727e-07,0.00012030880174052072,4.092726157978177e-12,27412.903843608903,20801.57200480139,0.7588240969827467,0.9921686786182883,0.6096942568049231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529968388874137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52683048261025,260.52683048261025,-12.623169517389726,244.66224465558938,276.39141630961535,125319.21891532105,125313.9403287453,5.278586575745128,0.0,nan,276.39141630961535,3.2414163096153743,270.0455819788193,-3.1044180211806633,263.69974764802083,-9.450252351979145,257.35391331721326,-15.796086682786722,251.00807898640318,-22.1419210135968,244.66224465558938,-28.4877553444106,1.0,1.0,26022.012520719443,26022.012520719443,275.6248642443127,2.4748642443126982,275.6248642443127,275.6248642443127,76960.48529049165,76960.39340509234,0.091885399306193,0.0,8546.071908451686,8546.071908451686,0.8851101792427019,3949.5998819981032,275.6248642443127,2.4748642443126982,1.0,0.002,0.12884467292782428,0.004908879512312243,0.00019901130412642066,0.001800988696237668,0.09950565206321033,0.09950565206321033,0.0,3.640885336275712e-13,1.0,1.0000002438172506,0.00012030879764779456,0.09233323781793353,0.0,2.2469997893475887e-08,0.028862364009386972,0.0,1600101.8458214942,266.61951149518995,1.462755676584493e-07,1.0,1284484.5000082129,2598.2231504130655,,,,,,,,,,,,,,,,,,,2.0,15279.321365678923,1548.168786792389,0.37104545684342477,6.173730061729009,2.937328361513903
4904.0,-30.2501517893408,5.00027481431249,35.042287926977856,24.48983861776071,5.004162574655708,-26.72472035293875,-40.21838492536915,1.4787311382532196,-6.5304903618674075,-6.530490503814112,40.084649716365774,41047.9140450283,25750.255533641113,25750.255533641113,66798.16957866942,76969.25402334829,76960.44493181717,25750.255533641113,102710.70046545829,102710.70046545829,102710.70046545829,130123.62362435766,125615.1539708391,4508.469653518552,0.0,90894.85903428074,54973.51905595908,39912.59997591296,27412.923158899368,67325.52313481233,20801.58597424804,1548.1697292202207,0.0,0.8785728119715217,2.7256579398819287,0.001494314320929203,1.0,1.0,-6.530373770798803,333989.07844032743,1558186.3183591298,4.665381052684706,1558186.3183591298,4.665381052684706,0.75882407190475,0.09233328526031427,3.9299451911832306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299451911832306,1.284834911113372,1.285126060873789,3.0587160709835803,6481.052318546771,15279.314211351362,6453.5426987900555,0.00032514388417827016,23128.78541873864,2358.4797477975294,19290.07099776088,1967.039814591209,0.8340287070211787,0.8340287070211787,35521.66581349423,35405.22815468563,1.0041125806783047,0.8,4287.088746100006,4273.035954225843,1.0041125806783047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043655925785,4632.441516551485,6.175056584131691,5.00027481431249,-3.722667684456183,8.722942498768674,2.9373281794772756,3.5,0.8392366227077931,0.6,0.00022659300516543658,0.9963325018654633,0.0002274270936069833,199.12926107271227,0.0,0.0,0.0,0.07885319583291339,7.692898921664453e-05,0.00014966401594879205,0.0005881713797711256,0.09233328525101944,0.09233328525101944,0.09233328525101944,0.09233330731234064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3100251078,595.6588199475358,0.0,0.09233328525101944,0.09233328526031427,0.09233328526031427,0.37104561076980697,0.37104561076980697,0.5,10.01587450975581,0.00013391382810823416,0.00013391382810823416,1.745092959026806e-11,1.4194671393852332e-07,0.00011673301531800462,1.745092959026806e-11,27412.923158899368,20801.58597424804,0.75882407190475,0.9921671079319065,0.6096932059901582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452996484150591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5268622844307,260.5268622844307,-12.623137715569271,244.66230270525907,276.3914218635864,125318.89321694504,125313.57625773414,5.316959210904475,0.0,nan,276.3914218635864,3.2414218635864245,270.0455980319311,-3.104401968068885,263.6997742002705,-9.45022579972948,257.3539503686034,-15.796049631396556,251.00812653693396,-22.14187346306602,244.66230270525907,-28.48769729474091,1.0,1.0,26022.012520719443,26022.012520719443,275.62486842087577,2.4748684208757936,275.62486842087577,275.62486842087577,76960.54701630662,76960.44493181717,0.10208448945195414,0.0,8546.071908451686,8546.071908451686,0.8851104917417961,3949.5949171391467,275.62486842087577,2.4748684208757936,1.0,0.002,0.12884465112556864,0.00490887926640099,0.0001990112696932669,0.0018009887303943757,0.09950563484663345,0.09950563484663345,0.0,8.764256681503824e-14,1.0,1.0000002365754057,0.00011673299786707503,0.09233328526031427,0.0,2.1802158914766668e-08,0.02800453533060208,0.0,1600101.8436376813,266.61950963813257,1.4192926300893305e-07,1.0,1284484.5063318259,2598.2231248228386,,,,,,,,,,,,,,,,,,,2.0,15279.314211351362,1548.1697292202207,0.37104561076980697,6.173730061729009,2.9373281794772756
4905.0,-30.250092385941148,5.000272667009047,35.042290694895875,24.489860759954922,5.004158900040843,-26.72466725734083,-40.21833557691423,1.4787337714340854,-6.5304940338101005,-6.530494200046152,40.08465573497947,41047.92535139718,25750.257696084693,25750.257696084693,66798.18304748187,76969.31184266474,76960.49971562433,25750.257696084693,102710.75741170903,102710.75741170903,102710.75741170903,130123.70403563188,125615.23156541272,4508.472470219154,0.0,90894.88392745954,54973.49743616638,39912.6516569924,27412.946623922846,67325.59828091525,20801.602833317815,1548.1709134774248,0.0,0.8785727690764814,2.725657564014342,0.001494314320929203,1.0,1.0,-6.530357427437366,333989.0296978239,1558186.5783244614,4.665382511917318,1558186.5783244614,4.665382511917318,0.7588240373679707,0.0923333345874674,3.9299429306558387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299429306558387,1.284834898794185,1.2851260485518106,3.0587143409196638,6481.048652748934,15279.30705672353,6453.541813347579,0.0003251445918132158,23128.805056792713,2358.4817503217423,19290.06835111406,1967.039544708342,0.8340278844387919,0.8340278844387919,35521.64946767783,35405.22815468563,1.0041120031068926,0.8,4287.086773333133,4273.035954225843,1.0041120031068926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043501934255,4632.441516551485,6.175057330730616,5.000272667009047,-3.722671101159695,8.722943768168742,2.9373279986943337,3.5,0.839236571055524,0.6,0.00022659300516543658,0.9963263291754382,0.00022742850262018614,199.12921237382557,0.0,0.0,0.0,0.07885319583291339,7.692941963056789e-05,0.00014966358553486869,0.0005881693499493626,0.09233333455835159,0.09233333455835159,0.09233333455835159,0.09233336070100236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.335346816,595.6588120094648,0.0,0.09233333455835159,0.0923333345874674,0.0923333345874674,0.37104576460239,0.37104576460239,0.5,10.015875293846108,0.00013581845735188836,0.00013581845735188836,-5.127276381244883e-11,1.6623607734800316e-07,0.00013677260881195252,-5.127276381244883e-11,27412.946623922846,20801.602833317815,0.7588240373679707,0.9921662005700603,0.6096926934109846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529961300938452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52689337035696,260.52689337035696,-12.623106629643019,244.66236042762617,276.3914263130713,125318.53706960965,125313.33980137976,5.197268229866525,0.0,nan,276.3914263130713,3.2414263130713152,270.04561313599334,-3.104386864006642,263.6997999589079,-9.450200041092103,257.3539867818181,-15.796013218181884,251.0081736047251,-22.141826395274876,244.66236042762617,-28.48763957237381,1.0,1.0,26022.012520719443,26022.012520719443,275.62487113505165,2.4748711350516714,275.62487113505165,275.62487113505165,76960.58309847764,76960.49971562433,0.08338285330682993,0.0,8546.071908451686,8546.071908451686,0.8851106347357311,3949.592645309118,275.62487113505165,2.4748711350516714,1.0,0.002,0.12884462558046195,0.004908878702622057,0.00019901122872494198,0.001800988771695761,0.09950561436247099,0.09950561436247099,0.0,4.207029689895503e-13,1.0,1.0000002771604566,0.00013677266008471634,0.0923333345874674,0.0,2.5544968689270637e-08,0.032812116818377396,0.0,1600101.8393667298,266.6195059661899,1.662873501118156e-07,1.0,1284484.518947917,2598.2230737683835,,,,,,,,,,,,,,,,,,,2.0,15279.30705672353,1548.1709134774248,0.37104576460239,6.173730061729009,2.9373279986943337
