time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.250033177018004,5.0002705495352,35.04229343757129,24.48989701168614,5.004166355696874,-26.72461322374815,-40.21828231690449,1.4787464024111965,-6.530495190371255,-6.530495318569456,40.08466054224556,41047.908197908226,25750.254104376007,25750.254104376007,66798.16230228424,76969.35895780943,76960.54524432977,25750.254104376007,102710.79934870577,102710.79934870577,102710.79934870577,130123.7621931388,125615.28715186266,4508.475041276133,0.0,90894.8985735341,54973.44781357036,39912.72306662637,27412.962844433037,67325.68591105941,20801.61460990899,1548.1716906928393,0.0,0.8785727447448093,2.725657450883534,0.001494314320929203,1.0,1.0,-6.530389894119821,333989.01494892995,1558186.7859684199,4.665383339648704,1558186.7859684199,4.665383339648704,0.7588240179639442,0.0923333808566566,3.929939536690627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929939536690627,1.2848348397008802,1.2851259894451148,3.058711840041284,6481.043353687744,15279.299908378658,6453.542075655911,0.00032514572317331376,23128.828758031228,2358.4841671754607,19290.06913517122,1967.0396246599216,0.8340270636693161,0.8340270636693161,35521.62492599769,35405.22815468563,1.0041111359387767,0.8,4287.083811412336,4273.035954225843,1.0041111359387767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0433403079405,4632.441516551485,6.175056708757001,5.0002705495352,-3.7226725654222674,8.722943114957467,2.9373278089483157,3.5,0.8392365168423759,0.6,0.00022659300516543658,0.9963201767347862,0.00022742990702852555,199.12916383439438,0.0,0.0,0.0,0.07885319583291339,7.692988416330824e-05,0.00014966312100212834,0.0005881670164107775,0.09233338085424525,0.09233338085424525,0.09233338085424525,0.09233340066484377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3557257127,595.6588056191181,0.0,0.09233338085424525,0.0923333808566566,0.0923333808566566,0.37104591893202593,0.37104591893202593,0.5,10.015875888259929,0.0001301430371540846,0.0001301430371540846,1.5973000699887052e-11,1.2819822359233513e-07,0.00010542444965722098,1.5973000699887052e-11,27412.962844433037,20801.61460990899,0.7588240179639442,0.9921646010488173,0.609691645060023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529957747503184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.526924864711,260.526924864711,-12.623075135288957,244.66241794979086,276.39143177961455,125318.27902370165,125313.01346989392,5.265553807731816,0.0,nan,276.39143177961455,3.2414317796145724,270.04562901366086,-3.10437098633912,263.6998262477006,-9.45017375229935,257.3540234817345,-15.79597651826549,251.00822071576508,-22.1417792842349,244.66241794979086,-28.487582050209113,1.0,1.0,26022.012520719443,26022.012520719443,275.6248753439707,2.474875343970723,275.6248753439707,275.6248753439707,76960.6473175326,76960.54524432977,0.10207320282643195,0.0,8546.071908451686,8546.071908451686,0.8851108494273939,3949.58923437408,275.6248753439707,2.474875343970723,1.0,0.002,0.1288446058904719,0.004908878581235013,0.0001990111978546687,0.0018009888022458345,0.09950559892733435,0.09950559892733435,0.0,1.0050337298506129e-13,1.0,1.0000002136728772,0.00010542443368422028,0.0923333808566566,0.0,1.9690084124893417e-08,0.025291608310374178,0.0,1600101.8379560916,266.6195048096287,1.2818225059163524e-07,1.0,1284484.5227653938,2598.2230583199207,,,,,,,,,,,,,,,,,,,2.0,15279.299908378658,1548.1716906928393,0.37104591893202593,6.173730061729009,2.9373278089483157
4907.0,-30.249961644702697,5.000268421008966,35.04229620932319,24.4899287581444,5.004167311849248,-26.72454874906603,-40.21822374835608,1.4787544162242503,-6.530498462909975,-6.530498638078145,40.08466686667234,41047.91847413557,25750.255442048685,25750.255442048685,66798.17391618426,76969.41466471835,76960.60548874224,25750.255442048685,102710.86093079092,102710.86093079092,102710.86093079092,130123.84826196943,125615.37037305393,4508.477888915492,0.0,90894.91445600068,54973.41826546404,39912.77354504071,27412.987331178512,67325.76087621922,20801.632229928175,1548.172914775902,0.0,0.8785727027272958,2.725657112998048,0.001494314320929203,1.0,1.0,-6.530354566594667,333988.971175048,1558187.0591437847,4.66538476902915,1558187.0591437847,4.66538476902915,0.758823982903504,0.09233343040405555,3.9299361652733302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299361652733302,1.2848348022087166,1.2851259519444553,3.0587093052877368,6481.03798284914,15279.292758117886,6453.5423873330155,0.000325146873076422,23128.852641218124,2358.48660258275,19290.070066794942,1967.0397196591032,0.8340262427206591,0.8340262427206591,35521.60054735678,35405.22815468563,1.0041102745317194,0.8,4287.080869168646,4273.035954225843,1.0041102745317194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04318329819,4632.441516551485,6.175057262040671,5.000268421008966,-3.722675694478733,8.7229441154877,2.9373276246220534,3.5,0.8392364641777296,0.6,0.00022659300516543658,0.996312743816478,0.00022743160375270205,199.12910519228697,0.0,0.0,0.0,0.07885319583291339,7.693039500001167e-05,0.00014966261016542492,0.0005881645042783073,0.09233343037727464,0.09233343037727464,0.09233343037727464,0.09233345780758508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.38234005857,595.6587972757484,0.0,0.09233343037727464,0.09233343040405555,0.09233343040405555,0.37104607250861704,0.37104607250861704,0.5,10.015876710944317,0.0001341257766966919,0.0001341257766966919,9.606537787476555e-12,1.7516816797069623e-07,0.0001440714834757273,9.606537787476555e-12,27412.987331178512,20801.632229928175,0.758823982903504,0.9921636688071753,0.6096911188215698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529954205702984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5269572226794,260.5269572226794,-12.623042777320563,244.6624773776545,276.39143706768783,125317.99283995383,125312.58289811398,5.409941839870521,0.0,nan,276.39143706768783,3.241437067687855,270.04564512969347,-3.1043548703065085,263.6998531916896,-9.450146808310365,257.35406125368087,-15.79593874631911,251.00826931567002,-22.141730684329957,244.6624773776545,-28.487522622345466,1.0,1.0,26022.012520719443,26022.012520719443,275.6248790738308,2.4748790738308344,275.6248790738308,275.6248790738308,76960.69777902732,76960.60548874224,0.09229028508707415,0.0,8546.071908451686,8546.071908451686,0.8851110626927156,3949.585846099697,275.6248790738308,2.4748790738308344,1.0,0.002,0.12884457898212945,0.004908878091465585,0.00019901115493481917,0.0018009888454054179,0.09950557746740958,0.09950557746740958,0.0,3.402369531946281e-13,1.0,1.00000029194227,0.0001440714738691895,0.09233343040405555,0.0,2.6908191853820533e-08,0.03456315627670575,0.0,1600101.8341857996,266.61950153709,1.7515856143290875e-07,1.0,1284484.5340954538,2598.223012469757,,,,,,,,,,,,,,,,,,,2.0,15279.292758117886,1548.172914775902,0.37104607250861704,6.173730061729009,2.9373276246220534
4908.0,-30.24990230431953,5.000266290366123,35.04229896927962,24.48995498651641,5.00416651153684,-26.724495422733106,-40.21817436497656,1.4787596299475303,-6.530501343507524,-6.530501494299257,40.08467206995144,41047.92437117142,25750.255691166854,25750.255691166854,66798.18006233827,76969.4676200485,76960.65128434004,25750.255691166854,102710.90697550689,102710.90697550689,102710.90697550689,130123.91358358864,125615.43299415572,4508.4805894329165,0.0,90894.933941432,54973.39069254369,39912.82583209812,27413.006608081756,67325.83244017987,20801.646112326896,1548.1738790912968,0.0,0.8785726674805735,2.7256568231273866,0.001494314320929203,1.0,1.0,-6.53037747234265,333988.93351045356,1558187.2838924278,4.665385968076269,1558187.2838924278,4.665385968076269,0.7588239557128428,0.09233347820886004,3.9299334237941785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299334237941785,1.2848347778166131,1.2851259275468245,3.0587072296350195,6481.033584790103,15279.28585670937,6453.542137363196,0.00032514777917787166,23128.87373386517,2358.488753434167,19290.069319618426,1967.0396434683023,0.8340254498157431,0.8340254498157432,35521.58072378102,35405.22815468563,1.004109574075715,0.8,4287.078476673064,4273.035954225843,1.004109574075715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.043020442287,4632.441516551485,6.17505756293989,5.000266290366123,-3.7226784772839023,8.722944767650025,2.9373274334325314,3.5,0.8392364095521518,0.6,0.00022659300516543658,0.9963065778064573,0.00022743301129690482,199.1290565451373,0.0,0.0,0.0,0.07885319583291339,7.693082572582327e-05,0.0001496621794396133,0.0005881624012576182,0.0923334781912539,0.0923334781912539,0.0923334781912539,0.09233350179580084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4040859052,595.6587904603656,0.0,0.0923334781912539,0.09233347820886004,0.09233347820886004,0.3710462270061255,0.3710462270061255,0.5,10.01587741901043,0.00013313499533751383,0.00013313499533751383,2.7853275241795927e-12,1.5079172044352163e-07,0.00012402195659433346,2.7853275241795927e-12,27413.006608081756,20801.646112326896,0.7588239557128428,0.9921627054769738,0.6096905583401911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529949926735912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5269890192051,260.5269890192051,-12.623010980794902,244.66253624287893,276.3914417955159,125317.64470994489,125312.32863584578,5.3160740990970226,0.0,nan,276.3914417955159,3.241441795515925,270.04566068499975,-3.1043393150002316,263.699879574475,-9.450120425524972,257.35409846394595,-15.795901536054032,251.00831735341478,-22.141682646585195,244.66253624287893,-28.48746375712105,1.0,1.0,26022.012520719443,26022.012520719443,275.6248815762819,2.4748815762819163,275.6248815762819,275.6248815762819,76960.74211235791,76960.65128434004,0.09082801787008066,0.0,8546.071908451686,8546.071908451686,0.8851112361100969,3949.5830909131496,275.6248815762819,2.4748815762819163,1.0,0.002,0.1288445558185135,0.004908877669357741,0.00019901111798849516,0.0018009888822872356,0.09950555899424758,0.09950555899424758,0.0,2.7573082705956153e-13,1.0,1.0000002513372446,0.00012402195380900594,0.09233347820886004,0.0,2.316355965107398e-08,0.02975323435221852,0.0,1600101.8307731643,266.61949865649245,1.5078893511599745e-07,1.0,1284484.5438442365,2598.2229730186523,,,,,,,,,,,,,,,,,,,2.0,15279.28585670937,1548.1738790912968,0.3710462270061255,6.173730061729009,2.9373274334325314
4909.0,-30.249843075034175,5.000264179985981,35.0423017186504,24.489991377946012,5.0041727120854915,-26.724441496319912,-40.21812491174785,1.478771133371173,-6.530503005359037,-6.5305031414564745,40.084677284202144,41047.91942261538,25750.253255457697,25750.253255457697,66798.17267807308,76969.51441066005,76960.70098130181,25750.253255457697,102710.95423675951,102710.95423675951,102710.95423675951,130123.97924525468,125615.4960228487,4508.48322240598,0.0,90894.94666145259,54973.351673407706,39912.88332004987,27413.025008495166,67325.90832854503,20801.65943273954,1548.1747729702531,0.0,0.8785726387389745,2.725656655971274,0.001494314320929203,1.0,1.0,-6.5303912140032025,333988.9117897662,1558187.5091151735,4.665386945827697,1558187.5091151735,4.665386945827697,0.7588239322837668,0.09233352530607354,3.929929720018638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929929720018638,1.2848347239985127,1.2851258737165285,3.0587044750692676,6481.027748195814,15279.278713440224,6453.542778826562,0.00032514905008319833,23128.898768454696,2358.491306251849,19290.071236995354,1967.0398389863365,0.8340246299709226,0.8340246299709225,35521.553941856735,35405.22815468563,1.0041086277501468,0.8,4287.075244378531,4273.035954225843,1.0041086277501468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042854020684,4632.441516551485,6.175057225282408,5.000264179985981,-3.722680342767651,8.722944522753632,2.9373272380569557,3.5,0.8392363537305588,0.6,0.00022659300516543658,0.9963004233815581,0.00022743441621389047,199.12900798908916,0.0,0.0,0.0,0.07885319583291339,7.693125706309874e-05,0.00014966174810233782,0.0005881601518173204,0.09233352529910431,0.09233352529910431,0.09233352529910431,0.09233354642385092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.42624331044,595.6587835117055,0.0,0.09233352529910431,0.09233352530607354,0.09233352530607354,0.37104638105190435,0.37104638105190435,0.5,10.015878052706338,0.00012948747360042034,0.00012948747360042034,1.000444171950221e-11,1.3609741245090845e-07,0.00011192745324706266,1.000444171950221e-11,27413.025008495166,20801.65943273954,0.7588239322837668,0.9921614774523851,0.6096897976081485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529946377075764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52702098271214,260.52702098271214,-12.622979017287832,244.6625946922172,276.3914472731909,125317.35206816129,125312.00807661902,5.3439915422702375,0.0,nan,276.3914472731909,3.2414472731909427,270.04567675700827,-3.104323242991711,263.69990624081606,-9.450093759183915,257.35413572461954,-15.795864275380438,251.00836520842108,-22.141634791578895,244.6625946922172,-28.48740530778278,1.0,1.0,26022.012520719443,26022.012520719443,275.6248857443065,2.474885744306505,275.6248857443065,275.6248857443065,76960.80259918605,76960.70098130181,0.1016178842401132,0.0,8546.071908451686,8546.071908451686,0.8851114703993012,3949.579368618731,275.6248857443065,2.474885744306505,1.0,0.002,0.12884453491381126,0.004908877457333543,0.00019901108502576336,0.0018009889150766584,0.09950554251288168,0.09950554251288168,0.0,1.0242154346862264e-13,1.0,1.000000226842997,0.00011192744324262094,0.09233352530607354,0.0,2.090468031596669e-08,0.026851738877390105,0.0,1600101.8288034569,266.61949699464094,1.3608740800918895e-07,1.0,1284484.549466233,2598.222950267705,,,,,,,,,,,,,,,,,,,2.0,15279.278713440224,1548.1747729702531,0.37104638105190435,6.173730061729009,2.9373272380569557
4910.0,-30.249783744097243,5.000262060689884,35.042304489555015,24.49001820003616,5.004172711852896,-26.724388098501585,-40.218075493443735,1.4787770662805644,-6.530506192569476,-6.53050636270918,40.08468340441517,41047.926261131746,25750.254333443947,25750.254333443947,66798.1805945757,76969.56861181877,76960.75866115227,25750.254333443947,102711.01299459621,102711.01299459621,102711.01299459621,130124.06151797071,125615.57547625998,4508.486041710728,0.0,90894.96805878358,54973.32570818862,39912.935945105506,27413.048523374495,67325.98446848,20801.676356494212,1548.1759482615516,0.0,0.878572598029944,2.725656328240694,0.001494314320929203,1.0,1.0,-6.530366429051014,333988.8693116733,1558187.7734688618,4.665388330695491,1558187.7734688618,4.665388330695491,0.7588238987268084,0.09233357453016294,3.9299270763173975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299270763173975,1.284834696241742,1.285125845953468,3.0587024835278736,6481.023528358578,15279.27156992343,6453.542287020756,0.00032514990174198094,23128.919772210684,2358.4934480389006,19290.069766954886,1967.0396890839265,0.834023809020767,0.834023809020767,35521.53482530469,35405.22815468563,1.0041079522766871,0.8,4287.072937213221,4273.035954225843,1.0041079522766871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.04268978098,4632.441516551485,6.175057726998092,5.000262060689884,-3.722683399831143,8.722945460521027,2.93732704524289,3.5,0.8392362986408257,0.6,0.00022659300516543658,0.99629425843531,0.00022743582355006555,199.12895934973105,0.0,0.0,0.0,0.07885319583291339,7.693168809799148e-05,0.0001496613170674451,0.0005881580622206755,0.09233357450606776,0.09233357450606776,0.09233357450606776,0.09233360113810012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4519844083,595.6587754422519,0.0,0.09233357450606776,0.09233357453016294,0.09233357453016294,0.37104653480623756,0.37104653480623756,0.5,10.015878851705555,0.00013273833150151404,0.00013273833150151404,1.0800249583553523e-11,1.7013968545143143e-07,0.00013993365814712888,1.0800249583553523e-11,27413.048523374495,20801.676356494212,0.7588238987268084,0.9921604729871955,0.6096892096742996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452994283406307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5270525283723,260.5270525283723,-12.622947471627697,244.66265276247162,276.391452294257,125317.02193814478,125311.74780646259,5.2741316822167095,0.0,nan,276.391452294257,3.2414522942570443,270.04569238791004,-3.10430761208994,263.69993248155805,-9.450067518441926,257.3541725751991,-15.795827424800905,251.00841266883793,-22.141587331162043,244.66265276247162,-28.487347237528354,1.0,1.0,26022.012520719443,26022.012520719443,275.6248892723359,2.474889272335929,275.6248892723359,275.6248892723359,76960.84679957593,76960.75866115227,0.08813842365634628,0.0,8546.071908451686,8546.071908451686,0.8851116376315136,3949.5767116989846,275.6248892723359,2.474889272335929,1.0,0.002,0.12884450877843243,0.004908876982444708,0.00019901104334001137,0.0018009889570989978,0.09950552167000569,0.09950552167000569,0.0,4.3900907215066454e-13,1.0,1.000000283562175,0.0001399336473468793,0.09233357453016294,0.0,2.6135410251935442e-08,0.03357053094992265,0.0,1600101.8251147403,266.6194938074305,1.7012888520184788e-07,1.0,1284484.560460902,2598.222905774788,,,,,,,,,,,,,,,,,,,2.0,15279.27156992343,1548.1759482615516,0.37104653480623756,6.173730061729009,2.93732704524289
4911.0,-30.24972450040943,5.000259955720302,35.04230725182274,24.49005494071173,5.004177007762529,-26.7243343495912,-40.21802607513962,1.4787868569475644,-6.530508176707201,-6.530508333945947,40.08468869697975,41047.91654203498,25750.2526073993,25750.2526073993,66798.16914943428,76969.61491842548,76960.80840913684,25750.2526073993,102711.06101653614,102711.06101653614,102711.06101653614,130124.12848294956,125615.63974474007,4508.488738209486,0.0,90894.97786361889,54973.2794872414,39912.99819597498,27413.06746641341,67326.06566238838,20801.69005087579,1548.1768755215485,0.0,0.878572567235534,2.7256561281302507,0.001494314320929203,1.0,1.0,-6.5303789912432535,333988.8433169407,1558188.0020751995,4.6653893782809615,1558188.0020751995,4.6653893782809615,0.7588238739193305,0.09233362200990225,3.929922900309687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929922900309687,1.2848346504366799,1.2851258001380264,3.0586993423426234,6481.016872563965,15279.264430417366,6453.543504421576,0.00032515138518917014,23128.94684434042,2358.4962086278615,19290.073405847405,1967.0400601476963,0.8340229901374704,0.8340229901374704,35521.504628669245,35405.22815468563,1.0041068852944075,0.8,4287.069292799226,4273.035954225843,1.0041068852944075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042520254172,4632.441516551485,6.1750575641204195,5.000259955720302,-3.7226855111303165,8.722945466850618,2.9373268462218776,3.5,0.8392362417776793,0.6,0.00022659300516543658,0.9962881025959816,0.00022743722882468808,199.1289107819232,0.0,0.0,0.0,0.07885319583291339,7.693211913511669e-05,0.0001496608860303199,0.0005881557432911923,0.09233362199940895,0.09233362199940895,0.09233362199940895,0.0923336464248861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.47404311027,595.6587685295259,0.0,0.09233362199940895,0.09233362200990225,0.09233362200990225,0.37104668922939354,0.37104668922939354,0.5,10.015879584429195,0.00013277004399014913,0.00013277004399014913,-1.750777300912887e-11,1.572387304804579e-07,0.00012934270267805914,-1.750777300912887e-11,27413.06746641341,20801.69005087579,0.7588238739193305,0.9921591064655214,0.6096883300425253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529939284971451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52708411478534,260.52708411478534,-12.622915885214638,244.66271054655203,276.39145768300205,125316.69686542756,125311.41592034123,5.280945086328054,0.0,nan,276.39145768300205,3.241457683002068,270.0457082557246,-3.104291744275372,263.69995882843557,-9.450041171564408,257.3542094011462,-15.795790598853785,251.0084599738516,-22.14154002614839,244.66271054655203,-28.487289453447943,1.0,1.0,26022.012520719443,26022.012520719443,275.62489312225125,2.474893122251274,275.62489312225125,275.62489312225125,76960.9029685281,76960.80840913684,0.09455939126200974,0.0,8546.071908451686,8546.071908451686,0.8851119017925687,3949.5725148112356,275.62489312225125,2.474893122251274,1.0,0.002,0.12884448462103998,0.004908876724864179,0.00019901100522066689,0.0018009889949332555,0.09950550261033345,0.09950550261033345,0.0,1.539224477042911e-13,1.0,1.000000262113041,0.00012934272018583215,0.09233362200990225,0.0,2.415735460627006e-08,0.031029749175869845,0.0,1600101.822769729,266.6194918232928,1.5725623825346702e-07,1.0,1284484.5671891596,2598.2228785470647,,,,,,,,,,,,,,,,,,,2.0,15279.264430417366,1548.1768755215485,0.37104668922939354,6.173730061729009,2.9373268462218776
4912.0,-30.249665153896856,5.000257846669107,35.042310024740836,24.49008176280188,5.004176885363249,-26.724280949970122,-40.2179766917601,1.4787926814557772,-6.530511127990849,-6.530511301201574,40.08469452889935,41047.92314599225,25750.253102190105,25750.253102190105,66798.17624818235,76969.66907861801,76960.86273150278,25750.253102190105,102711.1158336929,102711.1158336929,102711.1158336929,130124.20536607532,125615.71382858237,4508.491537492934,0.0,90894.9990656451,54973.25313309546,39913.05103616627,27413.08953238242,67326.14056854868,20801.705942690132,1548.1779755818811,0.0,0.8785725289981637,2.7256558264533592,0.001494314320929203,1.0,1.0,-6.530368877331341,333988.804189211,1558188.2539768277,4.66539067906625,1558188.2539768277,4.66539067906625,0.7588238428257997,0.09233367076879073,3.929920228377059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929920228377059,1.2848346231870609,1.2851257728822323,3.058697327620892,6481.012603610377,15279.25729114111,6453.543049067107,0.000325152249720165,23128.967964619995,2358.498362297012,19290.072044762426,1967.0399213556543,0.8340221696994926,0.8340221696994926,35521.485307969866,35405.22815468563,1.004106202607745,0.8,4287.066960995496,4273.035954225843,1.004106202607745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042351400005,4632.441516551485,6.175057932815716,5.000257846669107,-3.722688376478172,8.722946223147279,2.937326647990537,3.5,0.8392361851401534,0.6,0.00022659300516543658,0.9962819361135676,0.000227438636546359,199.12886212984364,0.0,0.0,0.0,0.07885319583291339,7.69325498698529e-05,0.00014966045529558368,0.0005881536506542348,0.09233367074819011,0.09233367074819011,0.09233367074819011,0.09233369779465275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.4983303937,595.6587609186347,0.0,0.09233367074819011,0.09233367076879073,0.09233367076879073,0.3710468433944255,0.3710468433944255,0.5,10.015880395842382,0.00013577086758687074,0.00013577086758687074,5.474021236295812e-11,1.7321070799880545e-07,0.00014242387021567993,5.474021236295812e-11,27413.08953238242,20801.705942690132,0.7588238428257997,0.9921581080408318,0.6096877498005245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529935741100677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52711534222425,260.52711534222425,-12.622884657775728,244.66276807408474,276.39146261034745,125316.37026765927,125311.14933953954,5.220928119737691,0.0,nan,276.39146261034745,3.241462610347469,270.04572370310444,-3.1042762968955344,263.69998479585655,-9.450015204143426,257.3542458886058,-15.79575411139416,251.00850698134656,-22.14149301865342,244.66276807408474,-28.48723192591524,1.0,1.0,26022.012520719443,26022.012520719443,275.624896511409,2.4748965114090424,275.624896511409,275.624896511409,76960.94725654992,76960.86273150278,0.0845250471320469,0.0,8546.071908451686,8546.071908451686,0.8851120708105616,3949.5698295189445,275.624896511409,2.4748965114090424,1.0,0.002,0.12884445802051195,0.0049088762977778705,0.00019901096292036815,0.0018009890374372545,0.09950548146018408,0.09950548146018408,0.0,3.5762278555173665e-13,1.0,1.000000288605343,0.00014242381547546756,0.09233367076879073,0.0,2.6600525683673593e-08,0.03416796498919417,0.0,1600101.8193317417,266.61948887200913,1.731559677864425e-07,1.0,1284484.5773166502,2598.2228375634218,,,,,,,,,,,,,,,,,,,2.0,15279.25729114111,1548.1779755818811,0.3710468433944255,6.173730061729009,2.937326647990537
4913.0,-30.249605893078808,5.000255751252887,35.042312787639794,24.490113194938772,5.004181026755709,-26.72422720109501,-40.21792346667496,1.4788023347766284,-6.530513156133566,-6.530513313584474,40.08469978558271,41047.9114031392,25750.25146103732,25750.25146103732,66798.16286417653,76969.71979111862,76960.91182642804,25750.25146103732,102711.16328746536,102711.16328746536,102711.16328746536,130124.27165789026,125615.77742441802,4508.4942334722455,0.0,90895.01768864089,54973.20930068009,39913.120431067546,27413.10837042491,67326.22880149246,20801.71955834222,1548.1788988826574,0.0,0.8785724981174243,2.7256556222011454,0.001494314320929203,1.0,1.0,-6.53038383837486,333988.7776519876,1558188.4810330016,4.665391729588638,1558188.4810330016,4.665391729588638,0.7588238180528445,0.09233371823607582,3.9299173166908505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299173166908505,1.2848345780245698,1.2851257277095072,3.0586951689400275,6481.008029624659,15279.250155899565,6453.542809437663,0.0003251531934805463,23128.989839709444,2358.5005929353497,19290.07132849398,1967.0398483165998,0.8340213499240445,0.8340213499240445,35521.464253613434,35405.22815468563,1.0041054586633358,0.8,4287.064419957725,4273.035954225843,1.0041054586633358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042178508651,4632.441516551485,6.17505779527786,5.000255751252887,-3.7226905187112798,8.722946269964167,2.937326445019627,3.5,0.8392361271484648,0.6,0.00022659300516543658,0.9962757785764467,0.00022744004224333308,199.12881354803994,0.0,0.0,0.0,0.07885319583291339,7.693301411544547e-05,0.0001496599910499911,0.0005881513904431578,0.09233371822391546,0.09233371822391546,0.09233371822391546,0.09233374269590487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.5202108317,595.6587540621101,0.0,0.09233371822391546,0.09233371823607582,0.09233371823607582,0.3710469978819434,0.3710469978819434,0.5,10.015881129555323,0.00013523741506560327,0.00013523741506560327,3.348077370901592e-11,1.5745092696306529e-07,0.00012947520963280112,3.348077370901592e-11,27413.10837042491,20801.71955834222,0.7588238180528445,0.9921566089959843,0.609686776370122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993219108081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52714665578407,260.52714665578407,-12.622853344215912,244.66282541567472,276.3914678958769,125316.08869367403,125310.85336691925,5.235326754767262,0.0,nan,276.3914678958769,3.2414678958768945,270.04573939984687,-3.1042606001531112,263.70001090381044,-9.44998909618954,257.35428240777134,-15.795717592228641,251.0085539117243,-22.14144608827567,244.66282541567472,-28.48717458432526,1.0,1.0,26022.012520719443,26022.012520719443,275.6249002437619,2.4749002437619083,275.6249002437619,275.6249002437619,76961.00308408846,76960.91182642804,0.09125766041688621,0.0,8546.071908451686,8546.071908451686,0.8851122549945851,3949.566903274305,275.6249002437619,2.4749002437619083,1.0,0.002,0.12884443383813893,0.004908876032502956,0.00019901092474561437,0.0018009890752103419,0.09950546237280719,0.09950546237280719,0.0,-4.4043761693313144e-14,1.0,1.0000002623812854,0.00012947517615202742,0.09233371823607582,0.0,2.4182117663618996e-08,0.031061557351874138,0.0,1600101.816931035,266.6194868438664,1.5741744618935627e-07,1.0,1284484.5841853204,2598.222809767476,,,,,,,,,,,,,,,,,,,2.0,15279.250155899565,1548.1788988826574,0.3710469978819434,6.173730061729009,2.937326445019627
4914.0,-30.24954654623465,5.000253653314317,35.04231556116464,24.49014497632163,5.004182892815062,-26.724173602329433,-40.217874048370845,1.478809948927669,-6.530516025202644,-6.530516199054462,40.08470561803022,41047.90949532661,25750.251768299655,25750.251768299655,66798.16126362627,76969.76997562357,76960.96640896695,25750.251768299655,102711.21817726661,102711.21817726661,102711.21817726661,130124.34854423822,125615.85151209113,4508.497032147087,0.0,90895.03285242527,54973.17237219881,39913.17831136273,27413.13036697161,67326.30867833435,20801.73540501835,1548.1799936554125,0.0,0.8785724603202676,2.7256553288169205,0.001494314320929203,1.0,1.0,-6.530373209903246,333988.7396014786,1558188.732958509,4.665393015398566,1558188.732958509,4.665393015398566,0.7588237872344954,0.0923337669579929,3.929913841026825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929913841026825,1.2848345424022163,1.2851256920790814,3.0586925485978793,6481.002477434079,15279.243020919488,6453.543255506485,0.0003251543908986677,23129.014153825778,2358.5030722852125,19290.072661823542,1967.0399842783768,0.8340205308159563,0.8340205308159563,35521.43912113834,35405.22815468563,1.004104570620932,0.8,4287.0613867342345,4273.035954225843,1.004104570620932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.042006126783,4632.441516551485,6.175058124226665,5.000253653314317,-3.7226933217198246,8.72294697503414,2.937326242646849,3.5,0.8392360693276711,0.6,0.00022659300516543658,0.9962696121418517,0.00022744144998891486,199.12876489573614,0.0,0.0,0.0,0.07885319583291339,7.693344515944016e-05,0.00014965956000599642,0.00058814917630955,0.0923337669378965,0.0923337669378965,0.0923337669378965,0.09233379407747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.5444877731,595.658746454609,0.0,0.0923337669378965,0.0923337669579929,0.0923337669579929,0.3710471520656481,0.3710471520656481,0.5,10.01588194364424,0.00013782828540342962,0.00013782828540342962,8.924416761146858e-12,1.738518449201365e-07,0.00014298915124300038,8.924416761146858e-12,27413.13036697161,20801.73540501835,0.7588237872344954,0.9921554081149554,0.6096860246926898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529928646188794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.527177840778,260.527177840778,-12.622822159221982,244.66288259930357,276.39147308223744,125315.76279598902,125310.54896404936,5.213831939677844,0.0,nan,276.39147308223744,3.2414730822374622,270.04575498565885,-3.1042450143411315,263.7000368890778,-9.44996311092217,257.35431879249086,-15.79568120750912,251.00860069589925,-22.14139930410073,244.66288259930357,-28.487117400696405,1.0,1.0,26022.012520719443,26022.012520719443,275.62490374514886,2.474903745148879,275.62490374514886,275.62490374514886,76961.05299720823,76960.96640896695,0.08658824127633125,0.0,8546.071908451686,8546.071908451686,0.885112474854025,3949.563410231959,275.62490374514886,2.474903745148879,1.0,0.002,0.12884440713194767,0.004908875621049516,0.00019901088231552143,0.001800989117965793,0.09950544115776072,0.09950544115776072,0.0,2.813144682478619e-13,1.0,1.0000002897502516,0.00014298914231858362,0.0923337669579929,0.0,2.670613867425008e-08,0.03430362369320967,0.0,1600101.8135902046,266.61948397479733,1.7384292050337535e-07,1.0,1284484.5940339942,2598.2227699121418,,,,,,,,,,,,,,,,,,,2.0,15279.243020919488,1548.1799936554125,0.3710471520656481,6.173730061729009,2.937326242646849
4915.0,-30.24948719052529,5.000251559888221,35.042318333353705,24.49017675770449,5.004184792669969,-26.724119992208593,-40.21782463006673,1.4788175943583428,-6.530518541562401,-6.530518712599494,40.08471112655135,41047.90772211057,25750.25122455985,25750.25122455985,66798.15894667042,76969.82015701881,76961.01753771631,25750.25122455985,102711.26876227616,102711.26876227616,102711.26876227616,130124.41941502826,125615.91962380846,4508.499791219801,0.0,90895.04805916833,54973.135624280294,39913.23603876448,27413.150652752098,67326.38669151659,20801.750037870635,1548.1809978295232,0.0,0.8785724257688466,2.7256550734803975,0.001494314320929203,1.0,1.0,-6.530378059296595,333988.70645612356,1558188.9708908217,4.665394190792863,1558188.9708908217,4.665394190792863,0.7588237594930475,0.09233381507232691,3.929910375548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929910375548,1.2848345066335247,1.2851256563022846,3.0586899365312066,6480.996942778239,15279.235889638165,6453.543691057113,0.00032515558389117357,23129.038418972497,2358.5055466415647,19290.07396371352,1967.0401170342084,0.8340197121160939,0.8340197121160939,35521.41406230785,35405.22815468563,1.004103685180877,0.8,4287.058362398869,4273.035954225843,1.004103685180877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041830121961,4632.441516551485,6.175058254465216,5.000251559888221,-3.7226958445682587,8.72294740445648,2.937326036020802,3.5,0.8392360102916577,0.6,0.00022659300516543658,0.9962634448272872,0.00022744285795281674,199.12871623618844,0.0,0.0,0.0,0.07885319583291339,7.693387620566758e-05,0.00014965912895976898,0.0005881469636944722,0.0923338150575234,0.0923338150575234,0.0923338150575234,0.09233384168570342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.5672715761,595.6587393167085,0.0,0.0923338150575234,0.09233381507232691,0.09233381507232691,0.3710473065786099,0.3710473065786099,0.5,10.01588274256319,0.00013929971288462184,0.00013929971288462184,3.291233952040784e-11,1.71037072504987e-07,0.00014065330287849065,3.291233952040784e-11,27413.150652752098,20801.750037870635,0.7588237594930475,0.9921542240597812,0.6096852918928855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529925096152563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52720892446035,260.52720892446035,-12.622791075539624,244.6629396555301,276.39147819337666,125315.43959033952,125310.24269665145,5.196893688046455,0.0,nan,276.39147819337666,3.241478193376679,270.0457704858137,-3.1042295141862724,263.7000627782532,-9.44993722174678,257.3543550706805,-15.795644929319451,251.0086473631082,-22.14135263689178,244.6629396555301,-28.48706034446988,1.0,1.0,26022.012520719443,26022.012520719443,275.6249072143232,2.4749072143231956,275.6249072143232,275.6249072143232,76961.10316621534,76961.01753771631,0.0856284990295535,0.0,8546.071908451686,8546.071908451686,0.8851126940691498,3949.5599274257397,275.6249072143232,2.4749072143231956,1.0,0.002,0.12884438086212713,0.004908875274521584,0.00019901084071157653,0.001800989159569764,0.09950542035578827,0.09950542035578827,0.0,2.8134048910000153e-13,1.0,1.0000002850195535,0.00014065326996615113,0.09233381507232691,0.0,2.62698800334929e-08,0.03374325641551385,0.0,1600101.81063544,266.6194814584376,1.710041601654666e-07,1.0,1284484.6026130586,2598.2227351946253,,,,,,,,,,,,,,,,,,,2.0,15279.235889638165,1548.1809978295232,0.3710473065786099,6.173730061729009,2.937326036020802
4916.0,-30.249427789170795,5.000249459669229,35.04232109756382,24.490203719493024,5.004183727517448,-26.724066637505494,-40.21777524668721,1.4788225758381748,-6.530521697342522,-6.530521849116682,40.08471644078987,41047.912177209706,25750.25204154262,25750.25204154262,66798.16421875232,76969.8740647802,76961.06405607234,25750.25204154262,102711.31609761497,102711.31609761497,102711.31609761497,130124.48675708656,125615.98424615037,4508.502510936191,0.0,90895.06780357366,54973.10591594806,39913.29098625067,27413.17065947159,67326.46164572226,20801.764430342362,1548.182003777646,0.0,0.8785723885821909,2.7256547550596752,0.001494314320929203,1.0,1.0,-6.530397006522321,333988.66509483446,1558189.200433665,4.665395455834481,1558189.200433665,4.665395455834481,0.7588237307075274,0.09233386319144539,3.9299074746220453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299074746220453,1.2848344833279697,1.2851256329914484,3.058687734191898,6480.992276285518,15279.228760512668,6453.543519182279,0.00032515655183461094,23129.060516193298,2358.5077999309956,19290.073449968135,1967.0400646467588,0.8340188930917717,0.8340188930917717,35521.39308574813,35405.22815468563,1.0041029439857445,0.8,4287.055830750337,4273.035954225843,1.0041029439857445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041652298275,4632.441516551485,6.175058713706285,5.000249459669229,-3.7226988414982727,8.722948301167502,2.9373258272594533,3.5,0.8392359506455581,0.6,0.00022659300516543658,0.9962572728112412,0.00022744426700749284,199.12866753924482,0.0,0.0,0.0,0.07885319583291339,7.693430694949886e-05,0.0001496586982159377,0.0005881448367610185,0.09233386317005696,0.09233386317005696,0.09233386317005696,0.09233388698574184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.58952407417,595.6587323420317,0.0,0.09233386317005696,0.09233386319144539,0.09233386319144539,0.3710474610385006,0.3710474610385006,0.5,10.015883456824923,0.00013753933382076866,0.00013753933382076866,-1.2107648217352107e-11,1.5177414525169297e-07,0.0001248425943458642,-1.2107648217352107e-11,27413.17065947159,20801.764430342362,0.7588237307075274,0.9921531978057917,0.6096846793049576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529921545587763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52723965985604,260.52723965985604,-12.622760340143941,244.6629965884485,276.3914827312504,125315.1030391702,125309.96437583042,5.138663339784929,0.0,nan,276.3914827312504,3.2414827312504144,270.04578550269423,-3.1042144973057475,263.7000882741437,-9.449911725856282,257.3543910455814,-15.795608954418583,251.00869381701798,-22.141306182981992,244.6629965884485,-28.487003411551484,1.0,1.0,26022.012520719443,26022.012520719443,275.62490952105014,2.474909521050165,275.62490952105014,275.62490952105014,76961.14850112222,76961.06405607234,0.08444504988437984,0.0,8546.071908451686,8546.071908451686,0.8851128775724385,3949.5570119951553,275.62490952105014,2.474909521050165,1.0,0.002,0.12884435754506957,0.0049088748022245755,0.00019901080341359656,0.0018009891968575316,0.09950540170679828,0.09950540170679828,0.0,2.7112817199692607e-13,1.0,1.0000002529992194,0.00012484260645351242,0.09233386319144539,0.0,2.3316926243617458e-08,0.0299502329898129,0.0,1600101.806907484,266.61947830265746,1.5178625289991032e-07,1.0,1284484.6133186691,2598.222691871466,,,,,,,,,,,,,,,,,,,2.0,15279.228760512668,1548.182003777646,0.3710474610385006,6.173730061729009,2.9373258272594533
4917.0,-30.249368495986957,5.000247378494694,35.04232384886304,24.49024018077182,5.004189575508644,-26.72401268883543,-40.2177257585339,1.4788337683549435,-6.530523460349514,-6.530523592814312,40.08472159644998,41047.90664225979,25750.24975092177,25750.24975092177,66798.15639318156,76969.9207271824,76961.11268302689,25750.24975092177,102711.36243394866,102711.36243394866,102711.36243394866,130124.55130516189,125616.04617012931,4508.505135032575,0.0,90895.0799512977,54973.06586636655,39913.34898325682,27413.188871213235,67326.53785447005,20801.777608889548,1548.1828908887715,0.0,0.8785723595403311,2.725654578152632,0.001494314320929203,1.0,1.0,-6.5304146153845295,333988.64210068254,1558189.423126379,4.665396443800789,1558189.423126379,4.665396443800789,0.75882370732628,0.09233391026365276,3.929903691861036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929903691861036,1.284834430964453,1.285125580616066,3.058684914686695,6480.986302092323,15279.221634280117,6453.544265192274,0.0003251578589636324,23129.085870359748,2358.5103853364553,19290.07567984193,1967.040292030605,0.8340180752479474,0.8340180752479474,35521.36573264538,35405.22815468563,1.0041019774791562,0.8,4287.052529520614,4273.035954225843,1.0041019774791562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041469757097,4632.441516551485,6.175058434711853,5.000247378494694,-3.72270078312391,8.722948161618604,2.9373256129598717,3.5,0.8392358894171063,0.6,0.00022659300516543658,0.9962511120756411,0.00022744567350428446,199.12861893100273,0.0,0.0,0.0,0.07885319583291339,7.693473860945067e-05,0.0001496582665559859,0.000588142574255892,0.0923339102560318,0.0923339102560318,0.0923339102560318,0.09233393084818096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6114748924,595.6587254576672,0.0,0.0923339102560318,0.09233391026365276,0.09233391026365276,0.3710476151665649,0.3710476151665649,0.5,10.015884074607992,0.0001324557394468684,0.0001324557394468684,-3.666400516522117e-11,1.3246477692518965e-07,0.00010897742976112568,-3.666400516522117e-11,27413.188871213235,20801.777608889548,0.75882370732628,0.9921519585273995,0.6096839069756871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529917992294277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272707289231,260.5272707289231,-12.622729271076878,244.66305346464065,276.391487993191,125314.82033581666,125309.62588586535,5.194449951350159,0.0,nan,276.391487993191,3.241487993191015,270.0458010874887,-3.104198912511265,263.70011418178683,-9.449885818213147,257.3544272760714,-15.795572723928558,251.00874037036002,-22.14125962963996,244.66305346464065,-28.486946535359323,1.0,1.0,26022.012520719443,26022.012520719443,275.62491346732975,2.4749134673297704,275.62491346732975,275.62491346732975,76961.2088935834,76961.11268302689,0.09621055651223287,0.0,8546.071908451686,8546.071908451686,0.8851131168577561,3949.553210320341,275.62491346732975,2.4749134673297704,1.0,0.002,0.12884433719126917,0.004908874570467748,0.00019901077126228278,0.0018009892288904884,0.09950538563114139,0.09950538563114139,0.0,1.5277102499711148e-13,1.0,1.0000002208685592,0.00010897746642513084,0.09233391026365276,0.0,2.0353794903279676e-08,0.026144136497044616,0.0,1600101.80481261,266.61947653965046,1.3250144093035487e-07,1.0,1284484.6192702828,2598.2226677866465,,,,,,,,,,,,,,,,,,,2.0,15279.221634280117,1548.1828908887715,0.3710476151665649,6.173730061729009,2.9373256129598717
4918.0,-30.249309099983577,5.000245288011571,35.04232661922532,24.490272311400645,5.004189360013511,-26.723959253986994,-40.21767637515438,1.4788395140423232,-6.53052670617717,-6.530526868073465,40.084727649214685,41047.899663563156,25750.250875859932,25750.250875859932,66798.15053942309,76969.97038068173,76961.16931060869,25750.250875859932,102711.42018646862,102711.42018646862,102711.42018646862,130124.63232845858,125616.12439551126,4508.50793294733,0.0,90895.09192356006,54973.021206541634,39913.41190779825,27413.212141989967,67326.62404978821,20801.794352891022,1548.184055825199,0.0,0.8785723187954254,2.7256542450021026,0.001494314320929203,1.0,1.0,-6.530393720516656,333988.59891111596,1558189.6845677795,4.6653978298895735,1558189.6845677795,4.6653978298895735,0.7588236739695324,0.09233395940552888,3.9298997028543905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298997028543905,1.284834404083602,1.2851255537291235,3.058681873993996,6480.979859229367,15279.214507860594,6453.54533955715,0.00032515928760901754,23129.112393769374,2358.5130899715373,19290.078891190446,1967.0406194970196,0.8340172576785478,0.8340172576785478,35521.33688817703,35405.22815468563,1.0041009582761997,0.8,4287.049048298863,4273.035954225843,1.0041009582761997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0412891279675,4632.441516551485,6.175058971956795,5.000245288011571,-3.722703884419483,8.722949172431054,2.9373254009050025,3.5,0.8392358288300007,0.6,0.00022659300516543658,0.9962449406979844,0.00022744708244809962,199.12857023849355,0.0,0.0,0.0,0.07885319583291339,7.693516935774691e-05,0.00014965783580768967,0.0005881402844704707,0.09233395938188779,0.09233395938188779,0.09233395938188779,0.0923339847573382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.63707090507,595.6587174320815,0.0,0.09233395938188779,0.09233395940552888,0.09233395940552888,0.37104776891459823,0.37104776891459823,0.5,10.015884836051233,0.00013377522230939576,0.00013377522230939576,1.546140993013978e-11,1.6189630969165592e-07,0.00013314755682358737,1.546140993013978e-11,27413.212141989967,20801.794352891022,0.7588236739695324,0.9921506013731758,0.6096830227698351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529914445473118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273015291154,260.5273015291154,-12.622698470884586,244.66311025705738,276.3914928011575,125314.45876762901,125309.30927101038,5.149496618636732,0.0,nan,276.3914928011575,3.2414928011575057,270.0458162923473,-3.1041837076526804,263.7001397835336,-9.44986021646639,257.3544632747098,-15.795536725290162,251.00878676588678,-22.141213234113195,244.66311025705738,-28.486889742942594,1.0,1.0,26022.012520719443,26022.012520719443,275.62491681822377,2.4749168182237895,275.62491681822377,275.62491681822377,76961.25332349326,76961.16931060869,0.08401288457389455,0.0,8546.071908451686,8546.071908451686,0.8851133691894697,3949.5492013686626,275.62491681822377,2.4749168182237895,1.0,0.002,0.1288443123232823,0.004908874080503966,0.00019901073151205924,0.0018009892690041857,0.09950536575602961,0.09950536575602961,0.0,5.162450328333179e-13,1.0,1.0000002698186625,0.00013314754136217744,0.09233395940552888,0.0,2.486806868644994e-08,0.0319426520166977,0.0,1600101.8010484972,266.6194732938228,1.6188084828172578e-07,1.0,1284484.6304491085,2598.2226225484874,,,,,,,,,,,,,,,,,,,2.0,15279.214507860594,1548.184055825199,0.37104776891459823,6.173730061729009,2.9373254009050025
