time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4919.0,-30.24924969732785,5.000243209248445,35.04232937817849,24.490298714395635,5.004191350492502,-26.72390559254494,-40.21762695685027,1.4788472457190642,-6.530528872368507,-6.5305290153729745,40.08473286070426,41047.91191735235,25750.249463020456,25750.249463020456,66798.16138037281,76970.02502239312,76961.21746606864,25750.249463020456,102711.4669290891,102711.4669290891,102711.4669290891,130124.69782194606,125616.18722522067,4508.510596725395,0.0,90895.11631410818,54973.0032091049,39913.4590055592,27413.230892856962,67326.68989841617,20801.807897447732,1548.1849781742856,0.0,0.8785722873563752,2.725654027090041,0.001494314320929203,1.0,1.0,-6.530411436410361,333988.57059548836,1558189.9096701387,4.665398899405294,1558189.9096701387,4.665398899405294,0.7588236490164331,0.09233400682050742,3.9298975654983477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298975654983477,1.2848343679114211,1.285125517548746,3.0586802965791167,6480.976516876523,15279.207385477328,6453.544242891602,0.0003251599124158903,23129.131179423453,2358.515005575141,19290.075613183733,1967.0402852333605,0.8340164385571435,0.8340164385571436,35521.321432973804,35405.22815468563,1.0041004121754304,0.8,4287.047183019567,4273.035954225843,1.0041004121754304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.041103152304,4632.441516551485,6.175058908545242,5.000243209248445,-3.722706132957782,8.722949342206228,2.937325182573418,3.5,0.839235766449548,0.6,0.00022659300516543658,0.9962387686703831,0.00022744849155775774,199.12852154055466,0.0,0.0,0.0,0.07885319583291339,7.693560041290555e-05,0.00014965740475253103,0.0005881382705957726,0.09233400680918531,0.09233400680918531,0.09233400680918531,0.092334029080334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.65904912364,595.6587105415438,0.0,0.09233400680918531,0.09233400682050742,0.09233400682050742,0.37104792324452407,0.37104792324452407,0.5,10.015885504148834,0.00013131032534374754,0.00013131032534374754,4.7634785005357116e-11,1.4300445627668523e-07,0.00011757896260178313,4.7634785005357116e-11,27413.230892856962,20801.807897447732,0.7588236490164331,0.9921497920239238,0.6096826084764637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529910892503202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273323104664,260.5273323104664,-12.622667689533557,244.66316700213406,276.3914976187837,125314.18496232094,125309.03861570613,5.146346614805955,0.0,nan,276.3914976187837,3.2414976187837397,270.0458314954614,-3.1041685045385634,263.70016537214053,-9.449834627859445,257.35449924880515,-15.795500751194822,251.00883312547367,-22.141166874526306,244.66316700213406,-28.486832997865918,1.0,1.0,26022.012520719443,26022.012520719443,275.6249203057306,2.4749203057306204,275.6249203057306,275.6249203057306,76961.30333037901,76961.21746606864,0.08586431037110742,0.0,8546.071908451686,8546.071908451686,0.8851135043917122,3949.5470533258394,275.6249203057306,2.4749203057306204,1.0,0.002,0.12884429036292666,0.004908873781526456,0.0001990106967142388,0.0018009893034660364,0.0995053483571194,0.0995053483571194,0.0,1.8027506570872376e-13,1.0,1.0000002382885145,0.00011757891496699813,0.09233400682050742,0.0,2.1960315263835527e-08,0.028207687597160424,0.0,1600101.7984813622,266.61947112763147,1.4295682149167988e-07,1.0,1284484.6377780894,2598.222592889774,,,,,,,,,,,,,,,,,,,2.0,15279.207385477328,1548.1849781742856,0.37104792324452407,6.173730061729009,2.937325182573418
4920.0,-30.24919037966561,5.000241136784806,35.042332138180946,24.490335455071204,5.004195328534483,-26.723851808848313,-40.21757753854615,1.478856757724431,-6.530531306473165,-6.5305314511486845,40.08473840885229,41047.901746517266,25750.248708835636,25750.248708835636,66798.15045535291,76970.07120592569,76961.26950915641,25750.248708835636,102711.51821799204,102711.51821799204,102711.51821799204,130124.76957280262,125616.2562765069,4508.513296295721,0.0,90895.1255962487,54972.95613686891,39913.5216215331,27413.251354810578,67326.77297634368,20801.822660788297,1548.185989204666,0.0,0.87857225307481,2.7256537795865756,0.001494314320929203,1.0,1.0,-6.5304124526541045,333988.53847464133,1558190.149315834,4.665400065619744,1558190.149315834,4.665400065619744,0.7588236211586014,0.0923340548135857,3.92989332030873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92989332030873,1.2848343234100839,1.2851254730373245,3.0586770984436225,6480.969740411177,15279.200265207199,6453.545553996158,0.00032516142776531923,23129.158526142393,2358.5177941644083,19290.07953216299,1967.040684858029,0.8340156218982123,0.8340156218982123,35521.2907360391,35405.22815468563,1.0040993275169696,0.8,4287.043478224752,4273.035954225843,1.0040993275169696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040917220413,4632.441516551485,6.175059003018068,5.000241136784806,-3.7227085981646137,8.72294973494942,2.9373249642932278,3.5,0.8392357040837793,0.6,0.00022659300516543658,0.9962326055148855,0.00022744989865928542,199.12847291231662,0.0,0.0,0.0,0.07885319583291339,7.693603147029753e-05,0.00014965697369513905,0.0005881359412621463,0.09233405479853643,0.09233405479853643,0.09233405479853643,0.09233407739111286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.68260907783,595.6587031532247,0.0,0.09233405479853643,0.0923340548135857,0.0923340548135857,0.37104807720743016,0.37104807720743016,0.5,10.015886181808378,0.00012972630440799549,0.00012972630440799549,-7.048583938740194e-12,1.4467553910435527e-07,0.00011899849459950929,-7.048583938740194e-12,27413.251354810578,20801.822660788297,0.7588236211586014,0.9921484054912819,0.6096817050913771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529907339137094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52736324936444,260.52736324936444,-12.622636750635536,244.663223711866,276.3915027868472,125313.86605752907,125308.69337084828,5.172686680761794,0.0,nan,276.3915027868472,3.2415027868472066,270.04584697185993,-3.104153028140047,263.70019115687194,-9.44980884312804,257.3545353418697,-15.7954646581303,251.0088795268719,-22.14112047312807,244.663223711866,-28.486776288133967,1.0,1.0,26022.012520719443,26022.012520719443,275.6249239596635,2.4749239596634993,275.6249239596635,275.6249239596635,76961.3592084721,76961.26950915641,0.0896993156929966,0.0,8546.071908451686,8546.071908451686,0.8851137729286656,3949.5427869102737,275.6249239596635,2.4749239596634993,1.0,0.002,0.1288442681373719,0.004908873432173079,0.00019901066138877546,0.0018009893388177636,0.09950533069438773,0.09950533069438773,0.0,2.0653877913501262e-13,1.0,1.000000241163508,0.00011899850164809322,0.0923340548135857,0.0,2.222546381211597e-08,0.028548267018935966,0.0,1600101.7956295712,266.6194686935268,1.44682587688294e-07,1.0,1284484.6460919834,2598.2225592453556,,,,,,,,,,,,,,,,,,,2.0,15279.200265207199,1548.185989204666,0.37104807720743016,6.173730061729009,2.9373249642932278
4921.0,-30.249130958452803,5.000239059828248,35.04233490695789,24.490362242236756,5.004195007958726,-26.72379836181095,-40.21752434838561,1.4788624113459719,-6.530534319839944,-6.530534476871899,40.08474418212522,41047.892909430564,25750.24925085492,25750.24925085492,66798.14216028548,76970.12527087377,76961.32294882428,25750.24925085492,102711.5721996792,102711.5721996792,102711.5721996792,130124.8454105859,125616.32935377801,4508.51605680789,0.0,90895.14645632803,54972.91409499967,39913.59151258707,27413.273210906704,67326.86472349377,20801.83839747996,1548.1870806215752,0.0,0.8785722147432914,2.72565347200811,0.001494314320929203,1.0,1.0,-6.530405305850081,333988.4985748658,1558190.3986846434,4.665401369608434,1558190.3986846434,4.665401369608434,0.7588235902162788,0.09233410346107605,3.9298906090847554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298906090847554,1.2848342969599615,1.2851254465812083,3.058675051236759,6480.965402625491,15279.193145214454,6453.54515610463,0.00032516231076408817,23129.179790960363,2358.519962572373,19290.078342838588,1967.0405635806915,0.8340148036887057,0.8340148036887057,35521.27113119512,35405.22815468563,1.0040986347912522,0.8,4287.041112127779,4273.035954225843,1.0040986347912522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040729956072,4632.441516551485,6.1750594103012935,5.000239059828248,-3.722711511601637,8.722950571429884,2.937324744448777,3.5,0.8392356412710792,0.6,0.00022659300516543658,0.9962264316416324,0.0002274513082252246,199.12842419921233,0.0,0.0,0.0,0.07885319583291339,7.693649543067799e-05,0.0001496565097347586,0.0005881337121950291,0.09233410343978608,0.09233410343978608,0.09233410343978608,0.09233412803541156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.70696758333,595.6586955162996,0.0,0.09233410343978608,0.09233410346107605,0.09233410346107605,0.37104823121503794,0.37104823121503794,0.5,10.015886919622961,0.00013070635492340443,0.00013070635492340443,-1.6086687537608668e-11,1.5703193412264227e-07,0.00012917102179699214,-1.6086687537608668e-11,27413.273210906704,20801.83839747996,0.7588235902162788,0.9921469302724892,0.6096807430141161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990379085688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273939357932,260.5273939357932,-12.622606064206764,244.66328037148787,276.3915075000824,125313.54614306171,125308.41566675599,5.13047630574136,0.0,nan,276.3915075000824,3.2415075000824345,270.0458620743738,-3.104137925626162,263.7002166486623,-9.449783351337658,257.3545712229363,-15.795428777063705,251.0089257972165,-22.14107420278347,244.66328037148787,-28.486719628512105,1.0,1.0,26022.012520719443,26022.012520719443,275.6249271870667,2.4749271870667258,275.6249271870667,275.6249271870667,76961.4033854011,76961.32294882428,0.0804365768271964,0.0,8546.071908451686,8546.071908451686,0.8851139444318931,3949.540062130179,275.6249271870667,2.4749271870667258,1.0,0.002,0.128844244011917,0.0049088729838401984,0.00019901062288748994,0.0018009893774572183,0.09950531144374497,0.09950531144374497,0.0,3.447082029539583e-13,1.0,1.0000002617652897,0.00012917103788367967,0.09233410346107605,0.0,2.4125410249731357e-08,0.030988719295601052,0.0,1600101.7921137342,266.61946568016003,1.5704802081017988e-07,1.0,1284484.6564193089,2598.2225174530263,,,,,,,,,,,,,,,,,,,2.0,15279.193145214454,1548.1870806215752,0.37104823121503794,6.173730061729009,2.937324744448777
4922.0,-30.249071501976477,5.000236982269537,35.04233765630899,24.49038892462852,5.004195331051825,-26.723744818672884,-40.217474930081494,1.4788686477431467,-6.53053718809889,-6.530537307027663,40.08474915919372,41047.90115314698,25750.249320298703,25750.249320298703,66798.15047344568,76970.17949500441,76961.36577033308,25750.249320298703,102711.61509063179,102711.61509063179,102711.61509063179,130124.90664490352,125616.38797585055,4508.518669052963,0.0,90895.16829336385,54972.889951486206,39913.64260208627,27413.291554271724,67326.934156358,20801.85160530575,1548.1880000225358,0.0,0.8785721804975535,2.725653184970314,0.001494314320929203,1.0,1.0,-6.530439494346922,333988.46125432494,1558190.6136644867,4.665402534604207,1558190.6136644867,4.665402534604207,0.7588235642598076,0.09233415083796902,3.929888060761187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929888060761187,1.2848342677833604,1.2851254173979958,3.0586731373075553,6480.961347239174,15279.186029273429,6453.544562246964,0.00032516312066981914,23129.20034566028,2358.522058568449,19290.076567758282,1967.040382572875,0.8340139857614087,0.8340139857614087,35521.25270428052,35405.22815468563,1.0040979836870687,0.8,4287.038888194403,4273.035954225843,1.0040979836870687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040538595002,4632.441516551485,6.1750597103247,5.000236982269537,-3.7227142798376374,8.722951262107173,2.9373245197948563,3.5,0.8392355770842447,0.6,0.00022659300516543658,0.9962202541458014,0.00022745271863572615,199.12837545722314,0.0,0.0,0.0,0.07885319583291339,7.693692649270609e-05,0.00014965607867273049,0.0005881316367963005,0.09233415082111956,0.09233415082111956,0.09233415082111956,0.09233416954586673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.72832535795,595.6586888160034,0.0,0.09233415082111956,0.09233415083796902,0.09233415083796902,0.3710483854702927,0.3710483854702927,0.5,10.01588748129421,0.0001251482134989601,0.0001251482134989601,-6.821210263296962e-13,1.1892876727870316e-07,9.78126807353874e-05,-6.821210263296962e-13,27413.291554271724,20801.85160530575,0.7588235642598076,0.9921460305665444,0.609680236706139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990023638419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52742447737666,260.52742447737666,-12.622575522623322,244.66333700205243,276.3915119526847,125313.24258276583,125308.13632300716,5.106259758706081,0.0,nan,276.3915119526847,3.241511952684732,270.045876962569,-3.104123037430952,263.70024197244874,-9.44975802755124,257.35460698231594,-15.795393017684034,251.0089719921889,-22.141028007811087,244.66333700205243,-28.486662997947548,1.0,1.0,26022.012520719443,26022.012520719443,275.62492936757656,2.4749293675765784,275.62492936757656,275.62492936757656,76961.45314987034,76961.36577033308,0.08737953726085834,0.0,8546.071908451686,8546.071908451686,0.8851141056305519,3949.5375010649927,275.62492936757656,2.4749293675765784,1.0,0.002,0.1288442257432648,0.004908872545889448,0.0001990105935125194,0.0018009894067750932,0.0995052967562597,0.0995052967562597,0.0,2.8761281550826467e-13,1.0,1.000000198257209,9.781268141750843e-05,0.09233415083796902,0.0,1.8268586078130647e-08,0.023465718688304056,0.0,1600101.788695922,266.6194628119011,1.1892944939972949e-07,1.0,1284484.6660790518,2598.2224783622696,,,,,,,,,,,,,,,,,,,2.0,15279.186029273429,1548.1880000225358,0.3710483854702927,6.173730061729009,2.9373245197948563
4923.0,-30.24901215988296,5.000234920100635,35.042340401015686,24.49042524620893,5.0042015744910735,-26.723690786444656,-40.217425441928185,1.478880201054466,-6.530539161109743,-6.530539274471979,40.08475452365719,41047.896859776505,25750.247471394276,25750.247471394276,66798.14433117078,76970.22622526735,76961.41681699545,25750.247471394276,102711.66428838973,102711.66428838973,102711.66428838973,130124.97515781962,125616.45388748722,4508.521270332394,0.0,90895.18101866443,54972.851653180565,39913.69929498207,27413.31086942989,67327.01016441196,20801.86556741233,1548.188945242049,0.0,0.8785721494507718,2.7256529851549156,0.001494314320929203,1.0,1.0,-6.530446065173749,333988.4353103943,1558190.8453746638,4.665403590775678,1558190.8453746638,4.665403590775678,0.7588235389184474,0.09233419819105854,3.929884383154974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929884383154974,1.284834213731906,1.285125363334293,3.0586704036626666,6480.955554973683,15279.178916019557,6453.545186934915,0.0003251643810392727,23129.2252281713,2358.52459587844,19290.07843499237,1967.0405729777622,0.8340131692564062,0.8340131692564061,35521.226111524746,35405.22815468563,1.004097044047841,0.8,4287.035678730504,4273.035954225843,1.004097044047841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040344130596,4632.441516551485,6.175059554912506,5.000234920100635,-3.7227163936586978,8.722951313759332,2.937324291497692,3.5,0.8392355118564835,0.6,0.00022659300516543658,0.9962140885754832,0.00022745412634090408,199.1283268090279,0.0,0.0,0.0,0.07885319583291339,7.693735816624747e-05,0.0001496556469991891,0.0005881293899930668,0.09233419818091226,0.09233419818091226,0.09233419818091226,0.09233421588707161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.7517036865,595.6586814777289,0.0,0.09233419818091226,0.09233419819105854,0.09233419819105854,0.37104853902632334,0.37104853902632334,0.5,10.01588801238771,0.00011946992663069977,0.00011946992663069977,2.9103830456733704e-11,1.1336226179992082e-07,9.32092982566246e-05,2.9103830456733704e-11,27413.31086942989,20801.86556741233,0.7588235389184474,0.9921448192642197,0.60967948464573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529896679803842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52745542826545,260.52745542826545,-12.622544571734522,244.66339364290718,276.391517213608,125312.97078906403,125307.79609726618,5.174691797834454,0.0,nan,276.391517213608,3.241517213608006,270.04589249947963,-3.1041075005203425,263.70026778534316,-9.44973221465682,257.3546430711979,-15.79535692880205,251.00901835705673,-22.140981642943245,244.66339364290718,-28.486606357092796,1.0,1.0,26022.012520719443,26022.012520719443,275.6249333732463,2.4749333732463015,275.6249333732463,275.6249333732463,76961.51432627374,76961.41681699545,0.09750927829009015,0.0,8546.071908451686,8546.071908451686,0.8851143382639269,3949.5338050707487,275.6249333732463,2.4749333732463015,1.0,0.002,0.12884420833438975,0.0049088722610240694,0.0001990105658183994,0.0018009894343404143,0.0995052829091997,0.0995052829091997,0.0,1.588139342256767e-13,1.0,1.0000001889342087,9.320926915279415e-05,0.09233419819105854,0.0,1.7408810173505322e-08,0.022361349839450678,0.0,1600101.7863743538,266.61946083889023,1.1333315796946408e-07,1.0,1284484.672794163,2598.222451187746,,,,,,,,,,,,,,,,,,,2.0,15279.178916019557,1548.188945242049,0.37104853902632334,6.173730061729009,2.937324291497692
4924.0,-30.248952716364432,5.000232847719597,35.04234316753671,24.490451998449885,5.0042013780935495,-26.723637306917755,-40.217376058548666,1.4788859686804847,-6.530542480835209,-6.5305426282626735,40.08476064265713,41047.903745588956,25750.24870410256,25750.24870410256,66798.15244969152,76970.28030455334,76961.47426526788,25750.24870410256,102711.72296937044,102711.72296937044,102711.72296937044,130125.05745761494,125616.53341532638,4508.524042288556,0.0,90895.20205455374,54972.825495721954,39913.751732035314,27413.334488244498,67327.08622027982,20801.88255825468,1548.190128662839,0.0,0.8785721080282314,2.7256526439529094,0.001494314320929203,1.0,1.0,-6.530421355934038,333988.39108395186,1558191.109677352,4.665404999917145,1558191.109677352,4.665404999917145,0.7588235049324275,0.09233424738753492,3.9298817061317672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298817061317672,1.2848341867484259,1.2851253363446982,3.0586683843440174,6480.951276279777,15279.171802456098,6453.544750707868,0.00032516524892210855,23129.246336532367,2358.526748332241,19290.077131080536,1967.0404400157583,0.8340123517389363,0.8340123517389363,35521.20675397752,35405.22815468563,1.0040963600605204,0.8,4287.033342479629,4273.035954225843,1.0040963600605204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.040150671309,4632.441516551485,6.175060137000645,5.000232847719597,-3.7227195580906445,8.722952405810242,2.9373240643805225,3.5,0.8392354469658636,0.6,0.00022659300516543658,0.9962079125084908,0.00022745553646012152,199.12827807770907,0.0,0.0,0.0,0.07885319583291339,7.693778892810303e-05,0.00014965521623733354,0.0005881272965182909,0.09233424736105095,0.09233424736105095,0.09233424736105095,0.09233427055455723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.7779370512,595.6586732481567,0.0,0.09233424736105095,0.09233424738753492,0.09233424738753492,0.371048692465101,0.371048692465101,0.5,10.015888708053486,0.00012103980157007754,0.00012103980157007754,-1.9099388737231493e-11,1.474274426982447e-07,0.00012127232861303128,-1.9099388737231493e-11,27413.334488244498,20801.88255825468,0.7588235049324275,0.9921438190736825,0.6096788981969159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529893130067404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52748613782364,260.52748613782364,-12.622513862176334,244.66345025115666,276.3915220244742,125312.65325908443,125307.51891580746,5.134343276961167,0.0,nan,276.3915220244742,3.24152202447425,270.0459076698232,-3.1040923301767975,263.70029331516344,-9.449706684836542,257.354678960494,-15.79532103950595,251.0090646058302,-22.140935394169787,244.66345025115666,-28.486549748843316,1.0,1.0,26022.012520719443,26022.012520719443,275.62493674164017,2.4749367416401924,275.62493674164017,275.62493674164017,76961.55836955753,76961.47426526788,0.08410428964998573,0.0,8546.071908451686,8546.071908451686,0.8851145076036618,3949.5311146624263,275.62493674164017,2.4749367416401924,1.0,0.002,0.1288441856841127,0.0049088717471154454,0.00019901052946145483,0.001800989470947805,0.09950526473072742,0.09950526473072742,0.0,4.092598655802693e-13,1.0,1.0000002457685615,0.00012127234771242001,0.09233424738753492,0.0,2.265019743448344e-08,0.029093831699637158,0.0,1600101.7825303497,266.61945751916477,1.4744654208698194e-07,1.0,1284484.6842413703,2598.2224048635226,,,,,,,,,,,,,,,,,,,2.0,15279.171802456098,1548.190128662839,0.371048692465101,6.173730061729009,2.9373240643805225
4925.0,-30.24889336060691,5.000230789375652,35.042345924527055,24.49048866927626,5.004205499917323,-26.723583474557355,-40.217326605319954,1.4788956138654674,-6.5305445466403285,-6.530544679435862,40.08476590065476,41047.894126846375,25750.247012439148,25750.247012439148,66798.14113928552,76970.32649772707,76961.52346738808,25750.247012439148,102711.77047982722,102711.77047982722,102711.77047982722,130125.12383915907,125616.59715571784,4508.526683441232,0.0,90895.21153458107,54972.77916369128,39913.8137454331,27413.353359331857,67327.16710476496,20801.896195535763,1548.1910544465145,0.0,0.8785720769325347,2.7256524357479313,0.001494314320929203,1.0,1.0,-6.530435448851392,333988.3640355875,1558191.3367905605,4.665406057752749,1558191.3367905605,4.665406057752749,0.7588234800342123,0.09233429475941544,3.9298775021905312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298775021905312,1.2848341416240283,1.2851252912100752,3.058665219794963,6480.944570980067,15279.16469290259,6453.546017028978,0.000325166746159665,23129.273491073367,2358.529517324812,19290.080916199073,1967.0408259904325,0.8340115362310877,0.8340115362310877,35521.17635528506,35405.22815468563,1.0040952859411427,0.8,4287.029673679493,4273.035954225843,1.0040952859411427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.03995166029,4632.441516551485,6.1750600260284685,5.000230789375652,-3.722721737203665,8.722952526579316,2.937323830745744,3.5,0.8392353802130696,0.6,0.00022659300516543658,0.9962017456009056,0.00022745694450550922,199.12822941835975,0.0,0.0,0.0,0.07885319583291339,7.693822030147479e-05,0.0001496547848639618,0.0005881249721320475,0.09233429474891632,0.09233429474891632,0.09233429474891632,0.09233431544723128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.8003673702,595.6586662129038,0.0,0.09233429474891632,0.09233429475941544,0.09233429475941544,0.3710488465687932,0.3710488465687932,0.5,10.015889329015598,0.0001194176375065581,0.0001194176375065581,-1.34718902700115e-11,1.327955487795407e-07,0.00010923058448497613,-1.34718902700115e-11,27413.353359331857,20801.896195535763,0.7588234800342123,0.9921424591553624,0.6096780228844841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529889574265644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5275170345127,260.5275170345127,-12.62248296548728,244.66350685682502,276.3915272121852,125312.33852056328,125307.17289033796,5.165630225346362,0.0,nan,276.3915272121852,3.2415272121852468,270.04592314112267,-3.104076858877306,263.700319070057,-9.449680929942986,257.35471499897864,-15.795285001021341,251.00911092790756,-22.14088907209242,244.66350685682502,-28.486493143174954,1.0,1.0,26022.012520719443,26022.012520719443,275.6249404477459,2.4749404477459507,275.6249404477459,275.6249404477459,76961.61440109754,76961.52346738808,0.09093370946357027,0.0,8546.071908451686,8546.071908451686,0.8851147735312006,3949.526889701484,275.6249404477459,2.4749404477459507,1.0,0.002,0.12884416528296463,0.004908871459406501,0.0001990104971112669,0.0018009895030924445,0.09950524855563345,0.09950524855563345,0.0,2.0371117986917042e-13,1.0,1.0000002213811727,0.0001092305979568664,0.09233429475941544,0.0,2.04011539740511e-08,0.026204969963346585,0.0,1600101.780087052,266.61945545335965,1.328090206698107e-07,1.0,1284484.6912423458,2598.222376532175,,,,,,,,,,,,,,,,,,,2.0,15279.16469290259,1548.1910544465145,0.3710488465687932,6.173730061729009,2.937323830745744
4926.0,-30.2488339027298,5.000228726755408,35.04234869147379,24.490515456441813,5.004205220807577,-26.723529990374747,-40.21727718701584,1.4789013084807774,-6.530547574552315,-6.530547721925343,40.08477170199247,41047.90087379939,25750.24753060745,25750.24753060745,66798.14840440685,76970.38054543389,76961.57731773816,25750.24753060745,102711.82484834561,102711.82484834561,102711.82484834561,130125.20022117061,125616.67079678125,4508.529424389356,0.0,90895.23243528027,54972.75276375738,39913.8663016921,27413.375372824998,67327.24167451709,20801.912044469736,1548.1921538750025,0.0,0.878572038403999,2.7256521264474336,0.001494314320929203,1.0,1.0,-6.530426568480948,333988.32391596504,1558191.587371819,4.6654073684440425,1558191.587371819,4.6654073684440425,0.7588234488296821,0.09233434340748299,3.9298748067208162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298748067208162,1.2848341149821265,1.2851252645621363,3.0586631853058206,6480.940260141705,15279.157583572387,6453.545605352745,0.00032516762251348457,23129.294673670654,2358.5316773486006,19290.079685671266,1967.040700511517,0.8340107192127316,0.8340107192127316,35521.15686434435,35405.22815468563,1.004094597240685,0.8,4287.027321329438,4273.035954225843,1.004094597240685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039753314144,4632.441516551485,6.175060444002341,5.000228726755408,-3.7227246668603815,8.72295339361579,2.9373235978915195,3.5,0.8392353136832913,0.6,0.00022659300516543658,0.9961955681246493,0.00022745835498144283,199.12818067531754,0.0,0.0,0.0,0.07885319583291339,7.693865137243832e-05,0.00014965435379299825,0.0005881228746871876,0.0923343433865021,0.0923343433865021,0.0923343433865021,0.09233436649021182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.82507677254,595.6586584632613,0.0,0.0923343433865021,0.09233434340748299,0.09233434340748299,0.37104900037958466,0.37104900037958466,0.5,10.015890022189401,0.00012086199308214418,0.00012086199308214418,7.122480383259244e-11,1.473730435463949e-07,0.00012115344441099296,7.122480383259244e-11,27413.375372824998,20801.912044469736,0.7588234488296821,0.9921414681939881,0.6096774478336567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988602371532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52754769351156,260.52754769351156,-12.622452306488412,244.66356343801456,276.3915319489928,125312.02036232859,125306.89447195813,5.125890370481462,0.0,nan,276.3915319489928,3.241531948992815,270.0459382468073,-3.1040617531926955,263.7003445446176,-9.449655455382356,257.3547508424167,-15.795249157583271,251.00915714022034,-22.14084285977964,244.66356343801456,-28.486436561985414,1.0,1.0,26022.012520719443,26022.012520719443,275.62494370643793,2.474943706437955,275.62494370643793,275.62494370643793,76961.65868991763,76961.57731773816,0.08137217946932651,0.0,8546.071908451686,8546.071908451686,0.8851149440377523,3949.5241807544203,275.62494370643793,2.474943706437955,1.0,0.002,0.12884414265498415,0.004908871001934696,0.00019901046091613786,0.0018009895394982304,0.09950523045806893,0.09950523045806893,0.0,4.14368192536152e-13,1.0,1.0000002455275994,0.00012115337318618913,0.09233434340748299,0.0,2.2627999016454904e-08,0.029065318565057598,0.0,1600101.776557199,266.61945242544766,1.4730181874256232e-07,1.0,1284484.7016265788,2598.2223345095567,,,,,,,,,,,,,,,,,,,2.0,15279.157583572387,1548.1921538750025,0.37104900037958466,6.173730061729009,2.9373235978915195
4927.0,-30.24877453145103,5.000226677626571,35.04235144789976,24.490546783804916,5.004209221376678,-26.723476156169813,-40.21722773378713,1.4789108460966878,-6.5305496763371025,-6.530549806860787,40.08477693225201,41047.90460782952,25750.24590666153,25750.24590666153,66798.15051449105,76970.43114935826,76961.62601431293,25750.24590666153,102711.87192097446,102711.87192097446,102711.87192097446,130125.26609454297,125616.73403476116,4508.5320597818045,0.0,90895.25078142356,54972.72423989963,39913.918379471026,27413.394173568508,67327.31255303953,20801.92562838624,1548.1930772041255,0.0,0.8785720072304954,2.7256519148314657,0.001494314320929203,1.0,1.0,-6.5304424467458375,333988.2964212246,1558191.8132864307,4.665408428926641,1558191.8132864307,4.665408428926641,0.7588234239320528,0.09233439076023367,3.929871875407381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929871875407381,1.2848340703609893,1.2851252199308878,3.0586610100580827,6480.935651052771,15279.150478266505,6453.545404630628,0.000325168576336806,23129.316594323092,2358.5339126330696,19290.079085699424,1967.0406393314154,0.8340099028448605,0.8340099028448607,35521.13566801476,35405.22815468563,1.0040938482814616,0.8,4287.024763157009,4273.035954225843,1.0040938482814616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039550946975,4632.441516551485,6.175060354239061,5.000226677626571,-3.7227268713985437,8.722953549025116,2.9373233603167055,3.5,0.839235245804773,0.6,0.00022659300516543658,0.996189399686897,0.0002274597634111093,199.1281320032917,0.0,0.0,0.0,0.07885319583291339,7.69390827502807e-05,0.0001496539224151559,0.0005881207407437194,0.09233439074867829,0.09233439074867829,0.09233439074867829,0.09233441111274068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.84742229496,595.658651454218,0.0,0.09233439074867829,0.09233439076023367,0.09233439076023367,0.37104915448582454,0.37104915448582454,0.5,10.01589063292001,0.00011891343325487469,0.00011891343325487469,-1.1539214028744027e-11,1.3052368785793078e-07,0.00010736011495282582,-1.1539214028744027e-11,27413.394173568508,20801.92562838624,0.7588234239320528,0.992140455062251,0.6096768614593453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529882467058135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52757853922344,260.52757853922344,-12.622421460776536,244.6636200231218,276.39153705530964,125311.74568273158,125306.58857561422,5.157107117354528,0.0,nan,276.39153705530964,3.2415370553096636,270.0459536488827,-3.10404635111729,263.70037024244857,-9.449629757551406,257.35478683600877,-15.795213163991207,251.00920342956903,-22.14079657043095,244.6636200231218,-28.48637997687817,1.0,1.0,26022.012520719443,26022.012520719443,275.6249473196262,2.47494731962621,275.6249473196262,275.6249473196262,76961.71428941729,76961.62601431293,0.08827510435367003,0.0,8546.071908451686,8546.071908451686,0.8851151294629807,3949.521234784418,275.6249473196262,2.47494731962621,1.0,0.002,0.12884412260303577,0.0049088707063327875,0.00019901042909147335,0.0018009895710195338,0.09950521454573667,0.09950521454573667,0.0,1.1100712363210086e-13,1.0,1.0000002175930176,0.00010736012649203985,0.09233439076023367,0.0,2.0051823389298126e-08,0.025756260525970534,0.0,1600101.7740686687,266.6194503236629,1.3053522707195953e-07,1.0,1284484.7087430926,2598.2223057106576,,,,,,,,,,,,,,,,,,,2.0,15279.150478266505,1548.1930772041255,0.37104915448582454,6.173730061729009,2.9373233603167055
4928.0,-30.248715150355714,5.000224625925498,35.042354214608345,24.49057853026318,5.004210965492434,-26.723422538772976,-40.217174543626584,1.4789183539250264,-6.5305526135717855,-6.530552759804746,40.08478274184754,41047.887347952135,25750.246219920657,25750.246219920657,66798.13356787279,76970.48119584804,76961.68026591706,25750.246219920657,102711.92648583773,102711.92648583773,102711.92648583773,130125.34263355129,125616.8078371682,4508.53479638308,0.0,90895.26568553428,54972.67183769888,39913.993164261556,27413.416147713568,67327.40931197512,20801.941454317934,1548.1941726094178,0.0,0.8785719691550521,2.7256516146050727,0.001494314320929203,1.0,1.0,-6.53043248275452,333988.25748141925,1558192.0642239123,4.665409724204448,1558192.0642239123,4.665409724204448,0.7588233929777093,0.09233443936691517,3.9298683826690413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298683826690413,1.2848340352360883,1.2851251847980272,3.058658375240603,6480.930068190701,15279.1433732077,6453.545886451894,0.0003251697826646733,23129.34094342394,2358.5363955503603,19290.08052589543,1967.0407861905373,0.8340090871192732,0.8340090871192732,35521.11041201713,35405.22815468563,1.0040929558765204,0.8,4287.0217150256585,4273.035954225843,1.0040929558765204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039349118317,4632.441516551485,6.175060728231522,5.000224625925498,-3.7227297328641105,8.72295435878961,2.937323123374099,3.5,0.8392351781068854,0.6,0.00022659300516543658,0.9961832302704559,0.00022746117208168458,199.1280833232421,0.0,0.0,0.0,0.07885319583291339,7.693954672767315e-05,0.00014965345843776342,0.0005881183946716419,0.09233443934649245,0.09233443934649245,0.09233443934649245,0.09233446227075588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.8721977054,595.6586436835188,0.0,0.09233443934649245,0.09233443936691517,0.09233443936691517,0.3710493082681081,0.3710493082681081,0.5,10.015891320683368,0.00012025102586221692,0.00012025102586221692,-3.979039320256561e-12,1.4623293509430368e-07,0.00012027705020045687,-3.979039320256561e-12,27413.416147713568,20801.941454317934,0.7588233929777093,0.9921387775125904,0.6096757289107692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529878915582837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276093334622,260.5276093334622,-12.622390666537797,244.66367659261894,276.3915420742904,125311.42513471878,125306.27663356526,5.148501153535484,0.0,nan,276.3915420742904,3.2415420742904075,270.04596897796637,-3.1040310220336096,263.70039588163576,-9.44960411836422,257.35482278529935,-15.79517721470063,251.0092496889622,-22.140750311037777,244.66367659261894,-28.486323407381036,1.0,1.0,26022.012520719443,26022.012520719443,275.6249507148156,2.474950714815634,275.6249507148156,275.6249507148156,76961.76420906455,76961.68026591706,0.08394314748875331,0.0,8546.071908451686,8546.071908451686,0.8851153504020687,3949.5177245823866,275.6249507148156,2.474950714815634,1.0,0.002,0.12884410013873307,0.004908870264634407,0.00019901039318575179,0.001800989607206024,0.09950519659287589,0.09950519659287589,0.0,3.9177558766589904e-13,1.0,1.000000243752837,0.00012027705417949619,0.09233443936691517,0.0,2.2464350032163404e-08,0.028855114334581343,0.0,1600101.7706468706,266.6194473864282,1.4623691413362394e-07,1.0,1284484.718821953,2598.222264923823,,,,,,,,,,,,,,,,,,,2.0,15279.1433732077,1548.1941726094178,0.3710493082681081,6.173730061729009,2.937323123374099
4929.0,-30.24864348110667,5.000222581120603,35.04235698122967,24.490609822701686,5.004213799610949,-26.72335775305062,-40.217115940153576,1.478928071544991,-6.530555060857466,-6.530555207270767,40.0847882727355,41047.90310634151,25750.24538969965,25750.24538969965,66798.14849604116,76970.53723714547,76961.73210311624,25750.24538969965,102711.97749281589,102711.97749281589,102711.97749281589,130125.41398628493,125616.87648658262,4508.537499702306,0.0,90895.28433064229,54972.650199799245,39914.03792315893,27413.436493469042,67327.47441662797,20801.956134100266,1548.1951781441574,0.0,0.878571934875803,2.7256513659357187,0.001494314320929203,1.0,1.0,-6.530434750901577,333988.2252066606,1558192.303124699,4.665410890340648,1558192.303124699,4.665410890340648,0.758823365288628,0.09233448736529598,3.9298655021464897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298655021464897,1.2848339897728192,1.285125139324456,3.0586562415284155,6480.925547110614,15279.136270324594,6453.545625201005,0.00032517071374157876,23129.36264129023,2358.5386081169645,19290.079744999042,1967.0407065612665,0.8340082709656101,0.8340082709656101,35521.089582949666,35405.22815468563,1.0040922198945175,0.8,4287.01920117788,4273.035954225843,1.0040922198945175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039143719594,4632.441516551485,6.1750608332973425,5.000222581120603,-3.722732212523615,8.722954793644218,2.93732288224032,3.5,0.83923510921152,0.6,0.00022659300516543658,0.9961757842275453,0.00022746287226921638,199.1280245695143,0.0,0.0,0.0,0.07885319583291339,7.694005792834789e-05,0.0001496529472370887,0.0005881159546415836,0.0923344873500124,0.0923344873500124,0.0923344873500124,0.09233451021438162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.89563460735,595.6586363343628,0.0,0.0923344873500124,0.09233448736529598,0.09233448736529598,0.3710494623650728,0.3710494623650728,0.5,10.015892006557502,0.00012117466309291558,0.00012117466309291558,-4.172306944383308e-11,1.4641329926234903e-07,0.00012045636918855962,-4.172306944383308e-11,27413.436493469042,20801.956134100266,0.758823365288628,0.9921380398541122,0.6096753734193815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529875363522065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276413017804,260.5276413017804,-12.622358698219557,244.66373528175177,276.3915473217957,125311.18675429451,125305.84195807653,5.3447962179909325,0.0,nan,276.3915473217957,3.2415473217957356,270.0459849137933,-3.1040150862066866,263.7004225057923,-9.449577494207688,257.35486009778054,-15.795139902219432,251.00929768976914,-22.140702310230836,244.66373528175177,-28.486264718248208,1.0,1.0,26022.012520719443,26022.012520719443,275.6249543329666,2.474954332966604,275.6249543329666,275.6249543329666,76961.82038416898,76961.73210311624,0.08828105274005793,0.0,8546.071908451686,8546.071908451686,0.8851155326143845,3949.514829657222,275.6249543329666,2.474954332966604,1.0,0.002,0.1288440776408528,0.004908869913835639,0.00019901035743488768,0.0018009896428110741,0.09950517871744384,0.09950517871744384,0.0,2.4596167116919254e-13,1.0,1.0000002441160722,0.00012045641091162906,0.09233448736529598,0.0,2.249786005021747e-08,0.028898157628640404,0.0,1600101.767777469,266.6194449391425,1.4645502233179286e-07,1.0,1284484.7271756884,2598.2222311181786,,,,,,,,,,,,,,,,,,,2.0,15279.136270324594,1548.1951781441574,0.3710494623650728,6.173730061729009,2.93732288224032
4930.0,-30.248584099301652,5.0002205377486115,35.04235975207242,24.490640765894227,5.004215647937926,-26.723304124580405,-40.21706652184946,1.4789356732298886,-6.530557800402335,-6.530557953015084,40.0847939278238,41047.902502854224,25750.245219181466,25750.245219181466,66798.14772203569,76970.58622514376,76961.78476507745,25750.245219181466,102712.02998425892,102712.02998425892,102712.02998425892,130125.48760095138,125616.94736646845,4508.540234482941,0.0,90895.29867974075,54972.61495750331,39914.093024708265,27413.457616692467,67327.55064140074,20801.971357856095,1548.1962279088116,0.0,0.8785718985097167,2.7256510868906405,0.001494314320929203,1.0,1.0,-6.530432430714143,333988.18899960566,1558192.5473899832,4.665412127468445,1558192.5473899832,4.665412127468445,0.7588233359220422,0.09233453570990065,3.9298621399351714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298621399351714,1.28483395420882,1.2851251037523979,3.0586537093465256,6480.920181721043,15279.129415593537,6453.546075461743,0.0003251718721726298,23129.386081019165,2358.540998304127,19290.08109085852,1967.0408438007394,0.8340074839551698,0.8340074839551698,35521.065270785366,35405.22815468563,1.0040913608396147,0.8,4287.016266957213,4273.035954225843,1.0040913608396147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038937180167,4632.441516551485,6.175061098252981,5.0002205377486115,-3.7227349182030385,8.72295545595165,2.9373226397673857,3.5,0.8392350399335388,0.6,0.00022659300516543658,0.9961696148283177,0.00022746428097436818,199.1279758889354,0.0,0.0,0.0,0.07885319583291339,7.694048900883e-05,0.00014965251615660656,0.0005881137573898847,0.09233453569286272,0.09233453569286272,0.09233453569286272,0.09233455954753729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.91952762933,595.658628842991,0.0,0.09233453569286272,0.09233453570990065,0.09233453570990065,0.37104961646101275,0.37104961646101275,0.5,10.015892722390033,0.00012303435642024851,0.00012303435642024851,2.2737367544323206e-13,1.5261275621014647e-07,0.00012552230094797778,2.2737367544323206e-13,27413.457616692467,20801.971357856095,0.7588233359220422,0.9921369051105876,0.6096746742129847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529871076410334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52767302405283,260.52767302405283,-12.622326975947146,244.6637935737923,276.39155247430006,125310.85447165443,125305.55081193348,5.30365972093236,0.0,nan,276.39155247430006,3.2415524743000788,270.04600069420604,-3.103999305793934,263.70044891411044,-9.449551085889539,257.35489713400636,-15.795102865993613,251.00934535390198,-22.140654646098,244.6637935737923,-28.486206426207673,1.0,1.0,26022.012520719443,26022.012520719443,275.624957749347,2.474957749347027,275.624957749347,275.624957749347,76961.86925968573,76961.78476507745,0.08449460827978328,0.0,8546.071908451686,8546.071908451686,0.8851157452967084,3949.5114506348473,275.624957749347,2.474957749347027,1.0,0.002,0.12884405419690892,0.004908869513628221,0.00019901032010078798,0.0018009896803078114,0.09950516005039399,0.09950516005039399,0.0,4.085993696167911e-13,1.0,1.0000002543756874,0.0001255223007206041,0.09233453570990065,0.0,2.34440371432483e-08,0.030113507873548693,0.0,1600101.7645738493,266.61944219959764,1.5261252883647103e-07,1.0,1284484.7365472268,2598.2221931937024,,,,,,,,,,,,,,,,,,,2.0,15279.129415593537,1548.1962279088116,0.37104961646101275,6.173730061729009,2.9373226397673857
4931.0,-30.248524708561128,5.000218498661046,35.042362521808336,24.490672442503296,5.004217436137889,-26.723250494090188,-40.21701706862075,1.4789432216773368,-6.530560399706076,-6.530560549750658,40.08479943757861,41047.90071564319,25750.244704125984,25750.244704125984,66798.14541976918,76970.63625986448,76961.83582374801,25750.244704125984,102712.080527874,102712.080527874,102712.080527874,130125.55852447482,125617.01557528623,4508.542949188589,0.0,90895.31363529104,54972.57809111082,39914.15060464468,27413.477996600814,67327.6286012455,20801.98605324304,1548.1972386525435,0.0,0.8785718635028867,2.725650823097846,0.001494314320929203,1.0,1.0,-6.53043715156781,333988.1547571427,1558192.7853771644,4.665413318356138,1558192.7853771644,4.665413318356138,0.7588233078569024,0.09233458378825965,3.9298586611388515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298586611388515,1.2848339188938913,1.2851250684294666,3.058651085832208,6480.914622809017,15279.122317092993,6453.546543624285,0.00032517307250035674,23129.410361274942,2358.543474201174,19290.082490227687,1967.040986496682,0.8340066689518659,0.8340066689518659,35521.04011559006,35405.22815468563,1.0040904719969006,0.8,4287.013230991634,4273.035954225843,1.0040904719969006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038728105977,4632.441516551485,6.175061284340085,5.000218498661046,-3.7227375117223964,8.722956010383442,2.937322394318702,3.5,0.8392349698053435,0.6,0.00022659300516543658,0.9961634445419705,0.0002274656898995351,199.12792720105512,0.0,0.0,0.0,0.07885319583291339,7.694092039619855e-05,0.00014965208476923803,0.0005881115414878757,0.09233458377200336,0.09233458377200336,0.09233458377200336,0.09233460721300649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9427790828,595.6586215530965,0.0,0.09233458377200336,0.09233458378825965,0.09233458378825965,0.37104977068360373,0.37104977068360373,0.5,10.015893425536449,0.00012404354134787354,0.00012404354134787354,1.3926637620897964e-11,1.5004457054601517e-07,0.00012339818283635395,1.3926637620897964e-11,27413.477996600814,20801.98605324304,0.7588233078569024,0.9921357221028497,0.6096739417149745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986752431094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52770454036244,260.52770454036244,-12.622295459637542,244.6638515419378,276.39155753877316,125310.52157706251,125305.25235258558,5.269224476913408,0.0,nan,276.39155753877316,3.241557538773179,270.04601633941365,-3.103983660586323,263.70047514005284,-9.449524859947132,257.3549339406837,-15.795066059316298,251.0093927413132,-22.14060725868677,244.6638515419378,-28.48614845806219,1.0,1.0,26022.012520719443,26022.012520719443,275.62496112713063,2.474961127130655,275.62496112713063,275.62496112713063,76961.91919189134,76961.83582374801,0.08336814332869835,0.0,8546.071908451686,8546.071908451686,0.8851159653537812,3949.5079544445457,275.62496112713063,2.474961127130655,1.0,0.002,0.12884403114955117,0.004908869137946977,0.00019901028344018146,0.0018009897168012748,0.09950514172009073,0.09950514172009073,0.0,2.414561606212118e-13,1.0,1.000000250073815,0.00012339816890971633,0.09233458378825965,0.0,2.3047320557190102e-08,0.02960393167829118,0.0,1600101.761522189,266.6194396002939,1.5003064390839427e-07,1.0,1284484.7454102687,2598.222157327014,,,,,,,,,,,,,,,,,,,2.0,15279.122317092993,1548.1972386525435,0.37104977068360373,6.173730061729009,2.937322394318702
