time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4932.0,-30.248465308435712,5.000216463740524,35.04236528999625,24.490704154036962,5.00421917168178,-26.723196860422945,-40.21696768524123,1.4789507236847348,-6.53056300923879,-6.5305631558241,40.08480493238008,41047.89883863406,25750.244204073413,25750.244204073413,66798.14304270747,76970.6862770385,76961.8866536207,25750.244204073413,102712.13085769412,102712.13085769412,102712.13085769412,130125.62918662376,125617.0835314561,4508.5456551676625,0.0,90895.32850640963,54972.541068067374,39914.20826482472,27413.49832892964,67327.70659375437,20802.00071347087,1548.1982473885728,0.0,0.8785718285024668,2.725650558369657,0.001494314320929203,1.0,1.0,-6.5304426261189406,333988.1203917197,1558193.022717795,4.665414509025831,1558193.022717795,4.665414509025831,0.7588232798262885,0.09233463183645448,3.9298551703840694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298551703840694,1.2848338837962312,1.285125033323853,3.0586484524931215,6480.909043079485,15279.115220750851,6453.547027402921,0.00032517427829499107,23129.434690471386,2358.5459550887804,19290.083936274405,1967.0411339524105,0.8340058542036621,0.8340058542036621,35521.014873918575,35405.22815468563,1.004089580098764,0.8,4287.010184589297,4273.035954225843,1.004089580098764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038517231789,4632.441516551485,6.175061476690456,5.000216463740524,-3.7227401124324904,8.722956576173015,2.9373221467568675,3.5,0.8392348990733908,0.6,0.00022659300516543658,0.9961572733218341,0.0002274670990553817,199.12787850550504,0.0,0.0,0.0,0.07885319583291339,7.694135117649413e-05,0.00014965165398894245,0.0005881093261849732,0.09233463182026927,0.09233463182026927,0.09233463182026927,0.0923346547277065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.96603520634,595.6586142609484,0.0,0.09233463182026927,0.09233463183645448,0.09233463183645448,0.3710499248621469,0.3710499248621469,0.5,10.015894112715118,0.00012428056697899592,0.00012428056697899592,4.126832209294662e-11,1.4658530744782183e-07,0.0001205297051569687,4.126832209294662e-11,27413.49832892964,20802.00071347087,0.7588232798262885,0.9921345375056037,0.6096732075891302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529863971678783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52773588422224,260.52773588422224,-12.622264115777739,244.6639092462193,276.3915625222104,125310.19088262653,125304.95049013446,5.240392492052876,0.0,nan,276.3915625222104,3.2415625222104154,270.04603186701894,-3.103968132981038,263.70050121182896,-9.449498788171013,257.3549705566291,-15.795029443370879,251.0094399014266,-22.14056009857339,244.6639092462193,-28.486090753780672,1.0,1.0,26022.012520719443,26022.012520719443,275.6249644688041,2.474964468804103,275.6249644688041,275.6249644688041,76961.96920383626,76961.8866536207,0.08255021554941777,0.0,8546.071908451686,8546.071908451686,0.8851161861672745,3949.5044462359897,275.6249644688041,2.474964468804103,1.0,0.002,0.12884400863795692,0.004908868758831952,0.00019901024760329286,0.0018009897526609251,0.09950512380164643,0.09950512380164643,0.0,2.6421790103037246e-13,1.0,1.0000002442644114,0.00012052966388864661,0.09233463183645448,0.0,2.251157543620686e-08,0.02891577544319768,0.0,1600101.758457242,266.6194369907612,1.4654403912572889e-07,1.0,1284484.754305135,2598.2221213315265,,,,,,,,,,,,,,,,,,,2.0,15279.115220750851,1548.1982473885728,0.3710499248621469,6.173730061729009,2.9373221467568675
4933.0,-30.248405898834484,5.000214432939189,35.04236805633522,24.490735865570628,5.004220882614213,-26.723143220684847,-40.21691446015609,1.4789582044879859,-6.530565624826636,-6.530565767225351,40.084810415399076,41047.881646560534,25750.243709758935,25750.243709758935,66798.12535631948,76970.73628358358,76961.93731945496,25750.243709758935,102712.18102921388,102712.18102921388,102712.18102921388,130125.69965107518,125617.15129991228,4508.548351162898,0.0,90895.34333585929,54972.48869892864,39914.28292992294,27413.518621861298,67327.80155178424,20802.01534474229,1548.1992544040354,0.0,0.8785717935172511,2.725650293096076,0.001494314320929203,1.0,1.0,-6.530448605449465,333988.0859544653,1558193.259550494,4.66541569917836,1558193.259550494,4.66541569917836,0.7588232518299722,0.09233467985347045,3.929851674655949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929851674655949,1.2848338487977755,1.2851249983174666,3.0586458150469245,6480.903454647479,15279.108126576411,6453.547518311748,0.00032517548641541324,23129.459038378845,2358.548437884379,19290.08540363374,1967.0412835814209,0.8340050397039374,0.8340050397039374,35520.98959628034,35405.22815468563,1.0040886869299248,0.8,4287.007133846155,4273.035954225843,1.0040886869299248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038304533524,4632.441516551485,6.175061673118003,5.000214432939189,-3.72274271732666,8.722957150265849,2.937321897053612,3.5,0.8392348277296034,0.6,0.00022659300516543658,0.9961511011584733,0.00022746850844407077,199.12782980221064,0.0,0.0,0.0,0.07885319583291339,7.6941815471191e-05,0.00014965118969424558,0.0005881069784341861,0.0923346798369433,0.0923346798369433,0.0923346798369433,0.0923347021228981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.98932474793,595.6586069573573,0.0,0.0923346798369433,0.09233467985347045,0.09233467985347045,0.3710500789833636,0.3710500789833636,0.5,10.015894781143427,0.00012379846998555877,0.00012379846998555877,-5.127276381244883e-11,1.4239873280530446e-07,0.000117161775904151,-5.127276381244883e-11,27413.518621861298,20802.01534474229,0.7588232518299722,0.9921328755245725,0.6096720923672092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986041848698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52776708561,260.52776708561,-12.622232914389997,244.66396673602534,276.39156743518026,125309.86241488665,125304.64584222653,5.216572660136083,0.0,nan,276.39156743518026,3.2415674351802863,270.0460472953558,-3.1039527046442004,263.7005271555331,-9.449472844466868,257.3550070157002,-15.794992984299768,251.00948687586518,-22.1405131241348,244.66396673602534,-28.486033263974633,1.0,1.0,26022.012520719443,26022.012520719443,275.6249677859551,2.47496778595513,275.6249677859551,275.6249677859551,76962.0192312995,76961.93731945496,0.08191184455063194,0.0,8546.071908451686,8546.071908451686,0.8851164072953321,3949.5009330292287,275.6249677859551,2.47496778595513,1.0,0.002,0.12884398675525371,0.0049088683758824496,0.00019901021273555108,0.001800989787479458,0.09950510636777554,0.09950510636777554,0.0,2.1500900018733837e-13,1.0,1.0000002374437436,0.00011716182717691481,0.09233467985347045,0.0,2.1882568508941423e-08,0.028107825829822353,0.0,1600101.7553843264,266.61943437517334,1.424500055691169e-07,1.0,1284484.763218597,2598.222085260804,,,,,,,,,,,,,,,,,,,2.0,15279.108126576411,1548.1992544040354,0.3710500789833636,6.173730061729009,2.937321897053612
4934.0,-30.248334196764358,5.000212408564614,35.04237082219353,24.490767158009135,5.004223624409408,-26.723078414666023,-40.21685585668308,1.478967842303446,-6.530568113274967,-6.530568254920029,40.084815934177094,41047.89733853367,25750.242938125764,25750.242938125764,66798.14027665944,76970.79227182956,76961.98888437387,25750.242938125764,102712.23182249964,102712.23182249964,102712.23182249964,130125.77078688862,125617.21974262991,4508.551044258718,0.0,90895.36181638371,54972.46688305773,39914.32770369553,27413.538964388983,67327.86666808452,20802.03001940209,1548.200260815247,0.0,0.878571759066569,2.7256500403579222,0.001494314320929203,1.0,1.0,-6.530451725178352,333988.05314991786,1558193.4979270978,4.665416871146791,1558193.4979270978,4.665416871146791,0.758823224043585,0.09233472784270114,3.9298487765549015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298487765549015,1.2848338037078795,1.285124953217353,3.0586436667636074,6480.898902692917,15279.101034571808,6453.547283896186,0.0003251764258477104,23129.48079800339,2358.5506567485727,19290.08470294994,1967.0412121315576,0.8340042247993357,0.8340042247993357,35520.96864008489,35405.22815468563,1.0040879464565644,0.8,4287.004604655373,4273.035954225843,1.0040879464565644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.038090004798,4632.441516551485,6.175061805753467,5.000212408564614,-3.7227452282334066,8.72295763679802,2.9373216452014432,3.5,0.8392347557718409,0.6,0.00022659300516543658,0.9961436519647943,0.0002274702094607584,199.12777102172603,0.0,0.0,0.0,0.07885319583291339,7.694232668580236e-05,0.00014965067847963422,0.0005881045357338015,0.09233472782845699,0.09233472782845699,0.09233472782845699,0.09233474996286699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.0128077099,595.6585995926298,0.0,0.09233472782845699,0.09233472784270114,0.09233472784270114,0.37105023303594487,0.37105023303594487,0.5,10.015895445315447,0.0001232418229619725,0.0001232418229619725,-3.672084858408198e-11,1.41645045914629e-07,0.00011652974166054264,-3.672084858408198e-11,27413.538964388983,20802.03001940209,0.758823224043585,0.9921321375881914,0.6096717357894786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529856864730093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52779938164343,260.52779938164343,-12.622200618356544,244.6640261829691,276.3915725803019,125309.61639039805,125304.21680376484,5.399586633200164,0.0,nan,276.3915725803019,3.24157258030192,270.0460633008451,-3.103936699154872,263.70055402138314,-9.449445978616836,257.35504474191663,-15.794955258083348,251.0095354624448,-22.140464537555175,244.6640261829691,-28.485973817030867,1.0,1.0,26022.012520719443,26022.012520719443,275.6249713320172,2.474971332017219,275.6249713320172,275.6249713320172,76962.07541013899,76961.98888437387,0.08652576511667576,0.0,8546.071908451686,8546.071908451686,0.8851165906194776,3949.498020437676,275.6249713320172,2.474971332017219,1.0,0.002,0.12884396499081466,0.0049088680154234015,0.00019901017810111752,0.0018009898222374442,0.09950508905055876,0.09950508905055876,0.0,3.385616439977035e-13,1.0,1.000000236163691,0.00011652977838139122,0.09233472784270114,0.0,2.1764530264907247e-08,0.02795620768868303,0.0,1600101.752465248,266.619431886725,1.416817667632131e-07,1.0,1284484.7717094605,2598.2220509002277,,,,,,,,,,,,,,,,,,,2.0,15279.101034571808,1548.200260815247,0.37105023303594487,6.173730061729009,2.9373216452014432
4935.0,-30.248274786006753,5.000210385401114,35.0423735917332,24.49079806627708,5.004225403119383,-26.72302476709309,-40.21680640345437,1.4789753842239157,-6.530570880397875,-6.530571027117849,40.08482157215235,41047.89671225598,25750.242794171667,25750.242794171667,66798.13950642764,76970.84121062435,76962.04126229438,25750.242794171667,102712.28405646604,102712.28405646604,102712.28405646604,130125.84409860919,125617.29033301775,4508.553765591432,0.0,90895.37603500223,54972.431536705815,39914.38277588491,27413.56004214314,67327.94281802805,20802.04520854345,1548.201309070257,0.0,0.8785717226222274,2.7256497586388466,0.001494314320929203,1.0,1.0,-6.530450347242947,333988.01659388834,1558193.741453072,4.665418110937054,1558193.741453072,4.665418110937054,0.7588231946731566,0.09233477616004934,3.9298454023328606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298454023328606,1.284833768423495,1.2851249179249729,3.0586411245672847,6480.893516083964,15279.094190806652,6453.547754253517,0.0003251775901327518,23129.504275421197,2358.5530507789304,19290.086108879477,1967.041355496472,0.8340034390351497,0.8340034390351497,35520.944241050245,35405.22815468563,1.0040870843328868,0.8,4287.001659950376,4273.035954225843,1.0040870843328868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0378742444145,4632.441516551485,6.175062090733996,5.000210385401114,-3.72274795485097,8.722958340252084,2.937321391903345,3.5,0.8392346834009557,0.6,0.00022659300516543658,0.9961374797723413,0.00022747161889463536,199.12772231753624,0.0,0.0,0.0,0.07885319583291339,7.694275808269645e-05,0.00014965024708274012,0.0005881023354560829,0.09233477614192755,0.09233477614192755,0.09233477614192755,0.09233479910709519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.03674741666,595.6585920852394,0.0,0.09233477614192755,0.09233477616004934,0.09233477616004934,0.37105038707782645,0.37105038707782645,0.5,10.01589613429839,0.00012372913357694415,0.00012372913357694415,-6.59383658785373e-12,1.467199695071031e-07,0.00012067987489672305,-6.59383658785373e-12,27413.56004214314,20802.04520854345,0.7588231946731566,0.9921310040166779,0.6096710369303723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852575665985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5278313683478,260.5278313683478,-12.622168631652187,244.66408509940447,276.39157763727616,125309.27808621603,125303.93021604116,5.347870174847409,0.0,nan,276.39157763727616,3.2415776372761798,270.0460791297092,-3.1039208702907786,263.70058062214133,-9.449419377858646,257.35508211456767,-15.794917885432312,251.0095836069878,-22.140416393012174,244.66408509940447,-28.485914900595503,1.0,1.0,26022.012520719443,26022.012520719443,275.6249746887077,2.474974688707732,275.6249746887077,275.6249746887077,76962.1242023066,76962.04126229438,0.082940012216568,0.0,8546.071908451686,8546.071908451686,0.8851168040614111,3949.494629344525,275.6249746887077,2.474974688707732,1.0,0.002,0.12884394245116096,0.004908867606166324,0.00019901014215294657,0.0018009898581906323,0.09950507107647329,0.09950507107647329,0.0,3.435788979710974e-13,1.0,1.000000244568622,0.00012067988149055964,0.09233477616004934,0.0,2.2539665705393376e-08,0.028951857571267083,0.0,1600101.7492276984,266.6194291196021,1.4672656334369094e-07,1.0,1284484.7811713275,2598.2220126102197,,,,,,,,,,,,,,,,,,,2.0,15279.094190806652,1548.201309070257,0.37105038707782645,6.173730061729009,2.937321391903345
4936.0,-30.248215330371025,5.000208355415548,35.04237635331938,24.49082488836723,5.004224249725315,-26.722971372364658,-40.21675702007485,1.4789802917034163,-6.530574119622486,-6.5305742472292785,40.08482688183298,41047.90132203147,25750.24361367335,25750.24361367335,66798.14493570481,76970.89494870367,76962.08767628034,25750.24361367335,102712.33128995368,102712.33128995368,102712.33128995368,130125.91138483182,125617.35495166422,4508.556433167602,0.0,90895.39554247078,54972.401915737064,39914.43736303746,27413.580094878136,67328.0174579156,20802.059629267376,1548.2023191971268,0.0,0.878571685000419,2.7256494317285833,0.001494314320929203,1.0,1.0,-6.530469289798134,333987.97413091414,1558193.9707987998,4.665419390783305,1558193.9707987998,4.665419390783305,0.7588231656453353,0.09233482421914803,3.929842498093763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929842498093763,1.2848337454641725,1.2851248949604477,3.0586389188229384,6480.888842376376,15279.087103195605,6453.547607262296,0.00032517856127689304,23129.526332559417,2358.555299981076,19290.085669512882,1967.041310693548,0.8340026247039155,0.8340026247039155,35520.92324046379,35405.22815468563,1.0040863422912365,0.8,4286.9991254020715,4273.035954225843,1.0040863422912365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037655921272,4632.441516551485,6.175062610552,5.000208355415548,-3.7227510235984607,8.722959379014009,2.93732113559663,3.5,0.8392346101704657,0.6,0.00022659300516543658,0.9961313029587768,0.0002274730294012392,199.1276735765797,0.0,0.0,0.0,0.07885319583291339,7.694318887250471e-05,0.00014964981629293187,0.0005881002078998881,0.09233482419813652,0.09233482419813652,0.09233482419813652,0.09233484432268568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.05951042566,595.6585849443463,0.0,0.09233482419813652,0.09233482421914803,0.09233482421914803,0.37105054122551345,0.37105054122551345,0.5,10.015896738087273,0.00012113600308794048,0.00012113600308794048,-7.617018127348274e-12,1.2760676781908842e-07,0.0001049574311196011,-7.617018127348274e-12,27413.580094878136,20802.059629267376,0.7588231656453353,0.9921299847787439,0.6096704295160492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849021843764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52786283949087,260.52786283949087,-12.622137160509112,244.6641435628836,276.39158211608384,125308.9269462296,125303.66527280188,5.261673427710979,0.0,nan,276.39158211608384,3.241582116083862,270.0460944054497,-3.1039055945502696,263.7006066948183,-9.449393305181673,257.3551189841774,-15.794881015822568,251.00963127353225,-22.140368726467727,244.6641435628836,-28.485856437116382,1.0,1.0,26022.012520719443,26022.012520719443,275.6249768996278,2.4749768996278476,275.6249768996278,275.6249768996278,76962.16933449423,76962.08767628034,0.08165821389411576,0.0,8546.071908451686,8546.071908451686,0.885116987773781,3949.491710584232,275.6249768996278,2.4749768996278476,1.0,0.002,0.1288439228480163,0.00490886710331367,0.00019901011055724972,0.0018009898898767398,0.09950505527862485,0.09950505527862485,0.0,4.3398964977292565e-13,1.0,1.0000002127269665,0.00010495743873661922,0.09233482421914803,0.0,1.9603157740785542e-08,0.025179957996393842,0.0,1600101.745402042,266.6194258803775,1.2761438483721577e-07,1.0,1284484.792162103,2598.221968133087,,,,,,,,,,,,,,,,,,,2.0,15279.087103195605,1548.2023191971268,0.37105054122551345,6.173730061729009,2.93732113559663
4937.0,-30.248155983004132,5.000206344273614,35.04237910202409,24.49086120994764,5.0042299557067045,-26.72291738912956,-40.21670756684614,1.4789913618324468,-6.530575975725014,-6.530576084037166,40.08483203309269,41047.8958038769,25750.2413471545,25750.2413471545,66798.1371510314,76970.94143063693,76962.13616031171,25750.2413471545,102712.37750746621,102712.37750746621,102712.37750746621,130125.9758813234,125617.4168757763,4508.559005547094,0.0,90895.40737358309,54972.36174682441,39914.49514084298,27413.59837385719,67328.09351470016,20802.072850552217,1548.2032117835251,0.0,0.8785716554712959,2.725649245366176,0.001494314320929203,1.0,1.0,-6.530487011232651,333987.94990949676,1558194.1933011217,4.66542039532671,1558194.1933011217,4.66542039532671,0.7588231419626394,0.09233487124034384,3.9298386985597342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298386985597342,1.284833693673299,1.2851248431578381,3.058636084896287,6480.882837625863,15279.080018463974,6453.548394426798,0.00032517987765193435,23129.551705747057,2358.557887326157,19290.088022400254,1967.041550621288,0.8340018115269912,0.8340018115269912,35520.89576598466,35405.22815468563,1.0040853714990923,0.8,4286.995809523505,4273.035954225843,1.0040853714990923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.037432972886,4632.441516551485,6.175062397172953,5.000206344273614,-3.7227530442304957,8.72295938850411,2.9373208738599867,3.5,0.8392345353885676,0.6,0.00022659300516543658,0.9961251374344124,0.00022747443734734188,199.1276249244044,0.0,0.0,0.0,0.07885319583291339,7.694362027386877e-05,0.0001496493848915678,0.0005880979439625435,0.09233487123195097,0.09233487123195097,0.09233487123195097,0.09233488813989424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.0819727045,595.6585778934651,0.0,0.09233487123195097,0.09233487124034384,0.09233487124034384,0.37105069503817456,0.37105069503817456,0.5,10.015897245358158,0.00011538574426595005,0.00011538574426595005,7.73070496506989e-12,1.0831217878148891e-07,8.907280454195643e-05,7.73070496506989e-12,27413.59837385719,20802.072850552217,0.7588231419626394,0.992128748401987,0.6096696588462683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529845465338764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5278945025504,260.5278945025504,-12.622105497449581,244.66420169942307,276.391587305663,125308.63116763989,125303.33740798263,5.29375965725113,0.0,nan,276.391587305663,3.2415873056630176,270.04611018442216,-3.1038898155778156,263.70063306318264,-9.449366936817341,257.35515594193186,-15.794844058068122,251.00967882067982,-22.140321179320154,244.66420169942307,-28.485798300576903,1.0,1.0,26022.012520719443,26022.012520719443,275.62498073607327,2.4749807360732916,275.62498073607327,275.62498073607327,76962.22938289343,76962.13616031171,0.09322258172323927,0.0,8546.071908451686,8546.071908451686,0.8851172281194549,3949.487892052533,275.62498073607327,2.4749807360732916,1.0,0.002,0.1288439062116991,0.004908866838656427,0.00019901008410983737,0.0018009899160870441,0.09950504205491868,0.09950504205491868,0.0,1.9688157354424973e-13,1.0,1.0000001805568215,8.907279681125146e-05,0.09233487124034384,0.0,1.6636352515356065e-08,0.021369141907320525,0.0,1600101.7431979668,266.61942402427496,1.0830444807652384e-07,1.0,1284484.7984313807,2598.2219427627606,,,,,,,,,,,,,,,,,,,2.0,15279.080018463974,1548.2032117835251,0.37105069503817456,6.173730061729009,2.9373208738599867
4938.0,-30.24809653292736,5.000204323762576,35.042381869529244,24.490887927263998,5.004229601091615,-26.722863919528425,-40.21665818346662,1.4789969877189821,-6.530579307578705,-6.530579444746467,40.084838073095334,41047.902434713666,25750.242479353637,25750.242479353637,66798.1449140673,76970.99535389057,76962.19255067887,25750.242479353637,102712.4350300325,102712.4350300325,102712.4350300325,130126.05669996249,125617.49495017671,4508.561749785772,0.0,90895.4280919021,54972.33517282904,39914.54768785895,27413.62166992998,67328.16935778892,20802.08960742171,1548.204380012938,0.0,0.8785716143116324,2.7256489035341405,0.001494314320929203,1.0,1.0,-6.530466620946811,333987.9055922786,1558194.454192448,4.665421795526454,1558194.454192448,4.665421795526454,0.7588231083760646,0.0923349203143567,3.9298359941756056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298359941756056,1.284833667352959,1.285124816831534,3.0586340427021463,6480.878510461536,15279.072933545212,6453.548005861552,0.00032518075902153096,23129.57289480219,2358.5600480084627,19290.08686095273,1967.0414321866012,0.834000997281178,0.834000997281178,35520.87621054521,35405.22815468563,1.0040846805209755,0.8,4286.993449389136,4273.035954225843,1.0040846805209755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0372119846525,4632.441516551485,6.17506299592427,5.000204323762576,-3.722756218722223,8.722960542484799,2.9373206144245296,3.5,0.8392344612641514,0.6,0.00022659300516543658,0.9961189612809146,0.00022747584773816516,199.1275761880527,0.0,0.0,0.0,0.07885319583291339,7.694405106813964e-05,0.00014964895409729694,0.0005880958463022905,0.09233492028873558,0.09233492028873558,0.09233492028873558,0.09233494190737954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.1080511757,595.6585697103812,0.0,0.09233492028873558,0.0923349203143567,0.0923349203143567,0.37105084846959485,0.37105084846959485,0.5,10.015897893918826,0.00011608525943529457,0.00011608525943529457,-9.038103598868474e-12,1.3716777402805747e-07,0.00011282379966814915,-9.038103598868474e-12,27413.62166992998,20802.08960742171,0.7588231083760646,0.992127746101264,0.6096690705576863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452984191531191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52792578100326,260.52792578100326,-12.622074218996715,244.66425953110723,276.3915920308858,125308.30020714937,125303.07074972262,5.229457426763489,0.0,nan,276.3915920308858,3.2415920308858404,270.04612553093403,-3.1038744690659428,263.70065903098885,-9.449340969011132,257.355192531032,-15.794807468967974,251.0097260310715,-22.140273968928483,244.66425953110723,-28.485740468892743,1.0,1.0,26022.012520719443,26022.012520719443,275.62498397376004,2.474983973760061,275.62498397376004,275.62498397376004,76962.27337394391,76962.19255067887,0.08082326504518278,0.0,8546.071908451686,8546.071908451686,0.8851173991896264,3949.4851741464836,275.62498397376004,2.474983973760061,1.0,0.002,0.12884388513930223,0.004908866316945352,0.0001990100501872489,0.0018009899502940887,0.09950502509362445,0.09950502509362445,0.0,4.813376260071056e-13,1.0,1.0000002286582093,0.00011282380870625275,0.0923349203143567,0.0,2.1072399972094764e-08,0.027067177672337028,0.0,1600101.7393322524,266.6194206924213,1.3717681213165633e-07,1.0,1284484.8099020936,2598.22189634342,,,,,,,,,,,,,,,,,,,2.0,15279.072933545212,1548.204380012938,0.37105084846959485,6.173730061729009,2.9373206144245296
4939.0,-30.248037169622503,5.000202316986179,35.04238462667086,24.49091918477791,5.004233585379823,-26.722810094120618,-40.216604923456885,1.4790065098862293,-6.530581442529012,-6.530581563492398,40.08484330901747,41047.89090560827,25750.240824393455,25750.240824393455,66798.13173000173,76971.04584826801,76962.24133939936,25750.240824393455,102712.48216379283,102712.48216379283,102712.48216379283,130126.12266943898,125617.5583043214,4508.564365117581,0.0,90895.44634626497,54972.2914036379,39914.61660291897,27413.64050564616,67328.25710856513,20802.103214946514,1548.2053057396881,0.0,0.8785715829342691,2.725648688491098,0.001494314320929203,1.0,1.0,-6.530482119300757,333987.8776535972,1558194.6803514909,4.665422862944763,1558194.6803514909,4.665422862944763,0.7588230833720198,0.09233496765595192,3.9298330686838088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298330686838088,1.2848336228041286,1.2851247722726085,3.0586318718115515,6480.873910604865,15279.065852662317,6453.547810334258,0.00032518171123292777,23129.59475825978,2358.5622774606804,19290.086276508566,1967.041372589882,0.8340001836659896,0.8340001836659896,35520.8550562701,35405.22815468563,1.004083933049198,0.8,4286.990896292238,4273.035954225843,1.004083933049198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036985733751,4632.441516551485,6.175062934091098,5.000202316986179,-3.722758453669624,8.722960770655803,2.9373203488108226,3.5,0.8392343853745208,0.6,0.00022659300516543658,0.9961127941831961,0.00022747725607845533,199.12752752285928,0.0,0.0,0.0,0.07885319583291339,7.694451568256574e-05,0.00014964848948287085,0.000588093582648367,0.09233496764518782,0.09233496764518782,0.09233496764518782,0.09233498653521441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.1306360899,595.6585626237763,0.0,0.09233496764518782,0.09233496765595192,0.09233496765595192,0.371051002472351,0.371051002472351,0.5,10.015898460669368,0.00011352111710039026,0.00011352111710039026,5.093170329928398e-11,1.2096336376998806e-07,9.944419161911355e-05,5.093170329928398e-11,27413.64050564616,20802.103214946514,0.7588230833720198,0.9921262572160662,0.6096681047219086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529838359142917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5279571313382,260.5279571313382,-12.622042868661765,244.66431713782268,276.39159712483956,125308.01608796381,125302.7746128351,5.241475128704323,0.0,nan,276.39159712483956,3.2415971248395863,270.0461411274415,-3.103858872558476,263.70068513004674,-9.449314869953241,257.3552291326435,-15.794770867356476,251.0097731352352,-22.14022686476477,244.66431713782268,-28.4856828621773,1.0,1.0,26022.012520719443,26022.012520719443,275.62498756392006,2.474987563920081,275.62498756392006,275.62498756392006,76962.32889010443,76962.24133939936,0.08755070506595075,0.0,8546.071908451686,8546.071908451686,0.8851175842462976,3949.4822340272276,275.62498756392006,2.474987563920081,1.0,0.002,0.12884386656588218,0.004908866009163518,0.00019901002063252792,0.001800989979606898,0.09950501031626396,0.09950501031626396,0.0,2.3942566679258093e-13,1.0,1.0000002015612277,9.944414068741025e-05,0.09233496765595192,0.0,1.8573453338319252e-08,0.023857318814808952,0.0,1600101.736805548,266.61941855747096,1.2091243206668878e-07,1.0,1284484.8171335189,2598.221867079509,,,,,,,,,,,,,,,,,,,2.0,15279.065852662317,1548.2053057396881,0.371051002472351,6.173730061729009,2.9373203488108226
4940.0,-30.24797772127468,5.000200307695397,35.04238739434488,24.490950861386978,5.004235289382204,-26.722756420211404,-40.21655550515277,1.4790139883378626,-6.530584423475773,-6.530584560533455,40.08484912725527,41047.88919413954,25750.24113076723,25750.24113076723,66798.13032490677,76971.09581548456,76962.2956722219,25750.24113076723,102712.53680298913,102712.53680298913,102712.53680298913,130126.1993601239,125617.63227649791,4508.567083625983,0.0,90895.4611360277,54972.25451475733,39914.67402363374,27413.66255713477,67328.33658076852,20802.11909401356,1548.2064059079676,0.0,0.8785715445865582,2.725648383769835,0.001494314320929203,1.0,1.0,-6.530471813256497,333987.8381312069,1558194.931663591,4.665424167485568,1558194.931663591,4.665424167485568,0.7588230522156016,0.09233501627053034,3.929829577881279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929829577881279,1.2848335878166888,1.2851247372772403,3.0586292381717843,6480.868330238227,15279.05877202276,6453.548302033848,0.00032518291769254086,23129.619067357347,2358.5647562987715,19290.087746231544,1967.041522459917,0.8339993706794547,0.8339993706794547,35520.829814220466,35405.22815468563,1.004083041138862,0.8,4286.987849844263,4273.035954225843,1.004083041138862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036760143641,4632.441516551485,6.175063341619138,5.000200307695397,-3.722761353234682,8.722961660930078,2.9373200839728804,3.5,0.8392343097065372,0.6,0.00022659300516543658,0.9961066182918582,0.00022747866644436354,199.12747878797265,0.0,0.0,0.0,0.07885319583291339,7.69449467861399e-05,0.00014964805837929668,0.0005880913660914644,0.09233501624787002,0.09233501624787002,0.09233501624787002,0.0923350377961987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.15565438586,595.658554774528,0.0,0.09233501624787002,0.09233501627053034,0.09233501627053034,0.3710511561532643,0.3710511561532643,0.5,10.015899106716708,0.000114447083660707,0.000114447083660707,-2.6147972675971687e-11,1.3705766832572408e-07,0.00011274727694399189,-2.6147972675971687e-11,27413.66255713477,20802.11909401356,0.7588230522156016,0.992125065272841,0.6096673596695443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529834808166164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5279883409158,260.5279883409158,-12.622011659084194,244.66437455443202,276.39160212738454,125307.68776076472,125302.46981870201,5.217942062694268,0.0,nan,276.39160212738454,3.241602127384567,270.0461566128001,-3.103843387199902,263.7007110982194,-9.449288901780562,257.355265583628,-15.794734416371966,251.00982006903098,-22.140179930968998,244.66437455443202,-28.485625445567962,1.0,1.0,26022.012520719443,26022.012520719443,275.62499092451594,2.4749909245159643,275.62499092451594,275.62499092451594,76962.37871191397,76962.2956722219,0.08303969207918271,0.0,8546.071908451686,8546.071908451686,0.8851178050625755,3949.4787257706853,275.62499092451594,2.4749909245159643,1.0,0.002,0.1288438455074962,0.004908865552635619,0.0001990099868802955,0.001800990013318648,0.09950499344014774,0.09950499344014774,0.0,1.9894329239544817e-13,1.0,1.0000002285032579,0.00011274730309196457,0.09233501627053034,0.0,2.1058131841995954e-08,0.027048850843657227,0.0,1600101.7333331632,266.6194155765242,1.3708381629840005e-07,1.0,1284484.8273631786,2598.221825682426,,,,,,,,,,,,,,,,,,,2.0,15279.05877202276,1548.2064059079676,0.3710511561532643,6.173730061729009,2.9373200839728804
4941.0,-30.247918229102208,5.000198292018462,35.04239015411404,24.490977683477126,5.004234147746958,-26.722702991415897,-40.21650612177325,1.4790189100484743,-6.530587664584118,-6.530587782889377,40.084854434617306,41047.89401485321,25750.241896618278,25750.241896618278,66798.13591147149,76971.14952899075,76962.34213233438,25750.241896618278,102712.58402895265,102712.58402895265,102712.58402895265,130126.26662196251,125617.69689216473,4508.5697297977795,0.0,90895.48063889996,54972.22512471426,39914.72834909522,27413.68259300986,67328.41094210508,20802.133502605164,1548.2074152434811,0.0,0.8785715069614942,2.725648056631031,0.001494314320929203,1.0,1.0,-6.530490490917032,333987.79563912895,1558195.1609101538,4.665425447442908,1558195.1609101538,4.665425447442908,0.7588230232121183,0.09233506428160992,3.9298266819854417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298266819854417,1.2848335647907931,1.285124714246127,3.058627039079048,6480.8636706246025,15279.051695065673,6453.548150257213,0.00032518388552418907,23129.641074394,2358.567000391979,19290.087292561024,1967.0414761983986,0.8339985575442582,0.8339985575442582,35520.80887394737,35405.22815468563,1.0040823012289393,0.8,4286.985322575142,4273.035954225843,1.0040823012289393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036531058456,4632.441516551485,6.175063864508219,5.000198292018462,-3.7227644270202784,8.72296271903874,2.9373198150318043,3.5,0.8392342328662298,0.6,0.00022659300516543658,0.9961004378890685,0.00022748007785804354,199.12743001718306,0.0,0.0,0.0,0.07885319583291339,7.694537758727785e-05,0.00014964762757815872,0.0005880892397524686,0.09233506426085535,0.09233506426085535,0.09233506426085535,0.09233508295642057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.1786123745,595.6585475701257,0.0,0.09233506426085535,0.09233506428160992,0.09233506428160992,0.37105131015751763,0.37105131015751763,0.5,10.015899667732727,0.00011217809662866784,0.00011217809662866784,9.208633855450898e-12,1.1830525181721896e-07,9.729197233809828e-05,9.208633855450898e-12,27413.68259300986,20802.133502605164,0.7588230232121183,0.99212405248819,0.6096667579181368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452983125210407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52801918061976,260.52801918061976,-12.621980819380212,244.6644317972006,276.39160656402356,125307.34897900169,125302.192876395,5.156102606693599,0.0,nan,276.39160656402356,3.2416065640235843,270.0461716106647,-3.1038283893352627,263.7007366573084,-9.449263342691552,257.3553017039472,-15.794698296052786,251.00986675057425,-22.14013324942573,244.6644317972006,-28.485568202799385,1.0,1.0,26022.012520719443,26022.012520719443,275.62499313858893,2.4749931385889568,275.62499313858893,275.62499313858893,76962.42394994367,76962.34213233438,0.08181760928709991,0.0,8546.071908451686,8546.071908451686,0.885117988247058,3949.475815395369,275.62499313858893,2.4749931385889568,1.0,0.002,0.12884382733606792,0.0049088650439060464,0.00019900995749510178,0.0018009900429968057,0.09950497874755089,0.09950497874755089,0.0,4.919072961462323e-13,1.0,1.0000001972025516,9.729196312946442e-05,0.09233506428160992,0.0,1.8171503381656283e-08,0.02334102058397208,0.0,1600101.7295057613,266.61941233541586,1.1829604318336351e-07,1.0,1284484.8383614921,2598.2217811747946,,,,,,,,,,,,,,,,,,,2.0,15279.051695065673,1548.2074152434811,0.37105131015751763,6.173730061729009,2.9373198150318043
4942.0,-30.24785884605981,5.000196295360726,35.042392901335475,24.49101397013294,5.00423985138385,-26.72264897631734,-40.21645663361994,1.479029981638048,-6.530589536261516,-6.5305896358868205,40.08485959187457,41047.88866834771,25750.23960909264,25750.23960909264,66798.12827744035,76971.19598320728,76962.3907199644,25750.23960909264,102712.63032905705,102712.63032905705,102712.63032905705,130126.33124811732,125617.75896461592,4508.572283501406,0.0,90895.49244441757,54972.185129544996,39914.78590541397,27413.700919060262,67328.48682447424,20802.146756751306,1548.2083104997928,0.0,0.8785714773217823,2.725647868611138,0.001494314320929203,1.0,1.0,-6.530507689464002,333987.7712037101,1558195.3836703212,4.665426455748665,1558195.3836703212,4.665426455748665,0.7588229994253691,0.09233511128051348,3.9298228872370613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298228872370613,1.284833512993101,1.2851246624366972,3.0586242088924736,6480.857673798864,15279.044620968152,6453.548936930591,0.0003251852001841586,23129.666413114974,2358.569584222438,19290.089643980395,1967.041715976444,0.8339977455551428,0.8339977455551428,35520.78143405123,35405.22815468563,1.004081331659542,0.8,4286.982010870377,4273.035954225843,1.004081331659542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036297479731,4632.441516551485,6.175063661833223,5.000196295360726,-3.722766463113415,8.722962758474141,2.9373195408154213,3.5,0.8392341545186918,0.6,0.00022659300516543658,0.996094268864614,0.00022748148669072844,199.12738133588056,0.0,0.0,0.0,0.07885319583291339,7.694580930465885e-05,0.00014964719586077772,0.0005880869753045315,0.09233511127133942,0.09233511127133942,0.09233511127133942,0.09233512686502478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.20129478176,595.6585404479621,0.0,0.09233511127133942,0.09233511128051348,0.09233511128051348,0.37105146382698867,0.37105146382698867,0.5,10.01590013535508,0.00010679996353246679,0.00010679996353246679,-1.5347723092418164e-11,9.962531066776137e-08,8.194642282433051e-05,-1.5347723092418164e-11,27413.700919060262,20802.146756751306,0.7588229994253691,0.9921228209328907,0.6096659913857829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452982769342223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5280503300759,260.5280503300759,-12.62194966992405,244.66448894111514,276.39161171902174,125307.06307026724,125301.85518012878,5.207890138432379,0.0,nan,276.39161171902174,3.241611719021762,270.04618716344675,-3.1038128365532316,263.7007626078723,-9.449237392127657,257.35533805229466,-15.794661947705322,251.00991349670494,-22.140086503295038,244.66448894111514,-28.48551105888484,1.0,1.0,26022.012520719443,26022.012520719443,275.62499697096723,2.474996970967254,275.62499697096723,275.62499697096723,76962.48395703109,76962.3907199644,0.09323706668510567,0.0,8546.071908451686,8546.071908451686,0.8851182282898497,3949.4720016732467,275.62499697096723,2.474996970967254,1.0,0.002,0.1288438120305333,0.0049088647702600924,0.000199009933096557,0.0018009900669987732,0.09950496654827849,0.09950496654827849,0.0,9.532999389882946e-14,1.0,1.000000166124248,8.19464381720536e-05,0.09233511128051348,0.0,1.530538254561047e-08,0.019659531921960748,0.0,1600101.7272843577,266.61941046373846,9.964065839085379e-08,1.0,1284484.8446861613,2598.2217555803136,,,,,,,,,,,,,,,,,,,2.0,15279.044620968152,1548.2083104997928,0.37105146382698867,6.173730061729009,2.9373195408154213
4943.0,-30.247799361255364,5.00019428952104,35.04239566764459,24.491040652524703,5.004239503033468,-26.7225954748283,-40.216407215315826,1.4790356166406928,-6.530592882567078,-6.530593011704413,40.08486563720114,41047.89548938538,25750.24071883792,25750.24071883792,66798.1362082233,76971.2498797177,76962.44720817023,25750.24071883792,102712.68792700814,102712.68792700814,102712.68792700814,130126.41217860115,125617.8371683001,4508.575010301052,0.0,90895.51314941456,54972.15875921777,39914.83821132977,27413.724251593012,67328.56246292278,20802.163539029716,1548.209480834465,0.0,0.8785714360603539,2.7256475252409182,0.001494314320929203,1.0,1.0,-6.53048681344535,333987.7266878963,1558195.6447909535,4.665427859410687,1558195.6447909535,4.665427859410687,0.7588229657566831,0.09233516033252057,3.9298201897705725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298201897705725,1.2848334866301194,1.2851246360677417,3.0586221721833886,6480.8533582567115,15279.037546667465,6453.5485452999155,0.00032518607888141403,23129.68755822926,2358.5717404240245,19290.0884733701,1967.0415966074142,0.8339969325053387,0.8339969325053387,35520.76192861765,35405.22815468563,1.0040806424489028,0.8,4286.979656771185,4273.035954225843,1.0040806424489028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.036065926587,4632.441516551485,6.175064270844904,5.00019428952104,-3.722769652161311,8.722963941682352,2.937319268977035,3.5,0.8392340768505814,0.6,0.00022659300516543658,0.9960880893098979,0.00022748289794572587,199.12733257117895,0.0,0.0,0.0,0.07885319583291339,7.69462404149339e-05,0.0001496467647505027,0.0005880848774503727,0.09233516030657023,0.09233516030657023,0.09233516030657023,0.09233518069516718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2275768126,595.6585321989496,0.0,0.09233516030657023,0.09233516033252057,0.09233516033252057,0.3710516171273386,0.3710516171273386,0.5,10.015900747028978,0.00010789699553015453,0.00010789699553015453,1.432454155292362e-11,1.2913733371533453e-07,0.00010619825906132974,1.432454155292362e-11,27413.724251593012,20802.163539029716,0.7588229657566831,0.9921218241516505,0.6096654077827679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529824141270038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5280811920359,260.5280811920359,-12.62191880796405,244.664545966708,276.3916164173488,125306.7403485508,125301.58052501088,5.159823539915709,0.0,nan,276.3916164173488,3.241616417348837,270.0462023272274,-3.1037976727726004,263.7007882371057,-9.449211762894265,257.35537414698064,-15.79462585301934,251.00996005684544,-22.140039943154534,244.664545966708,-28.485454033291973,1.0,1.0,26022.012520719443,26022.012520719443,275.6250002049941,2.475000204994103,275.6250002049941,275.6250002049941,76962.52793561274,76962.44720817023,0.0807274425169453,0.0,8546.071908451686,8546.071908451686,0.8851183989223222,3949.4692907194253,275.6250002049941,2.475000204994103,1.0,0.002,0.12884379219555012,0.004908864240941837,0.00019900990107909807,0.0018009900994259277,0.09950495053954904,0.09950495053954904,0.0,5.050257087524379e-13,1.0,1.000000215239859,0.00010619824473678818,0.09233516033252057,0.0,1.9834975349202548e-08,0.02547772545931523,0.0,1600101.7234025663,266.6194071174329,1.291230091737816e-07,1.0,1284484.856208281,2598.221708952949,,,,,,,,,,,,,,,,,,,2.0,15279.037546667465,1548.209480834465,0.3710516171273386,6.173730061729009,2.937319268977035
4944.0,-30.24773996384181,5.000192297494953,35.04239842382496,24.491071875114017,5.0042434683091095,-26.7225416206252,-40.216357762087114,1.4790451250986114,-6.530595037642399,-6.530595151035433,40.0848708775075,41047.899380598516,25750.239054409867,25750.239054409867,66798.13843500838,76971.30034093346,76962.49605897733,25750.239054409867,102712.7351133872,102712.7351133872,102712.7351133872,130126.47824131601,125617.90063189623,4508.577609419785,0.0,90895.53135193889,54972.130391628074,39914.8899559009,27413.743127928807,67328.63308382971,20802.17717455835,1548.2104090122348,0.0,0.8785714045547424,2.7256473081007546,0.001494314320929203,1.0,1.0,-6.530501955851378,333987.69847781386,1558195.871140663,4.665428931192119,1558195.871140663,4.665428931192119,0.7588229406499885,0.09233520765779502,3.9298172648709224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298172648709224,1.2848334421454397,1.2851245915729814,3.0586200016002367,6480.848759051476,15279.030476384845,6453.548354382588,0.0003251870312642398,23129.70940518386,2358.5739681934056,19290.08790270543,1967.0415384158127,0.8339961200888286,0.8339961200888286,35520.740778607345,35405.22815468563,1.0040798951284207,0.8,4286.977104189005,4273.035954225843,1.0040798951284207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035829179427,4632.441516551485,6.175064222284381,5.000192297494953,-3.722771905745208,8.722964203240162,2.937318991040997,3.5,0.8392339974402849,0.6,0.00022659300516543658,0.9960819188750023,0.0002274843071354572,199.1272838781428,0.0,0.0,0.0,0.07885319583291339,7.694667183211584e-05,0.00014964633333332074,0.0005880827443579128,0.09233520764578888,0.09233520764578888,0.09233520764578888,0.09233522538458842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.25035037065,595.6585250512246,0.0,0.09233520764578888,0.09233520765779502,0.09233520765779502,0.37105177100972014,0.37105177100972014,0.5,10.015901279044488,0.00010572812914233509,0.00010572812914233509,7.736389306955971e-11,1.1339301408952451e-07,9.319518403572147e-05,7.736389306955971e-11,27413.743127928807,20802.17717455835,0.7588229406499885,0.9921208165898627,0.6096648260999222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452982058303242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.528112202975,260.528112202975,-12.621887797024954,244.66460291961337,276.39162148632187,125306.46250605286,125301.27777465915,5.18473139372201,0.0,nan,276.39162148632187,3.2416214863218897,270.04621777298684,-3.1037822270131414,263.7008140596525,-9.44918594034749,257.35541034631285,-15.794589653687126,251.0100066329629,-22.13999336703708,244.66460291961337,-28.485397080386605,1.0,1.0,26022.012520719443,26022.012520719443,275.6250037818339,2.475003781833948,275.6250037818339,275.6250037818339,76962.58338391429,76962.49605897733,0.08732493696152233,0.0,8546.071908451686,8546.071908451686,0.8851185839414144,3949.466351195277,275.6250037818339,2.475003781833948,1.0,0.002,0.1288437747891222,0.004908863924221915,0.00019900987331847653,0.0018009901268411933,0.09950493665923826,0.09950493665923826,0.0,1.5966958658020225e-13,1.0,1.0000001889054413,9.31951066718284e-05,0.09233520765779502,0.0,1.7406347571858222e-08,0.022358189985045174,0.0,1600101.7208529164,266.6194049623576,1.1331565019645495e-07,1.0,1284484.8635099567,2598.2216794047545,,,,,,,,,,,,,,,,,,,2.0,15279.030476384845,1548.2104090122348,0.37105177100972014,6.173730061729009,2.937318991040997
