time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4945.0,-30.247680557191664,5.0001903031010375,35.04240119065876,24.49110351679849,5.00424516198157,-26.722487985276416,-40.216308343783,1.479052590085364,-6.530598034936759,-6.530598164717854,40.08487669731603,41047.897533610536,25750.239343181504,25750.239343181504,66798.13687679204,76971.35024234376,76962.55042611495,25750.239343181504,102712.78976929645,102712.78976929645,102712.78976929645,130126.55497036126,125617.97465836277,4508.5803119984985,0.0,90895.54609074781,54972.093382089915,39914.94745406433,27413.765201064816,67328.71265512914,20802.193068233202,1548.211510616218,0.0,0.878571366110871,2.725647001684632,0.001494314320929203,1.0,1.0,-6.530491422555713,333987.6587359561,1558196.122521051,4.665430239004517,1558196.122521051,4.665430239004517,0.7588229094274578,0.09233525625035852,3.9298137747111124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298137747111124,1.2848334072210041,1.285124556640632,3.0586173683100264,6480.843179425507,15279.023406334321,6453.54885060991,0.00032518823787060913,23129.733697732205,2358.5764453439456,19290.089385962103,1967.0416896659005,0.8339953082924354,0.8339953082924354,35520.71554118493,35405.22815468563,1.004079003382301,0.8,4286.9740582994855,4273.035954225843,1.004079003382301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035593134177,4632.441516551485,6.175064641073663,5.0001903031010375,-3.7227748209016585,8.722965124002696,2.9373187139289962,3.5,0.8392339182654275,0.6,0.00022659300516543658,0.9960757475218186,0.00022748571655236807,199.12723517755853,0.0,0.0,0.0,0.07885319583291339,7.694710294685903e-05,0.00014964590221857755,0.0005880805278676383,0.09233525622721797,0.09233525622721797,0.09233525622721797,0.0923352766635863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.27553732647,595.6585171472143,0.0,0.09233525622721797,0.09233525625035852,0.09233525625035852,0.371051924578535,0.371051924578535,0.5,10.01590189168103,0.00010701767007503804,0.00010701767007503804,-2.7853275241795927e-12,1.2978108543393319e-07,0.00010674216213146792,-2.7853275241795927e-12,27413.765201064816,20802.193068233202,0.7588229094274578,0.9921196209252534,0.6096640781454697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529817030024053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281431301368,260.5281431301368,-12.621856869863166,244.66465979399013,276.3916264662681,125306.13907568272,125300.9683511436,5.170724539117307,0.0,nan,276.3916264662681,3.241626466268144,270.0462331318207,-3.103766868179264,263.70083979737063,-9.449160202629344,257.3554464629176,-15.794553537082379,251.01005312845356,-22.139946871546414,244.66465979399013,-28.48534020600985,1.0,1.0,26022.012520719443,26022.012520719443,275.62500712980375,2.475007129803771,275.62500712980375,275.62500712980375,76962.63313606789,76962.55042611495,0.08270995294151362,0.0,8546.071908451686,8546.071908451686,0.8851188047168905,3949.462843584668,275.62500712980375,2.475007129803771,1.0,0.002,0.12884375485222138,0.004908863460129448,0.0001990098412916653,0.001800990158894941,0.09950492064583265,0.09950492064583265,0.0,1.866063727151701e-13,1.0,1.0000002163414157,0.00010674216491679545,0.09233525625035852,0.0,1.993658489819043e-08,0.02560824173688387,0.0,1600101.7173617855,266.6194019650632,1.2978387076145737e-07,1.0,1284484.8737964262,2598.221637777785,,,,,,,,,,,,,,,,,,,2.0,15279.023406334321,1548.211510616218,0.371051924578535,6.173730061729009,2.9373187139289962
4946.0,-30.247621105965074,5.000188302431484,35.042403949728325,24.491135647427313,5.0042440057518895,-26.72243459479111,-40.21625518854705,1.479057494571775,-6.530601294005294,-6.5306014053310015,40.08488200705653,41047.873320895094,25750.240095778867,25750.240095778867,66798.11341667396,76971.39944841918,76962.59692414755,25750.240095778867,102712.83701992642,102712.83701992642,102712.83701992642,130126.6222847691,125618.03934168271,4508.582943086375,0.0,90895.55648431121,54972.030356762625,39915.029030609534,27413.785264842674,67328.8142954522,20802.207495822862,1548.2125217324458,0.0,0.8785713283778968,2.7256466726850856,0.001494314320929203,1.0,1.0,-6.530509859664107,333987.6160029115,1558196.3518690837,4.665431522633163,1558196.3518690837,4.665431522633163,0.7588228803448405,0.0923353042432625,3.9298095770464543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298095770464543,1.2848333842756974,1.2851245336901256,3.0586141558438853,6480.836372595239,15279.016338448751,6453.550207839932,0.0003251897627550747,23129.761048784967,2358.57923437514,19290.093442813464,1967.0421033496114,0.8339944974843048,0.8339944974843048,35520.685187773444,35405.22815468563,1.0040779308666075,0.8,4286.970394964284,4273.035954225843,1.0040779308666075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.035353652449,4632.441516551485,6.175065176180044,5.000188302431484,-3.7227779114369834,8.722966213868467,2.9373184327826563,3.5,0.8392338379379017,0.6,0.00022659300516543658,0.9960695715791761,0.00022748712703490615,199.127186440455,0.0,0.0,0.0,0.07885319583291339,7.694756666429143e-05,0.00014964543850114515,0.0005880780773831164,0.09233530422233226,0.09233530422233226,0.09233530422233226,0.09233532185554534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.29866083636,595.6585098891064,0.0,0.09233530422233226,0.0923353042432625,0.0923353042432625,0.37105207847566857,0.37105207847566857,0.5,10.015902420746734,0.00010509188115293,0.00010509188115293,1.5120349416974932e-11,1.1132573263239465e-07,9.15456669190462e-05,1.5120349416974932e-11,27413.785264842674,20802.207495822862,0.7588228803448405,0.9921177747695152,0.6096627981709121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529813476464917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281737337231,260.5281737337231,-12.621826266276855,244.66471658590874,276.39163088152145,125305.76275231178,125300.64612640628,5.116625905510705,0.0,nan,276.39163088152145,3.2416308815214734,270.04624802240727,-3.103751977592708,263.700865163292,-9.44913483670797,257.3554823041698,-15.794517695830166,251.01009944503943,-22.139900554960548,244.66471658590874,-28.485283414091242,1.0,1.0,26022.012520719443,26022.012520719443,275.6250093300566,2.4750093300566505,275.6250093300566,275.6250093300566,76962.67864486392,76962.59692414755,0.08172071636363398,0.0,8546.071908451686,8546.071908451686,0.8851190702466415,3949.4586249316867,275.6250093300566,2.4750093300566505,1.0,0.002,0.12884373775393684,0.004908862943495885,0.00019900981355655865,0.001800990186900019,0.09950490677827932,0.09950490677827932,0.0,4.565774841536197e-13,1.0,1.0000001855648986,9.154565179869678e-05,0.0923353042432625,0.0,1.7098290652456733e-08,0.021962495899974316,0.0,1600101.7135137718,266.6193987059947,1.1131061228297767e-07,1.0,1284484.8848571116,2598.221593017747,,,,,,,,,,,,,,,,,,,2.0,15279.016338448751,1548.2125217324458,0.37105207847566857,6.173730061729009,2.9373184327826563
4947.0,-30.24754934068875,5.000186321204152,35.04240669657393,24.491166520770662,5.004248622865456,-26.72236954435279,-40.21619655014945,1.4790688265040772,-6.530603165714297,-6.530603259145508,40.08488717225305,41047.89412894248,25750.237757415656,25750.237757415656,66798.13188635814,76971.45581863396,76962.645680431,25750.237757415656,102712.88343784666,102712.88343784666,102712.88343784666,130126.68706215755,125618.10157880714,4508.5854833504145,0.0,90895.57776330272,54972.01607351078,39915.06854421327,27413.803624310895,67328.87216852416,20802.220774102287,1548.213418595648,0.0,0.8785712987035219,2.725646484573172,0.001494314320929203,1.0,1.0,-6.53052642220382,333987.5915568798,1558196.5749733318,4.665432532118376,1558196.5749733318,4.665432532118376,0.7588228565135932,0.09233535122526734,3.929807158808949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929807158808949,1.2848333312600242,1.285124480662439,3.058612399909507,6480.832651980997,15279.009273436417,6453.549403754783,0.0003251904874900382,23129.7806966313,2358.581237897886,19290.091039349147,1967.0418582644581,0.8339936851264059,0.8339936851264059,35520.66770143845,35405.22815468563,1.0040773129997966,0.8,4286.9682845489015,4273.035954225843,1.0040773129997966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0351097267285,4632.441516551485,6.175064976635922,5.000186321204152,-3.7227799509519737,8.722966272156127,2.937318146419176,3.5,0.8392337561197646,0.6,0.00022659300516543658,0.9960621164771579,0.00022748882967946196,199.12712760853492,0.0,0.0,0.0,0.07885319583291339,7.694807821891025e-05,0.0001496449269465263,0.0005880757051939013,0.0923353512165449,0.0923353512165449,0.0923353512165449,0.09233536585315769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.32151911076,595.6585027101504,0.0,0.0923353512165449,0.09233535122526734,0.09233535122526734,0.37105223204355753,0.37105223204355753,0.5,10.015902859849962,0.0001001093949071219,0.0001001093949071219,2.2168933355715126e-12,9.343119700133684e-08,7.683694167326394e-05,2.2168933355715126e-12,27413.803624310895,20802.220774102287,0.7588228565135932,0.9921171963071418,0.609662583181248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529809920241064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282057168743,260.5282057168743,-12.621794283125666,244.66477548981726,276.39163594391533,125305.56229220952,125300.21501628486,5.347275924677281,0.0,nan,276.39163594391533,3.2416359439153553,270.0462638531044,-3.103736146895585,263.7008917622909,-9.449108237709083,257.35551967147273,-15.794480328527243,251.01014758064548,-22.139852419354497,244.66477548981726,-28.485224510182718,1.0,1.0,26022.012520719443,26022.012520719443,275.62501318135253,2.4750131813525513,275.62501318135253,275.62501318135253,76962.73904829581,76962.645680431,0.0933678648143541,0.0,8546.071908451686,8546.071908451686,0.8851192232159629,3949.4561946029935,275.62501318135253,2.4750131813525513,1.0,0.002,0.1288437234028237,0.00490886266607355,0.00019900979063186837,0.0018009902095705425,0.09950489531593418,0.09950489531593418,0.0,2.024110046239258e-13,1.0,1.0000001557762925,7.68369394563706e-05,0.09233535122526734,0.0,1.435110184825739e-08,0.018433773495936983,0.0,1600101.7112934364,266.6193968342857,9.342898010800127e-08,1.0,1284484.8911845288,2598.2215674121408,,,,,,,,,,,,,,,,,,,2.0,15279.009273436417,1548.213418595648,0.37105223204355753,6.173730061729009,2.937318146419176
4948.0,-30.24748991615997,5.000184336905328,35.04240945862666,24.491197324264817,5.004250514450808,-26.722315873100484,-40.216147096920736,1.4790764714096032,-6.530606204987237,-6.530606322852647,40.08489310481216,41047.893957872046,25750.238132241415,25750.238132241415,66798.13209011346,76971.50467837784,76962.70157054444,25750.238132241415,102712.93970278585,102712.93970278585,102712.93970278585,130126.76594387743,125618.17777605922,4508.588167818207,0.0,90895.59208348107,54971.98136304747,39915.123022704,27413.826241091574,67328.94926379557,20802.23705731608,1548.2145474186052,0.0,0.8785712595604935,2.725646172976495,0.001494314320929203,1.0,1.0,-6.530509381130003,333987.55115633423,1558196.8312241507,4.665433863715428,1558196.8312241507,4.665433863715428,0.7588228244525332,0.09233539992016337,3.929803824394481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929803824394481,1.284833295493857,1.285124444888167,3.0586098898409735,6480.827333446975,15279.002457097253,6453.549839482008,0.0003251916350025392,23129.803966101696,2358.5836107235086,19290.09234176698,1967.0419910741161,0.8339929024058278,0.8339929024058278,35520.64359020173,35405.22815468563,1.0040764610470712,0.8,4286.965374578064,4273.035954225843,1.0040764610470712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034867956593,4632.441516551485,6.175065424539145,5.000184336905328,-3.722782905123841,8.722967242029169,2.937317862586317,3.5,0.8392336750246621,0.6,0.00022659300516543658,0.996055943399062,0.0002274902395463684,199.1270788933705,0.0,0.0,0.0,0.07885319583291339,7.694850964561889e-05,0.0001496444955198177,0.0005880735107933623,0.09233539989785296,0.09233539989785296,0.09233539989785296,0.09233541850646151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.3475135129,595.6584945491318,0.0,0.09233539989785296,0.09233539992016337,0.09233539992016337,0.37105238525577855,0.37105238525577855,0.5,10.015903418080557,0.0001005806666398712,0.0001005806666398712,-4.945377440890297e-12,1.1786539744207403e-07,9.694172263152723e-05,-4.945377440890297e-12,27413.826241091574,20802.23705731608,0.7588228244525332,0.9921160633058098,0.609661882543955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980562742384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282374590985,260.5282374590985,-12.6217625409015,244.6648339653556,276.39164095282575,125305.23133202903,125299.92433661433,5.306995414719758,0.0,nan,276.39164095282575,3.241640952825776,270.0462795553394,-3.103720444660553,263.7009181578531,-9.449081842146882,257.3555567603586,-15.794443239641396,251.0101953628584,-22.139804637141566,244.6648339653556,-28.48516603464438,1.0,1.0,26022.012520719443,26022.012520719443,275.62501665750534,2.475016657505364,275.62501665750534,275.62501665750534,76962.78761531686,76962.70157054444,0.08604477242624853,0.0,8546.071908451686,8546.071908451686,0.8851194341394375,3949.4528435164534,275.62501665750534,2.475016657505364,1.0,0.002,0.12884370529662625,0.004908862185723113,0.00019900976141230098,0.0018009902390128227,0.09950488070615049,0.09950488070615049,0.0,4.251234780872082e-13,1.0,1.0000001964932126,9.694172757690467e-05,0.09233539992016337,0.0,1.810615200642699e-08,0.023257078879081274,0.0,1600101.7077644719,266.61939379501274,1.1787034281951492e-07,1.0,1284484.9016414918,2598.221525095238,,,,,,,,,,,,,,,,,,,2.0,15279.002457097253,1548.2145474186052,0.37105238525577855,6.173730061729009,2.937317862586317
4949.0,-30.24743048488725,5.000182357570821,35.042412221317356,24.491228896100097,5.004252353267701,-26.722262201073374,-40.21609767861662,1.4790840694609435,-6.530608840623245,-6.530608959380061,40.08489864735741,41047.89260886715,25750.237533859163,25750.237533859163,66798.13014272631,76971.55459044698,76962.75322380729,25750.237533859163,102712.99075766646,102712.99075766646,102712.99075766646,130126.83755694225,125618.2467419602,4508.590814982043,0.0,90895.60702423507,54971.94504268342,39915.17997950183,27413.8467992758,67329.02677877762,20802.251879037067,1548.215567640786,0.0,0.878571224213297,2.7256459050930646,0.001494314320929203,1.0,1.0,-6.530511279429106,333987.5163889265,1558197.0706282945,4.665435066183083,1558197.0706282945,4.665435066183083,0.7588227960618283,0.0923354479144662,3.9298003747090995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298003747090995,1.2848332599468961,1.2851244093331509,3.0586072895338368,6480.82182370818,15278.995395923956,6453.550290964575,0.00032519282377202274,23129.828071982804,2358.586068839288,19290.093691278584,1967.0421286860023,0.833992091564429,0.8339920915644291,35520.618645433766,35405.22815468563,1.0040755796422876,0.8,4286.962364008837,4273.035954225843,1.0040755796422876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034622584497,4632.441516551485,6.175065644394993,5.000182357570821,-3.722785537212266,8.722967894783086,2.9373175745248457,3.5,0.8392335927213844,0.6,0.00022659300516543658,0.9960497696616721,0.000227491649581329,199.12703017270132,0.0,0.0,0.0,0.07885319583291339,7.69489407698826e-05,0.00014964406439555399,0.0005880713003346406,0.09233544789754763,0.09233544789754763,0.09233544789754763,0.09233546656258786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.3716141156,595.6584869847441,0.0,0.09233544789754763,0.0923354479144662,0.0923354479144662,0.3710525389498255,0.3710525389498255,0.5,10.015903977967485,0.00010095128385501084,0.00010095128385501084,-1.0743406164692715e-11,1.1875681593664922e-07,9.767995095444348e-05,-1.0743406164692715e-11,27413.8467992758,20802.251879037067,0.7588227960618283,0.9921148921727968,0.6096611606126112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529802072800826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282690000172,260.5282690000172,-12.621730999982788,244.66489209109702,276.39164590892136,125304.89979733051,125299.62645822177,5.273339108718156,0.0,nan,276.39164590892136,3.2416459089213845,270.0462951453642,-3.1037048546357937,263.7009443818067,-9.449055618193256,257.35559361824176,-15.794406381758222,251.01024285467201,-22.139757145327962,244.66489209109702,-28.48510790890296,1.0,1.0,26022.012520719443,26022.012520719443,275.625020065072,2.4750200650720444,275.625020065072,275.625020065072,76962.83748437228,76962.75322380729,0.0842605649959296,0.0,8546.071908451686,8546.071908451686,0.8851196523545188,3949.449376582645,275.625020065072,2.4750200650720444,1.0,0.002,0.1288436870525673,0.004908861782685995,0.00019900973215451087,0.0018009902681424056,0.09950486607725544,0.09950486607725544,0.0,2.969165711907973e-13,1.0,1.000000197988306,9.767996169784965e-05,0.0923354479144662,0.0,1.824404372401942e-08,0.023434198872566907,0.0,1600101.7046751785,266.61939115937673,1.1876755934281391e-07,1.0,1284484.910640415,2598.2214886786637,,,,,,,,,,,,,,,,,,,2.0,15278.995395923956,1548.215567640786,0.3710525389498255,6.173730061729009,2.9373175745248457
4950.0,-30.247371046097392,5.000180382920309,35.04241498394608,24.491260467935376,5.004254116788396,-26.722208529806693,-40.216048260312505,1.4790916005141865,-6.530611495144285,-6.530611613294272,40.08490417095743,41047.89110541397,25750.236971785882,25750.236971785882,66798.12807719986,76971.60447871879,76962.80453587165,25750.236971785882,102713.04150765753,102713.04150765753,102713.04150765753,130126.90881881077,125618.31535862917,4508.593460181596,0.0,90895.6218458655,54971.9084726259,39915.23708137734,27413.86731115324,67329.10439253057,20802.266665768486,1548.2165861608546,0.0,0.8785711888440604,2.72564563546364,0.001494314320929203,1.0,1.0,-6.530514431688516,333987.48139231873,1558197.3092134718,4.66543626940057,1558197.3092134718,4.66543626940057,0.7588227676766041,0.09233549589686663,3.929796907358993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929796907358993,1.284833224713383,1.2851243740916536,3.0586046747317273,6480.8162832562775,15278.98833686658,6453.550764976151,0.00032519402057282307,23129.85225156371,2358.588534470355,19290.095108130907,1967.042273164731,0.8339912809787527,0.8339912809787527,35520.59357292728,35405.22815468563,1.0040746937241145,0.8,4286.9593380229235,4273.035954225843,1.0040746937241145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034375670968,4632.441516551485,6.175065875240563,5.000180382920309,-3.722788182290561,8.72296856521087,2.937317284653778,3.5,0.8392335099010795,0.6,0.00022659300516543658,0.9960435951846792,0.000227493059802692,199.12698144589356,0.0,0.0,0.0,0.07885319583291339,7.694937189637895e-05,0.0001496436332690576,0.0005880690872267059,0.09233549587989305,0.09233549587989305,0.09233549587989305,0.09233551445571961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.39563607925,595.6584794449966,0.0,0.09233549587989305,0.09233549589686663,0.09233549589686663,0.37105269265583,0.37105269265583,0.5,10.015904535164765,0.00010115438101365726,0.00010115438101365726,-1.2164491636212915e-11,1.1815001244031009e-07,9.718160578131574e-05,-1.2164491636212915e-11,27413.86731115324,20802.266665768486,0.7588227676766041,0.9921137178324086,0.6096604354946356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529798517776147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52830037007163,260.52830037007163,-12.621699629928344,244.6649499312548,276.39165080887204,125304.56994992771,125299.32517804914,5.24477187855635,0.0,nan,276.39165080887204,3.241650808872066,270.04631063335904,-3.1036893666409355,263.7009704578402,-9.449029542159792,257.3556302823161,-15.794369717683878,251.01029010678755,-22.139709893212427,244.6649499312548,-28.48505006874518,1.0,1.0,26022.012520719443,26022.012520719443,275.6250234153273,2.475023415327314,275.6250234153273,275.6250234153273,76962.8873048198,76962.80453587165,0.08276894815207925,0.0,8546.071908451686,8546.071908451686,0.8851198716869774,3949.445891895788,275.6250234153273,2.475023415327314,1.0,0.002,0.12884366890151325,0.004908861376425119,0.00019900970303326555,0.001800990297256073,0.09950485151663277,0.09950485151663277,0.0,2.893384316859926e-13,1.0,1.0000001969790393,9.718161794580737e-05,0.09233549589686663,0.0,1.815097528681421e-08,0.023314654033736025,0.0,1600101.7015615918,266.6193885048557,1.181621769319463e-07,1.0,1284484.919698666,2598.22145202203,,,,,,,,,,,,,,,,,,,2.0,15278.98833686658,1548.2165861608546,0.37105269265583,6.173730061729009,2.937317284653778
4951.0,-30.247311599192944,5.000178412713922,35.04241774591201,24.491292039770656,5.004255817886622,-26.722154857482455,-40.215995035227365,1.4790990761959901,-6.5306141653586,-6.530614281709617,40.08490967709318,41047.87418578748,25750.236438494536,25750.236438494536,66798.11062428201,76971.65434651246,76962.85556351347,25750.236438494536,102713.09200200801,102713.09200200801,102713.09200200801,130126.97976280392,125618.38366228325,4508.596100520684,0.0,90895.63656803782,54971.85640739131,39915.311289607234,27413.88776079592,67329.19905040316,20802.28140661632,1548.2176020609686,0.0,0.8785711534625423,2.72564536437575,0.001494314320929203,1.0,1.0,-6.530518572427297,333987.44620438066,1558197.547045487,4.665437473035923,1558197.547045487,4.665437473035923,0.7588227393403597,0.0923355438574283,3.9297934255671803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297934255671803,1.2848331897389231,1.2851243391092684,3.0586020480726455,6480.810717680874,15278.981279940841,6453.551257607127,0.0003251952239560911,23129.876490879164,2358.5910061926515,19290.09658063786,1967.0424233186523,0.8339904706471108,0.8339904706471108,35520.56839598796,35405.22815468563,1.004073804116043,0.8,4286.956299433072,4273.035954225843,1.004073804116043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.034127151023,4632.441516551485,6.17506611536706,5.000178412713922,-3.7227908382753587,8.72296925098928,2.937316992896825,3.5,0.83923342654195,0.6,0.00022659300516543658,0.9960374199060498,0.00022749447022463247,199.1269327124575,0.0,0.0,0.0,0.07885319583291339,7.694983623582402e-05,0.00014964316892961257,0.0005880667414406304,0.09233554384077357,0.09233554384077357,0.09233554384077357,0.09233556214188272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.41961283534,595.658471919093,0.0,0.09233554384077357,0.0923355438574283,0.0923355438574283,0.37105284635638264,0.37105284635638264,0.5,10.01590508422251,0.00010102761984853714,0.00010102761984853714,-2.120259523508139e-11,1.1635103192020324e-07,9.570928233415543e-05,-2.120259523508139e-11,27413.88776079592,20802.28140661632,0.7588227393403597,0.9921120638057261,0.609659327078267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529794962303548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52833159538886,260.52833159538886,-12.621668404611114,244.6650075385861,276.3916556521749,125304.24157599972,125299.02100272932,5.220573270405691,0.0,nan,276.3916556521749,3.241655652174927,270.0463260294681,-3.1036739705318723,263.7009964067552,-9.449003593244754,257.3556667840353,-15.794333215964684,251.0103371613133,-22.13966283868669,244.6650075385861,-28.484992461413867,1.0,1.0,26022.012520719443,26022.012520719443,275.6250267178004,2.4750267178004037,275.6250267178004,275.6250267178004,76962.93708873927,76962.85556351347,0.08152522580348887,0.0,8546.071908451686,8546.071908451686,0.8851200919329361,3949.442392695016,275.6250267178004,2.4750267178004037,1.0,0.002,0.12884365102551648,0.004908860966532021,0.0001990096743309352,0.0018009903260111902,0.09950483716546761,0.09950483716546761,0.0,3.4212519969822885e-13,1.0,1.0000001939972525,9.570930353675067e-05,0.0923355438574283,0.0,1.7875994507111686e-08,0.022961445531811592,0.0,1600101.6984279114,266.6193858346414,1.1637223451543832e-07,1.0,1284484.9288064358,2598.2214151649778,,,,,,,,,,,,,,,,,,,2.0,15278.981279940841,1548.2176020609686,0.37105284635638264,6.173730061729009,2.937316992896825
4952.0,-30.247239853665338,5.0001764493069825,35.04242050825721,24.491323227435373,5.004258551124603,-26.722090013212572,-40.21593643175436,1.479108710654964,-6.530616705507384,-6.530616822818917,40.084915211943255,41047.890176335095,25750.235622102256,25750.235622102256,66798.12579843735,76971.71019748088,76962.90738700275,25750.235622102256,102713.143009105,102713.143009105,102713.143009105,130127.05123889883,125618.45249746132,4508.598741437516,0.0,90895.6549427018,54971.834921489215,39915.3555791251,27413.908229793822,67329.26380891891,20802.29616914285,1548.2186158422057,0.0,0.8785711186613593,2.7256451061886846,0.001494314320929203,1.0,1.0,-6.530520337441601,333987.41269555455,1558197.7861175588,4.665438656929058,1558197.7861175588,4.665438656929058,0.7588227112591929,0.09233559179112073,3.9297905419296506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297905419296506,1.2848331446647772,1.2851242940249084,3.0585999110063145,6480.80618949376,15278.974225158958,6453.551024320247,0.00032519615841917126,23129.89813906702,2358.5932136934653,19290.095883327765,1967.0423522128115,0.8339896599348302,0.8339896599348302,35520.547544316534,35405.22815468563,1.0040730673381542,0.8,4286.953782857235,4273.035954225843,1.0040730673381542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.033876969675,4632.441516551485,6.175066290064464,5.0001764493069825,-3.722793397351785,8.722969846658767,2.9373166991894317,3.5,0.8392333426255519,0.6,0.00022659300516543658,0.9960299671150412,0.00022749617245127038,199.12687389687696,0.0,0.0,0.0,0.07885319583291339,7.695034749970586e-05,0.0001496426576657307,0.0005880643007640051,0.09233559177535108,0.09233559177535108,0.09233559177535108,0.09233561019968796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.4437110256,595.6584643551126,0.0,0.09233559177535108,0.09233559179112073,0.09233559179112073,0.37105300002960623,0.37105300002960623,0.5,10.015905636891647,0.00010103553313456359,0.00010103553313456359,-4.206412995699793e-12,1.1731151516869431e-07,9.648537729844975e-05,-4.206412995699793e-12,27413.908229793822,20802.29616914285,0.7588227112591929,0.9921113349465852,0.6096589781945246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529791406347299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52836391417105,260.52836391417105,-12.621636085828925,244.66506708911317,276.3916607392133,125303.99573577293,125298.59234539219,5.4033903807149155,0.0,nan,276.3916607392133,3.24166073921333,270.0463420092028,-3.10365799079716,263.7010232791885,-9.448976720811459,257.3557045491661,-15.794295450833886,251.0103858191425,-22.13961418085748,244.66506708911317,-28.484932910886812,1.0,1.0,26022.012520719443,26022.012520719443,275.6250302407039,2.4750302407039158,275.6250302407039,275.6250302407039,76962.99318351442,76962.90738700275,0.08579651167383417,0.0,8546.071908451686,8546.071908451686,0.8851202743417248,3949.439494639299,275.6250302407039,2.4750302407039158,1.0,0.002,0.1288436330044937,0.004908860580093663,0.0001990096454566788,0.0018009903548232898,0.0995048227283394,0.0995048227283394,0.0,2.7996875651137287e-13,1.0,1.000000195568988,9.648538150486274e-05,0.09233559179112073,0.0,1.8020954562293764e-08,0.023147644694270657,0.0,1600101.6954506512,266.6193832944926,1.1731572158169001e-07,1.0,1284484.9374796022,2598.2213800666937,,,,,,,,,,,,,,,,,,,2.0,15278.974225158958,1548.2186158422057,0.37105300002960623,6.173730061729009,2.9373166991894317
4953.0,-30.24718040795364,5.0001744872428,35.042423275050325,24.49135403092953,5.004260283390859,-26.722036338821045,-40.215886978525646,1.4791162142726297,-6.530619536723805,-6.530619660602187,40.084920865018134,41047.889721083695,25750.235462392342,25750.235462392342,66798.12518347603,76971.75898663371,76962.95996928259,25750.235462392342,102713.19543167493,102713.19543167493,102713.19543167493,130127.1248615174,125618.52344734603,4508.601414171371,0.0,90895.66899724418,54971.799731750754,39915.4102949927,27413.92942984247,67329.33972483517,20802.311442616145,1548.2196715164193,0.0,0.8785710818042932,2.7256448177837536,0.001494314320929203,1.0,1.0,-6.530517776533202,333987.3752743717,1558198.0302953154,4.665439910760851,1558198.0302953154,4.665439910760851,0.758822681580664,0.09233564006271044,3.929787172512617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929787172512617,1.2848331095596257,1.285124258911802,3.0585973721206057,6480.800809899601,15278.967418741055,6453.55150755741,0.0003251973220808762,23129.92154715787,2358.5956006544407,19290.097327755986,1967.042499503499,0.8339888783637613,0.8339888783637613,35520.52317995474,35405.22815468563,1.00407220644217,0.8,4286.9508423368825,4273.035954225843,1.00407220644217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.033625738458,4632.441516551485,6.175066623793065,5.0001744872428,-3.722796181198919,8.72297066844172,2.937316404249528,3.5,0.839233258357008,0.6,0.00022659300516543658,0.9960237920514338,0.00022749758286269483,199.12682516447134,0.0,0.0,0.0,0.07885319583291339,7.695077893817796e-05,0.00014964222622725862,0.0005880621010941121,0.09233564004483799,0.09233564004483799,0.09233564004483799,0.09233565951622276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.4682275543,595.65845666091,0.0,0.09233564004483799,0.09233564006271044,0.09233564006271044,0.3710531537225389,0.3710531537225389,0.5,10.015906221363618,0.00010222858060160434,0.00010222858060160434,-1.1368683772161603e-13,1.2387840797600802e-07,0.00010188406901079361,-1.1368683772161603e-13,27413.92942984247,20802.311442616145,0.758822681580664,0.9921102071766911,0.6096582840235805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978711472233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52839591844605,260.52839591844605,-12.621604081553926,244.66512609591456,276.39166574096083,125303.65686861421,125298.30606094151,5.35080767270345,0.0,nan,276.39166574096083,3.2416657409608547,270.0463578119631,-3.103642188036872,263.7010498829566,-9.448950117043353,257.3557419539476,-15.794258046052391,251.0104340249337,-22.13956597506629,244.66512609591456,-28.48487390408542,1.0,1.0,26022.012520719443,26022.012520719443,275.6250335557216,2.475033555721609,275.6250335557216,275.6250335557216,76963.04182007883,76962.95996928259,0.08185079623945057,0.0,8546.071908451686,8546.071908451686,0.8851204874791924,3949.43610837518,275.6250335557216,2.475033555721609,1.0,0.002,0.1288436139754114,0.004908860144796887,0.0001990096149040476,0.001800990385627451,0.0995048074520238,0.0995048074520238,0.0,5.31498456357582e-13,1.0,1.0000002065025944,0.00010188406912448045,0.09233564006271044,0.0,1.9029298221048375e-08,0.02444284712005817,0.0,1600101.6921401129,266.6193804632762,1.2387852166284574e-07,1.0,1284484.9471654107,2598.2213408704574,,,,,,,,,,,,,,,,,,,2.0,15278.967418741055,1548.2196715164193,0.3710531537225389,6.173730061729009,2.937316404249528
4954.0,-30.24712095394632,5.000172529384161,35.04242604083331,24.491385602764808,5.004261948943021,-26.72198266365549,-40.21583756022153,1.4791236586725043,-6.530622227022661,-6.530622348499327,40.084926369464604,41047.88806184128,25750.234956787965,25750.234956787965,66798.12301862924,76971.80882206866,76963.01090107359,25750.234956787965,102713.24585786156,102713.24585786156,102713.24585786156,130127.19573146703,125618.5916645163,4508.604066950731,0.0,90895.68364915832,54971.762889011225,39915.46751127455,27413.949873605463,67329.41738488001,20802.326178358264,1548.220687536712,0.0,0.8785710463238143,2.7256445447265296,0.001494314320929203,1.0,1.0,-6.530522446694931,333987.3398297663,1558198.2680540485,4.665441117762918,1558198.2680540485,4.665441117762918,0.7588226532210536,0.092335688063922,3.9297836847438514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297836847438514,1.2848330747315224,1.2851242240758065,3.0585947404607525,6480.795233728162,15278.960368308357,6453.552010707344,0.0003251985284196883,23129.945803895574,2358.5980741533117,19290.09883170481,1967.0426528635987,0.833988068768235,0.833988068768235,35520.4979597834,35405.22815468563,1.0040713153069696,0.8,4286.947798529385,4273.035954225843,1.0040713153069696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.033372064869,4632.441516551485,6.175066878190776,5.000172529384161,-3.722798852182847,8.722971381567007,2.9373161064423448,3.5,0.8392331732692414,0.6,0.00022659300516543658,0.9960176161674037,0.00022749899347899929,199.12677642528894,0.0,0.0,0.0,0.07885319583291339,7.695121007419624e-05,0.00014964179509124035,0.0005880598849053389,0.09233568804685717,0.09233568804685717,0.09233568804685717,0.09233570713238928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.49208274117,595.6584491744508,0.0,0.09233568804685717,0.092335688063922,0.092335688063922,0.3710533075482493,0.3710533075482493,0.5,10.015906793945938,0.0001027325171207849,0.0001027325171207849,7.673861546209082e-12,1.2147665984230116e-07,9.990180438990137e-05,7.673861546209082e-12,27413.949873605463,20802.326178358264,0.7588226532210536,0.9921090306899034,0.609657556179289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529783558841272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5284276600863,260.5284276600863,-12.621572339913655,244.66518465867784,276.3916706614773,125303.31829783294,125298.0114003138,5.3068975191558305,0.0,nan,276.3916706614773,3.2416706614773148,270.04637346092915,-3.103626539070831,263.7010762603729,-9.448923739627105,257.35577905981313,-15.794220940186847,251.0104818592477,-22.139518140752273,244.66518465867784,-28.484815341322133,1.0,1.0,26022.012520719443,26022.012520719443,275.6250368274971,2.4750368274971493,275.6250368274971,275.6250368274971,76963.09162666301,76963.01090107359,0.08072558941785246,0.0,8546.071908451686,8546.071908451686,0.8851207081031425,3949.4326031675705,275.6250368274971,2.4750368274971493,1.0,0.002,0.12884359531632947,0.004908859733999156,0.00019900958498421744,0.0018009904153573634,0.09950479249210872,0.09950479249210872,0.0,3.4158093020764113e-13,1.0,1.0000002024880228,9.990179671603983e-05,0.092335688063922,0.0,1.865907051416124e-08,0.023967295374720275,0.0,1600101.6889819948,266.6193777729773,1.2146898598075495e-07,1.0,1284484.9563396191,2598.221303744564,,,,,,,,,,,,,,,,,,,2.0,15278.960368308357,1548.220687536712,0.3710533075482493,6.173730061729009,2.9373161064423448
4955.0,-30.247061491277943,5.000170575644779,35.04242880512995,24.491411866061412,5.004263569555834,-26.72192898519224,-40.215788141917415,1.4791310634962367,-6.5306249256600495,-6.530625043754958,40.08493185813941,41047.89991694648,25750.23446246052,25750.23446246052,66798.134379407,76971.863086867,76963.06159718992,25750.23446246052,102713.29605965044,102713.29605965044,102713.29605965044,130127.26632432964,125618.65961316433,4508.606711165311,0.0,90895.70728257495,54971.74411275747,39915.51463313053,27413.9702646792,67329.48489780973,20802.34087536639,1548.2217012585634,0.0,0.8785710108632688,2.725644270931713,0.001494314320929203,1.0,1.0,-6.530527908796216,333987.3042877881,1558198.5051319483,4.665442324086935,1558198.5051319483,4.665442324086935,0.7588226249070027,0.09233573603337634,3.9297814877105743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297814877105743,1.2848330400885752,1.285124189425009,3.058593112953928,6480.791785236497,15278.95332002337,6453.551023950518,0.00032519918313381126,23129.964749141633,2358.6000060307683,19290.09588222262,1967.042352100118,0.8339872581491283,0.8339872581491283,35520.482072960775,35405.22815468563,1.004070753958491,0.8,4286.9458811582,4273.035954225843,1.004070753958491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.033116686436,4632.441516551485,6.175067137817361,5.000170575644779,-3.722801528811436,8.722972104456215,2.9373158066337264,3.5,0.8392330876096361,0.6,0.00022659300516543658,0.9960114394250122,0.00022750040430885666,199.1267276790303,0.0,0.0,0.0,0.07885319583291339,7.6951641212448e-05,0.00014964136395298857,0.0005880578618582149,0.09233573601639129,0.09233573601639129,0.09233573601639129,0.09233575458856857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.51593595673,595.6584416878577,0.0,0.09233573601639129,0.09233573603337634,0.09233573603337634,0.37105346133185424,0.37105346133185424,0.5,10.015907351117303,0.00010258493875880959,0.00010258493875880959,-1.0345502232667059e-11,1.1809493116743397e-07,9.713495876439993e-05,-1.0345502232667059e-11,27413.9702646792,20802.34087536639,0.7588226249070027,0.9921082046118548,0.6096571209366521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529780002465729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5284591835443,260.5284591835443,-12.62154081645565,244.66524285922424,276.391675507847,125303.02440791113,125297.75398825931,5.270419651823209,0.0,nan,276.391675507847,3.2416755078470487,270.0463889781355,-3.103611021864481,263.70110244841317,-9.44889755158681,257.3558159186876,-15.79418408131238,251.01052938895845,-22.13947061104153,244.66524285922424,-28.48475714077574,1.0,1.0,26022.012520719443,26022.012520719443,275.62504006433716,2.475040064337179,275.62504006433716,275.62504006433716,76963.1411771418,76963.06159718992,0.0795799518818967,0.0,8546.071908451686,8546.071908451686,0.8851208470797017,3949.4303951491274,275.62504006433716,2.475040064337179,1.0,0.002,0.1288435771740137,0.004908859320185153,0.00019900955585955567,0.0018009904444763734,0.09950477792977783,0.09950477792977783,0.0,3.359292011229087e-13,1.0,1.0000001968845424,9.713496910990216e-05,0.09233573603337634,0.0,1.8142307748499735e-08,0.023303521543130187,0.0,1600101.6858127357,266.6193750743399,1.1810527666966664e-07,1.0,1284484.9655390314,2598.221266516675,,,,,,,,,,,,,,,,,,,2.0,15278.95332002337,1548.2217012585634,0.37105346133185424,6.173730061729009,2.9373158066337264
4956.0,-30.24700211274164,5.000168627938478,35.04243156887968,24.49144305372613,5.0042672650625954,-26.72187517496307,-40.215734916832275,1.4791403272963304,-6.530627519354368,-6.530627636474557,40.08493737092716,41047.887859406175,25750.23373813428,25750.23373813428,66798.12159754045,76971.91337190648,76963.11295832177,25750.23373813428,102713.34669645605,102713.34669645605,102713.34669645605,130127.33737331224,125618.72802143442,4508.609351877825,0.0,90895.72500569806,54971.69949324636,39915.58390272411,27413.990676856185,67329.5745795803,20802.355593791784,1548.222713542977,0.0,0.8785709758664931,2.7256440075256183,0.001494314320929203,1.0,1.0,-6.530531309655601,333987.27009826904,1558198.743250329,4.665443514634137,1558198.743250329,4.665443514634137,0.7588225967901067,0.09233578397269006,3.9297785051038843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297785051038843,1.284832996748541,1.2851241460751537,3.0585908947301066,6480.787085086398,15278.946273893696,6453.550915302674,0.0003252001624643586,23129.986814179294,2358.6022560384326,19290.095557466946,1967.0423189842552,0.8339864485197893,0.8339864485197893,35520.46050562716,35405.22815468563,1.00406999189369,0.8,4286.943278209517,4273.035954225843,1.00406999189369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0328595869605,4632.441516551485,6.17506734483738,5.000168627938478,-3.72280412749444,8.722972755432917,2.937315504804653,3.5,0.839233001372758,0.6,0.00022659300516543658,0.9960052714631453,0.00022750181315061552,199.1266790017652,0.0,0.0,0.0,0.07885319583291339,7.695210556455396e-05,0.00014964089960088262,0.000588055590735957,0.09233578395668193,0.09233578395668193,0.09233578395668193,0.09233580235967963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.53993032355,595.658434156554,0.0,0.09233578395668193,0.09233578397269006,0.09233578397269006,0.37105361505912177,0.37105361505912177,0.5,10.015907903194844,0.00010226828413806288,0.00010226828413806288,-2.7853275241795927e-12,1.1712018022080883e-07,9.632681894800044e-05,-2.7853275241795927e-12,27413.990676856185,20802.355593791784,0.7588225967901067,0.9921066933014452,0.6096561298020614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529776445573848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5284907094679,260.5284907094679,-12.62150929053206,244.66530076774023,276.3916806511786,125302.73158971114,125297.4607577351,5.270831976018755,0.0,nan,276.3916806511786,3.2416806511786262,270.0464046745031,-3.103595325496883,263.7011286978189,-9.44887130218109,257.3558527211301,-15.7941472788699,251.01057674443678,-22.1394232555632,244.66530076774023,-28.484699232259743,1.0,1.0,26022.012520719443,26022.012520719443,275.6250434815286,2.475043481528644,275.6250434815286,275.6250434815286,76963.1962470306,76963.11295832177,0.08328870883269701,0.0,8546.071908451686,8546.071908451686,0.885121035748838,3949.427397629404,275.6250434815286,2.475043481528644,1.0,0.002,0.12884355918261178,0.004908858924330292,0.00019900952700994007,0.0018009904732990772,0.09950476350497003,0.09950476350497003,0.0,3.090171347974735e-13,1.0,1.0000001952478508,9.632682173332796e-05,0.09233578397269006,0.0,1.7991375624357676e-08,0.023109651658064837,0.0,1600101.682769937,266.6193724806456,1.1712296554833301e-07,1.0,1284484.9743883824,2598.2212307053956,,,,,,,,,,,,,,,,,,,2.0,15278.946273893696,1548.222713542977,0.37105361505912177,6.173730061729009,2.937315504804653
4957.0,-30.246930134479996,5.000166669621989,35.04243433678517,24.491470714006596,5.004259387980004,-26.721811182257316,-40.21567638320846,1.4791404357342925,-6.530631021651061,-6.530631140656758,40.0849430184709,41047.891369324774,25750.235015263625,25750.235015263625,66798.1263845884,76971.97111141775,76963.16347164969,25750.235015263625,102713.39848691331,102713.39848691331,102713.39848691331,130127.41087789295,125618.798845308,4508.612032584945,0.0,90895.73626989391,54971.65652770989,39915.64415798224,27414.012390979646,67329.65654896188,20802.371198758166,1548.2238096443725,0.0,0.8785709354219507,2.725643651476757,0.001494314320929203,1.0,1.0,-6.530533265391796,333987.2238894444,1558198.9871898685,4.665444890507727,1558198.9871898685,4.665444890507727,0.7588225649742179,0.09233583257748676,3.9297742903454997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297742903454997,1.2848329962412215,1.2851241455677191,3.058587615543851,6480.780136884215,15278.939228060664,6453.552382053722,0.0003252017247053392,23130.014487906505,2358.6050779732636,19290.09994168398,1967.0427660499745,0.8339856402498054,0.8339856402498054,35520.43002855582,35405.22815468563,1.0040689150104987,0.8,4286.939599949881,4273.035954225843,1.0040689150104987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032601264067,4632.441516551485,6.175068033630702,5.000166669621989,-3.7228074190524683,8.722974088674457,2.937315201539327,3.5,0.839232914725522,0.6,0.00022659300516543658,0.9959977947565579,0.00022750352094988373,199.12661999554427,0.0,0.0,0.0,0.07885319583291339,7.695261623298485e-05,0.0001496403889324517,0.00058805295322405,0.09233583255180033,0.09233583255180033,0.09233583255180033,0.09233585141862749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.56450938695,595.6584264417444,0.0,0.09233583255180033,0.09233583257748676,0.09233583257748676,0.3710537687712719,0.3710537687712719,0.5,10.01590846914636,0.00010265333219194872,0.00010265333219194872,5.115907697472721e-13,1.1900567642442184e-07,9.787526494164922e-05,5.115907697472721e-13,27414.012390979646,20802.371198758166,0.7588225649742179,0.9921055565761433,0.6096554397165964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529772893716253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52852233078596,260.52852233078596,-12.621477669214016,244.66536050843453,276.39168415312065,125302.32133325566,125297.03455237768,5.286780877985747,0.0,nan,276.39168415312065,3.241684153120673,270.04641942419556,-3.103580575804415,263.7011546952629,-9.448845304737063,257.35588996632214,-15.794110033677839,251.0106252373801,-22.139374762619866,244.66536050843453,-28.484639491565446,1.0,1.0,26022.012520719443,26022.012520719443,275.62504588805353,2.4750458880535575,275.62504588805353,275.62504588805353,76963.2251649859,76963.16347164969,0.06169333620346151,0.0,8546.071908451686,8546.071908451686,0.8851213023594869,3949.4231617972273,275.62504588805353,2.4750458880535575,1.0,0.002,0.12884354090196357,0.004908858364455738,0.00019900949734077432,0.0018009905031346595,0.09950474867038715,0.09950474867038715,0.0,4.754339283374875e-13,1.0,1.0000001983838054,9.787526443005845e-05,0.09233583257748676,0.0,1.8280594051974507e-08,0.023481148601296988,0.0,1600101.678665793,266.6193689783489,1.1900516483365209e-07,1.0,1284484.9863487212,2598.2211823046823,,,,,,,,,,,,,,,,,,,2.0,15278.939228060664,1548.2238096443725,0.3710537687712719,6.173730061729009,2.937315201539327
