time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4958.0,-30.246870852920466,5.000164757994846,35.04243706161968,24.49150993432852,5.004273780974407,-26.72175638953389,-40.21562679028136,1.4791593175616975,-6.5306314786242865,-6.530631532375318,40.084947311180514,41047.89537560088,25750.22939975886,25750.22939975886,66798.12477535974,76972.01400641639,76963.20435040991,25750.22939975886,102713.43375016877,102713.43375016877,102713.43375016877,130127.45966156693,125618.84528123007,4508.614380336866,0.0,90895.7514544587,54971.63282354005,39915.68736768739,27414.025911398163,67329.71327908555,20802.3810651296,1548.2244410917313,0.0,0.8785709169813325,2.725643612540936,0.001494314320929203,1.0,1.0,-6.530587320416373,333987.21872377954,1558199.1726090033,4.665445517834905,1558199.1726090033,4.665445517834905,0.758822550630202,0.09233587752708433,3.9297714736017757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297714736017757,1.2848329079039345,1.2851240572104146,3.0585856335301775,6480.775937235076,15278.932436621415,6453.552045644331,0.0003252025829046577,23130.034930797006,2358.607162567952,19290.0989361338,1967.0426635123922,0.8339848596791163,0.8339848596791163,35520.40966057575,35405.22815468563,1.0040681953241744,0.8,4286.937141750466,4273.035954225843,1.0040681953241744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032337449647,4632.441516551485,6.175067077659033,5.000164757994846,-3.7228083481649104,8.722973106159756,2.937314891827084,3.5,0.8392328262363097,0.6,0.00022659300516543658,0.9959916369591438,0.0002275049275084742,199.12657139783113,0.0,0.0,0.0,0.07885319583291339,7.695304890200646e-05,0.00014963995626343012,0.0005880508314350451,0.09233587752871354,0.09233587752871354,0.09233587752871354,0.09233588582097266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.584066296,595.6584202934254,0.0,0.09233587752871354,0.09233587752708433,0.09233587752708433,0.3710539225443079,0.3710539225443079,0.5,10.015908717956837,9.110630941222553e-05,9.110630941222553e-05,-1.1368683772161603e-11,5.375102318794234e-08,4.4211958936557494e-05,-1.1368683772161603e-11,27414.025911398163,20802.3810651296,0.758822550630202,0.9921046967551704,0.6096549855404103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529768588180734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5285549004588,260.5285549004588,-12.621445099541177,244.6654197575701,276.3916900433304,125302.1512448255,125296.7059078841,5.4453369413721555,0.0,nan,276.3916900433304,3.2416900433304363,270.04643598618924,-3.1035640138107397,263.7011819290428,-9.448818070957202,257.3559278718887,-15.794072128111281,251.0106738147316,-22.139326185268374,244.6654197575701,-28.48458024242987,1.0,1.0,26022.012520719443,26022.012520719443,275.6250502796741,2.4750502796741216,275.6250502796741,275.6250502796741,76963.30724422472,76963.20435040991,0.10289381480833981,0.0,8546.071908451686,8546.071908451686,0.8851214805366665,3949.4203309697846,275.6250502796741,2.4750502796741216,1.0,0.002,0.1288435326443034,0.004908858326792838,0.00019900948442591945,0.0018009905156146863,0.09950474221295973,0.09950474221295973,0.0,4.060553976392711e-14,1.0,1.000000089703026,4.4211970305241266e-05,0.09233587752708433,0.0,8.257668339560539e-09,0.01060685101545353,0.0,1600101.6780367242,266.6193685213757,5.37623918717145e-08,1.0,1284484.9876857626,2598.221176893985,,,,,,,,,,,,,,,,,,,2.0,15278.932436621415,1548.2244410917313,0.3710539225443079,6.173730061729009,2.937314891827084
4959.0,-30.24681136903925,5.000162805103227,35.04243984886252,24.491536965966247,5.00427081641898,-26.721703150494445,-40.21557744182644,1.4791625979574663,-6.53063652269276,-6.530636674143265,40.08495456196303,41047.89567600961,25750.234377379023,25750.234377379023,66798.13005338864,76972.06712611728,76963.27260977503,25750.234377379023,102713.50698715405,102713.50698715405,102713.50698715405,130127.5627935033,125618.9454994473,4508.617294055988,0.0,90895.76808696701,54971.596637188275,39915.74605530971,27414.055806349246,67329.80186165895,20802.402485669358,1548.225966540613,0.0,0.8785708615745986,2.7256430888464833,0.001494314320929203,1.0,1.0,-6.530512112239705,333987.1509206618,1558199.485799321,4.665447402704031,1558199.485799321,4.665447402704031,0.7588225045070276,0.09233592913516443,3.9297681374441096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297681374441096,1.2848328925568375,1.28512404185984,3.058583073495114,6480.770512827972,15278.925393224175,6453.552445781911,0.0003252037501105639,23130.058799368482,2358.6095964848837,19290.100132171803,1967.0427854743266,0.8339840507754558,0.8339840507754558,35520.385536690104,35405.22815468563,1.0040673429260565,0.8,4286.934230253038,4273.035954225843,1.0040673429260565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.032082852392,4632.441516551485,6.175068648336469,5.000162805103227,-3.722812874862647,8.722975679965874,2.937314592935599,3.5,0.8392327408387426,0.6,0.00022659300516543658,0.9959854581870891,0.00022750633887555477,199.12652263428308,0.0,0.0,0.0,0.07885319583291339,7.695347944038552e-05,0.00014963952572505105,0.0005880486402965538,0.09233592907989581,0.09233592907989581,0.09233592907989581,0.09233595323432423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.61563270964,595.6584103853377,0.0,0.09233592907989581,0.09233592913516443,0.09233592913516443,0.3710540750511494,0.3710540750511494,0.5,10.01590944254256,9.965161865466143e-05,9.965161865466143e-05,5.6274984672199935e-12,1.5145047882469953e-07,0.0001245619035330492,5.6274984672199935e-12,27414.055806349246,20802.402485669358,0.7588225045070276,0.9921034698815433,0.6096541879084957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529765042127847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52858668649395,260.52858668649395,-12.621413313506025,244.6654784816747,276.3916948912978,125301.75739276265,125296.44307259015,5.314320172519425,0.0,nan,276.3916948912978,3.2416948912978114,270.0464516093832,-3.1035483906167656,263.701208327465,-9.44879167253498,257.3559650455352,-15.794034954464792,251.01072176360788,-22.1392782363921,244.6654784816747,-28.484521518325266,1.0,1.0,26022.012520719443,26022.012520719443,275.6250531251272,2.4750531251272037,275.6250531251272,275.6250531251272,76963.34480446877,76963.27260977503,0.07219469374103937,0.0,8546.071908451686,8546.071908451686,0.8851216915700957,3949.4169781313303,275.6250531251272,2.4750531251272037,1.0,0.002,0.12884350937926314,0.004908857492257806,0.00019900944638818913,0.0018009905546161613,0.09950472319409456,0.09950472319409456,0.0,1.004350248801078e-12,1.0,1.0000002524304863,0.00012456189790555072,0.09233592913516443,0.0,2.3264997381406362e-08,0.029883540283257373,0.0,1600101.6722615582,266.6193634773072,1.514448513262323e-07,1.0,1284485.0052354024,2598.221105874652,,,,,,,,,,,,,,,,,,,2.0,15278.925393224175,1548.225966540613,0.3710540750511494,6.173730061729009,2.937314592935599
4960.0,-30.246751971605903,5.000160872779958,35.04244261201093,24.491568153630965,5.004274651112695,-26.721649309334985,-40.21552798859773,1.4791719888426285,-6.530638388818602,-6.530638501948667,40.084959441080905,41047.89937623167,25750.231888159793,25750.231888159793,66798.13126439146,76972.1174175534,76963.3173658974,25750.231888159793,102713.54925405719,102713.54925405719,102713.54925405719,130127.62205289674,125619.00219374298,4508.61985915376,0.0,90895.78600185242,54971.56796053382,39915.79782368733,27414.07279883956,67329.87062252688,20802.414779994844,1548.226797028711,0.0,0.878570833128474,2.725642903646849,0.001494314320929203,1.0,1.0,-6.530545446907411,333987.1268175275,1558199.6965475369,4.665448370406362,1558199.6965475369,4.665448370406362,0.7588224826219697,0.09233597585934199,3.9297651936215656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297651936215656,1.2848328486222544,1.285123997915301,3.058580886872181,6480.765879636365,15278.918355856165,6453.552294399987,0.0003252047123611134,23130.080685071494,2358.611828205503,19290.0996796811,1967.042739333116,0.8339832420961344,0.8339832420961344,35520.36424979157,35405.22815468563,1.0040665907707191,0.8,4286.931661149899,4273.035954225843,1.0040665907707191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031814937867,4632.441516551485,6.175068448139278,5.000160872779958,-3.7228148980051112,8.72297577078507,2.9373142784099517,3.5,0.8392326509742719,0.6,0.00022659300516543658,0.9959792884358881,0.00022750774819954754,199.1264739416268,0.0,0.0,0.0,0.07885319583291339,7.695391089509326e-05,0.00014963909427034332,0.0005880465042686514,0.0923359758512991,0.0923359758512991,0.0923359758512991,0.09233599350090774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.6366720262,595.658403783778,0.0,0.0923359758512991,0.09233597585934199,0.09233597585934199,0.3710542294679927,0.3710542294679927,0.5,10.01590997202902,9.899142276026396e-05,9.899142276026396e-05,-1.5688783605583012e-11,1.1313005643387442e-07,9.305504124768049e-05,-1.5688783605583012e-11,27414.07279883956,20802.414779994844,0.7588224826219697,0.9921024746784896,0.6096536202536245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529761483974404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52861844162584,260.52861844162584,-12.62138155837414,244.665536823087,276.3917000601495,125301.46345047989,125296.15429716899,5.309153310885364,0.0,nan,276.3917000601495,3.241700060149526,270.04646741274564,-3.1035325872543353,263.70123476534025,-9.448765234659732,257.35600211792445,-15.79399788207553,251.01076947050805,-22.139230529491925,244.665536823087,-28.484463176912982,1.0,1.0,26022.012520719443,26022.012520719443,275.625056534362,2.475056534362011,275.625056534362,275.625056534362,76963.40044785339,76963.3173658974,0.08308195599238388,0.0,8546.071908451686,8546.071908451686,0.8851218777857808,3949.4140195896734,275.625056534362,2.475056534362011,1.0,0.002,0.1288434919989373,0.004908857230717248,0.0001990094187952672,0.0018009905813678795,0.0995047093976336,0.0995047093976336,0.0,1.6314683978779776e-13,1.0,1.0000001886217424,9.30550569364641e-05,0.09233597585934199,0.0,1.7380328626236746e-08,0.022324771614894896,0.0,1600101.6700185954,266.6193616111814,1.1314574521748e-07,1.0,1284485.0114740748,2598.2210806281987,,,,,,,,,,,,,,,,,,,2.0,15278.918355856165,1548.226797028711,0.3710542294679927,6.173730061729009,2.9373142784099517
4961.0,-30.246692563053113,5.000158937280017,35.042445384602864,24.491599690541648,5.004276138630198,-26.721595692885877,-40.215474798437185,1.4791792684835563,-6.530641484609362,-6.530641611808045,40.08496523988699,41047.88185628228,25750.23227604784,25750.23227604784,66798.11413233011,76972.16713299332,76963.37118932123,25750.23227604784,102713.60346536907,102713.60346536907,102713.60346536907,130127.69832507691,125619.07576688075,4508.622558196157,0.0,90895.8003395266,54971.515062896935,39915.872529588516,27414.094859707842,67329.96738929636,20802.430658989626,1548.227900338929,0.0,0.8785707942441544,2.7256425875015817,0.001494314320929203,1.0,1.0,-6.530536998040702,333987.0858087583,1558199.9470203565,4.665449693203363,1558199.9470203565,4.665449693203363,0.7588224512042606,0.09233602448705722,3.9297616657524483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297616657524483,1.284832814564978,1.2851239638503071,3.058578222165813,6480.760233443327,15278.911318739112,6453.5528529523335,0.00032520593727945865,23130.105098147822,2358.614317646477,19290.101349231445,1967.0429095798713,0.8339824340346871,0.8339824340346871,35520.33873962469,35405.22815468563,1.0040656893897604,0.8,4286.928582343012,4273.035954225843,1.0040656893897604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031549536128,4632.441516551485,6.175068934169643,5.000158937280017,-3.7228178901933755,8.722976827473392,2.937313966834271,3.5,0.8392325619526488,0.6,0.00022659300516543658,0.9959731175709284,0.00022750915779541582,199.1264252398789,0.0,0.0,0.0,0.07885319583291339,7.695437495515962e-05,0.00014963863021027696,0.0005880441527160526,0.09233602446557639,0.09233602446557639,0.09233602446557639,0.0923360445054944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.66181214404,595.658395893963,0.0,0.09233602446557639,0.09233602448705722,0.09233602448705722,0.3710543831094817,0.3710543831094817,0.5,10.015910573315828,0.00010123735262368427,0.00010123735262368427,2.2168933355715126e-12,1.2719868891508668e-07,0.00010461376734838268,2.2168933355715126e-12,27414.094859707842,20802.430658989626,0.7588224512042606,0.9921007943774707,0.6096524838478947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529757930993754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52864995910363,260.52864995910363,-12.621350040896345,244.6655948319708,276.3917050862213,125301.12522067541,125295.85580081095,5.269419864487197,0.0,nan,276.3917050862213,3.241705086221316,270.0464830353781,-3.1035169646218606,263.70126098453704,-9.448739015462934,257.3560389336852,-15.79396106631475,251.01081688282912,-22.13918311717086,244.6655948319708,-28.484405168029184,1.0,1.0,26022.012520719443,26022.012520719443,275.62505972253336,2.4750597225333877,275.62505972253336,275.62505972253336,76963.44985875857,76963.37118932123,0.07866943733824883,0.0,8546.071908451686,8546.071908451686,0.885122100946133,3949.4104740812104,275.62505972253336,2.4750597225333877,1.0,0.002,0.12884347245976002,0.004908856748212434,0.00019900938734348302,0.001800990613116263,0.0995046936717415,0.0995046936717415,0.0,4.597459565824913e-13,1.0,1.000000212030832,0.00010461376513148934,0.09233602448705722,0.0,1.9539212474147503e-08,0.025097825766446757,0.0,1600101.6664085104,266.6193585153906,1.271964720217511e-07,1.0,1284485.0220884748,2598.2210376741955,,,,,,,,,,,,,,,,,,,2.0,15278.911318739112,1548.227900338929,0.3710543831094817,6.173730061729009,2.937313966834271
4962.0,-30.246620864161144,5.000157008367643,35.04244815601198,24.49163084328177,5.0042787432214935,-26.721530903440808,-40.21541619496418,1.479188782496428,-6.530644074077543,-6.530644199577723,40.08497075092028,41047.897431988706,25750.231482760744,25750.231482760744,66798.12891474945,76972.22284743232,76963.42254692042,25750.231482760744,102713.65402968117,102713.65402968117,102713.65402968117,130127.76925433934,125619.14403604281,4508.625218296529,0.0,90895.81845669392,54971.49304123155,39915.91712829151,27414.115224658155,67330.03235294967,20802.445344364856,1548.2289100926582,0.0,0.8785707592807712,2.7256423246084616,0.001494314320929203,1.0,1.0,-6.530540992094586,333987.0516845707,1558200.1850637519,4.66545088261497,1558200.1850637519,4.66545088261497,0.7588224231892662,0.09233607247382962,3.9297587570042625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297587570042625,1.2848327700543567,1.2851239193295994,3.0585760642126276,6480.755660999474,15278.904283824731,6453.552660167071,0.0003252068838541066,23130.126828952143,2358.6165335718256,19290.100772983395,1967.0428508189234,0.8339816255930702,0.8339816255930702,35520.31770634333,35405.22815468563,1.004064946196025,0.8,4286.926043848779,4273.035954225843,1.004064946196025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031280574824,4632.441516551485,6.175069142217839,5.000157008367643,-3.722820488077186,8.722977496444829,2.937313651079755,3.5,0.8392324717370728,0.6,0.00022659300516543658,0.9959656701429543,0.00022751085901677004,199.12636646282897,0.0,0.0,0.0,0.07885319583291339,7.695488624692223e-05,0.00014963811891851436,0.0005880417082016771,0.09233607245703494,0.09233607245703494,0.09233607245703494,0.0923360921464652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.6856129884,595.6583884254951,0.0,0.09233607245703494,0.09233607247382962,0.09233607247382962,0.37105453704389857,0.37105453704389857,0.5,10.015911163778371,0.00010256456454271756,0.00010256456454271756,1.3244516594568267e-11,1.2550020755952573e-07,0.00010320748316416939,1.3244516594568267e-11,27414.115224658155,20802.445344364856,0.7588224231892662,0.992100056696662,0.6096521269559502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975437734971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52868250099317,260.52868250099317,-12.621317499006807,244.6656547018168,276.39171030015393,125300.87251916529,125295.43182755641,5.440691608867086,0.0,nan,276.39171030015393,3.2417103001539544,270.0464991804948,-3.1035008195052,263.7012880608361,-9.4487119391639,257.3560769411651,-15.793923058834878,251.0108658214922,-22.13913417850779,244.6656547018168,-28.48434529818317,1.0,1.0,26022.012520719443,26022.012520719443,275.62506314426133,2.4750631442613553,275.62506314426133,275.62506314426133,76963.50583011075,76963.42254692042,0.08328319032443687,0.0,8546.071908451686,8546.071908451686,0.88512228494309,3949.407550789284,275.62506314426133,2.4750631442613553,1.0,0.002,0.12884345318306392,0.004908856358039415,0.0001990093565106524,0.0018009906436909997,0.0995046782553262,0.0995046782553262,0.0,2.0165206310318595e-13,1.0,1.00000020918275,0.0001032074699196528,0.09233607247382962,0.0,1.9276561622210515e-08,0.024760454851354096,0.0,1600101.663369628,266.61935592592243,1.2548696304293117e-07,1.0,1284485.0309209202,2598.2210019313316,,,,,,,,,,,,,,,,,,,2.0,15278.904283824731,1548.2289100926582,0.37105453704389857,6.173730061729009,2.937313651079755
4963.0,-30.24656141764766,5.0001550698165405,35.04245092433708,24.491656757332407,5.0042775233754035,-26.721477523546703,-40.21536681158466,1.4791936292622072,-6.530647561107855,-6.53064767559425,40.084976204880924,41047.90314779871,25750.23264267059,25750.23264267059,66798.1357904693,76972.27526879782,76963.47041409681,25750.23264267059,102713.70305676741,102713.70305676741,102713.70305676741,130127.83914807692,125619.21127329695,4508.627874779965,0.0,90895.8370108358,54971.46488978855,39915.96902338584,27414.136091309516,67330.10511469535,20802.46033827256,1548.229965108137,0.0,0.8785707197246007,2.725641971591561,0.001494314320929203,1.0,1.0,-6.5305535266073775,333987.00584710925,1558200.4206418423,4.665452228267667,1558200.4206418423,4.665452228267667,0.7588223925417477,0.09233612081281413,3.9297559614430897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297559614430897,1.2848327473791141,1.2851238966492184,3.0585739423744163,6480.751165078917,15278.8974971071,6453.552533591637,0.00032520781901611837,23130.148004777613,2358.6186929050814,19290.10039464095,1967.0428122387311,0.8339808457194702,0.8339808457194703,35520.297491519115,35405.22815468563,1.0040642319219046,0.8,4286.923604133653,4273.035954225843,1.0040642319219046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.031010558479,4632.441516551485,6.175069820217463,5.0001550698165405,-3.722823760930209,8.722978830746749,2.9373133340866557,3.5,0.8392323811676159,0.6,0.00022659300516543658,0.9959594954260296,0.00022751226953111143,199.12631773001445,0.0,0.0,0.0,0.07885319583291339,7.695531709951121e-05,0.00014963768806592535,0.0005880395967336316,0.09233612078909817,0.09233612078909817,0.09233612078909817,0.09233613895102014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.70935722685,595.6583809726321,0.0,0.09233612078909817,0.09233612081281413,0.09233612081281413,0.37105469094064186,0.37105469094064186,0.5,10.015911708737546,0.00010213494192612416,0.00010213494192612416,1.0970779840135947e-11,1.1448639725131216e-07,9.414898687509776e-05,1.0970779840135947e-11,27414.136091309516,20802.46033827256,0.7588223925417477,0.9920990866816581,0.6096515530144281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529750088536222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287144195094,260.5287144195094,-12.621285580490564,244.66571394318066,276.39171489582196,125300.51563680379,125295.17916730532,5.33646949845033,0.0,nan,276.39171489582196,3.2417148958219855,270.0465147053034,-3.1034852946965543,263.7013145147837,-9.448685485216288,257.3561143242499,-15.793885675750062,251.01091413371674,-22.13908586628324,244.66571394318066,-28.484286056819315,1.0,1.0,26022.012520719443,26022.012520719443,275.62506526931827,2.475065269318293,275.62506526931827,275.62506526931827,76963.54961537808,76963.47041409681,0.07920128127443604,0.0,8546.071908451686,8546.071908451686,0.8851224617802225,3949.404741250305,275.62506526931827,2.475065269318293,1.0,0.002,0.128843435598435,0.004908855800794099,0.00019900932792806525,0.0018009906726006773,0.09950466396403262,0.09950466396403262,0.0,5.287424144351238e-13,1.0,1.0000001908371712,9.414897590431792e-05,0.09233612081281413,0.0,1.7584671312117472e-08,0.022587247282707862,0.0,1600101.6592649624,266.6193524388921,1.1447542647147202e-07,1.0,1284485.0427851416,2598.2209539195815,,,,,,,,,,,,,,,,,,,2.0,15278.8974971071,1548.229965108137,0.37105469094064186,6.173730061729009,2.9373133340866557
4964.0,-30.24650207843383,5.000153149852081,35.0424536798055,24.491692904289835,5.004283071454977,-26.72142356344485,-40.21531732343135,1.4792045564741525,-6.53064953635743,-6.530649631742743,40.084981370335505,41047.89743228485,25750.23040605328,25750.23040605328,66798.12783833813,76972.32148226153,76963.51892067846,25750.23040605328,102713.74932673173,102713.74932673173,102713.74932673173,130127.90383188304,125619.27340825046,4508.630423632584,0.0,90895.84845541009,54971.42440546564,39916.026722160495,27414.154505151302,67330.1812273118,20802.473650336542,1548.2308668750436,0.0,0.878570689495012,2.725641773099405,0.001494314320929203,1.0,1.0,-6.530571188609088,333986.98005173076,1558200.6437581962,4.6654532566414675,1558200.6437581962,4.6654532566414675,0.758822368438451,0.09233616788343064,3.9297521449862813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297521449862813,1.2848326962569485,1.2851238455154683,3.058571093679878,6480.7451290370245,15278.890467323448,6453.55336881395,0.00032520914525571324,23130.17338036911,2358.6212804952875,19290.10289117634,1967.0430668144922,0.8339800387120362,0.8339800387120362,35520.269894549594,35405.22815468563,1.0040632568059404,0.8,4286.920273471795,4273.035954225843,1.0040632568059404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030735326912,4632.441516551485,6.175069691431082,5.000153149852081,-3.7228258827938165,8.722979032645897,2.9373130109710193,3.5,0.8392322888488627,0.6,0.00022659300516543658,0.9959533318955083,0.00022751367750754197,199.1262690851853,0.0,0.0,0.0,0.07885319583291339,7.695574886845143e-05,0.00014963725629698514,0.0005880373289029393,0.09233616787372834,0.09233616787372834,0.09233616787372834,0.09233618283086004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.73217067966,595.6583738082621,0.0,0.09233616787372834,0.09233616788343064,0.09233616788343064,0.37105484466056177,0.37105484466056177,0.5,10.015912157398768,9.810198758941624e-05,9.810198758941624e-05,3.637978807091713e-12,9.538530321151484e-08,7.84431336455782e-05,3.637978807091713e-12,27414.154505151302,20802.473650336542,0.758822368438451,0.9920978470683538,0.6096507789531123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529746532625325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287464335039,260.5287464335039,-12.62125356649608,244.66577271332477,276.39172015366626,125300.21073447473,125294.85830192901,5.3524325457529205,0.0,nan,276.39172015366626,3.2417201536662787,270.0465306656087,-3.1034693343912636,263.70134117754714,-9.448658822452842,257.35615168947515,-15.793848310524822,251.01096220140124,-22.139037798598736,244.66577271332477,-28.484227286675207,1.0,1.0,26022.012520719443,26022.012520719443,275.62506898906184,2.4750689890618673,275.62506898906184,275.62506898906184,76963.60921835115,76963.51892067846,0.09029767269385047,0.0,8546.071908451686,8546.071908451686,0.8851227031955029,3949.4009057112125,275.62506898906184,2.4750689890618673,1.0,0.002,0.12884342094720053,0.0049088555057838126,0.00019900930449796522,0.0018009906956879364,0.09950465224898261,0.09950465224898261,0.0,1.8590164130305453e-13,1.0,1.0000001590291474,7.844313000759939e-05,0.09233616788343064,0.0,1.4651219796020509e-08,0.018819272784367427,0.0,1600101.6569214817,266.61935046364255,9.538166523270775e-08,1.0,1284485.0494618218,2598.2209269006016,,,,,,,,,,,,,,,,,,,2.0,15278.890467323448,1548.2308668750436,0.37105484466056177,6.173730061729009,2.9373130109710193
4965.0,-30.246442635735473,5.000151220556276,35.04245645357774,24.491719481907808,5.004282575339817,-26.721370114629412,-40.21526794005183,1.4792100542675997,-6.530652972467237,-6.530653096081902,40.08498740954092,41047.90391180098,25750.23153368296,25750.23153368296,66798.13544548395,76972.37513705414,76963.5751640258,25750.23153368296,102713.80669770876,102713.80669770876,102713.80669770876,130127.98456365829,125619.35142232708,4508.633141331215,0.0,90895.86880827896,54971.397583159414,39916.07913902171,27414.17786594953,67330.25700497124,20802.490448067932,1548.2320405918833,0.0,0.8785706477773662,2.7256414207544317,0.001494314320929203,1.0,1.0,-6.530551466799579,333986.93436885026,1558200.9046156332,4.66545467582507,1558200.9046156332,4.66545467582507,0.7588223345521585,0.09233621697765983,3.9297494279045098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297494279045098,1.2848326705359234,1.2851238197886148,3.0585690401734187,6480.740777903252,15278.883437371778,6453.55302332172,0.00032521003460367326,23130.1945520603,2358.623439406964,19290.10185847694,1967.0429615084602,0.8339792307003615,0.8339792307003615,35520.250247206764,35405.22815468563,1.0040625625835387,0.8,4286.91790224566,4273.035954225843,1.0040625625835387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030462119265,4632.441516551485,6.175070366415584,5.000151220556276,-3.72282914658297,8.722980367139247,2.937312690231435,3.5,0.8392321972089815,0.6,0.00022659300516543658,0.9959471576573681,0.00022751508794745766,199.12622035554594,0.0,0.0,0.0,0.07885319583291339,7.695617972550534e-05,0.00014963682543993123,0.0005880352291660168,0.09233621695051113,0.09233621695051113,0.09233621695051113,0.09233623651029868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.75854344113,595.6583655294481,0.0,0.09233621695051113,0.09233621697765983,0.09233621697765983,0.3710549979995628,0.3710549979995628,0.5,10.015912744112347,0.00010005674812418874,0.00010005674812418874,4.587263902067207e-11,1.2361465451249387e-07,0.00010162928231238766,4.587263902067207e-11,27414.17786594953,20802.490448067932,0.7588223345521585,0.9920968434822994,0.6096501890490373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529742983134504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52877798555164,260.52877798555164,-12.621222014448335,244.66583106085284,276.3917249102329,125299.8724356678,125294.59723601097,5.275199656814397,0.0,nan,276.3917249102329,3.2417249102329038,270.04654614036764,-3.1034538596323387,263.70136737049876,-9.448632629501219,257.3561886006202,-15.793811399379763,251.01100983073755,-22.138990169262428,244.66583106085284,-28.48416893914714,1.0,1.0,26022.012520719443,26022.012520719443,275.62507210591554,2.475072105915558,275.62507210591554,275.62507210591554,76963.65296131797,76963.5751640258,0.07779729217872955,0.0,8546.071908451686,8546.071908451686,0.8851228750682638,3949.398175044032,275.62507210591554,2.475072105915558,1.0,0.002,0.12884340196529334,0.004908854956460554,0.0001990092737619616,0.0018009907267171603,0.0995046368809808,0.0995046368809808,0.0,4.791219504474142e-13,1.0,1.0000002059864432,0.00010162923643974864,0.09233621697765983,0.0,1.89818156311468e-08,0.02438185861429378,0.0,1600101.6529325312,266.61934702753274,1.235687818734732e-07,1.0,1284485.0612860331,2598.2208790507593,,,,,,,,,,,,,,,,,,,2.0,15278.883437371778,1548.2320405918833,0.3710549979995628,6.173730061729009,2.937312690231435
4966.0,-30.246383279025274,5.000149304947171,35.04245921655656,24.491750599723332,5.004286414175608,-26.72131630970543,-40.215214680042095,1.479219444868828,-6.53065521589923,-6.530655322593283,40.08499264558576,41047.892224388495,25750.229884459095,25750.229884459095,66798.12210884759,76972.42536303539,76963.6238080072,25750.229884459095,102713.8536924663,102713.8536924663,102713.8536924663,130128.05046949291,125619.41474061989,4508.635728873029,0.0,90895.88669191436,54971.35355331899,39916.14793177263,27414.19677702661,67330.34470879924,20802.50410382463,1548.2329724306858,0.0,0.8785706158152384,2.7256411947602044,0.001494314320929203,1.0,1.0,-6.5305675740561355,333986.90500775527,1558201.1307810086,4.665455763137859,1558201.1307810086,4.665455763137859,0.7588223092225468,0.09233626433899414,3.9297464887425115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297464887425115,1.2848326266026842,1.2851237758454201,3.0585668571737856,6480.736152388982,15278.876411471221,6453.552872035273,0.0003252109952298637,23130.216402585385,2358.625667540433,19290.101406271628,1967.0429153963514,0.8339784233110535,0.8339784233110535,35520.22899398858,35405.22815468563,1.0040618116189843,0.8,4286.915337207382,4273.035954225843,1.0040618116189843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.030183788087,4632.441516551485,6.1750703830799125,5.000149304947171,-3.7228314738793618,8.722980778826532,2.937312363476954,3.5,0.8392321038505582,0.6,0.00022659300516543658,0.995940992391901,0.00022751649635511,199.12617169642132,0.0,0.0,0.0,0.07885319583291339,7.695664440764306e-05,0.0001496363607577935,0.0005880329632761468,0.09233626432679047,0.09233626432679047,0.09233626432679047,0.09233628106982072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7814404637,595.6583583413669,0.0,0.09233626432679047,0.09233626433899414,0.09233626433899414,0.37105515189636107,0.37105515189636107,0.5,10.015913246242409,9.839799287192363e-05,9.839799287192363e-05,-5.115907697472721e-13,1.0669407402019715e-07,8.774853716886355e-05,-5.115907697472721e-13,27414.19677702661,20802.50410382463,0.7588223092225468,0.9920953531093076,0.6096492213417117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529739427455288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288095459133,260.5288095459133,-12.621190454086673,244.66588908716182,276.3917300046475,125299.58208175524,125294.30549213996,5.276589615286842,0.0,nan,276.3917300046475,3.241730004647536,270.0465618211601,-3.1034381788398946,263.7013936376709,-9.448606362329087,257.35622545417147,-15.793774545828512,251.01105727066806,-22.138942729331916,244.66588908716182,-28.48411091283816,1.0,1.0,26022.012520719443,26022.012520719443,275.6250755713737,2.4750755713737362,275.6250755713737,275.6250755713737,76963.7082288252,76963.6238080072,0.08442081799148582,0.0,8546.071908451686,8546.071908451686,0.8851230609889944,3949.3952211862243,275.6250755713737,2.4750755713737362,1.0,0.002,0.1288433855759304,0.004908854619657691,0.0001990092475365861,0.0018009907526241199,0.09950462376829305,0.09950462376829305,0.0,1.607060838570984e-13,1.0,1.000000177874772,8.774853768045432e-05,0.09233626433899414,0.0,1.6389254187778155e-08,0.021051752294372516,0.0,1600101.6502777466,266.61934478410075,1.066945856109669e-07,1.0,1284485.0688856416,2598.2208482969277,,,,,,,,,,,,,,,,,,,2.0,15278.876411471221,1548.2329724306858,0.37105515189636107,6.173730061729009,2.937312363476954
4967.0,-30.246311641485217,5.00014738917726,35.04246199113619,24.491781717538856,5.004289029150262,-26.721251574443365,-40.21515607656909,1.4792289620986312,-6.530658169487651,-6.530658295366221,40.08499850630223,41047.90763879512,25750.2299079541,25750.2299079541,66798.13754674922,76972.48101277075,76963.67899627608,25750.2299079541,102713.90890423018,102713.90890423018,102713.90890423018,130128.127871323,125619.48944580059,4508.638425522408,0.0,90895.90478961078,54971.33141559675,39916.19263779336,27414.218967092827,67330.41160488619,20802.52008503403,1548.2340785206009,0.0,0.878570577437566,2.725640892472297,0.001494314320929203,1.0,1.0,-6.530554758976336,333986.8658063899,1558201.3839293,4.66545706869976,1558201.3839293,4.66545706869976,0.7588222779574616,0.09233631296709811,3.92974358471737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92974358471737,1.284832582077025,1.285123731309671,3.058564702931688,6480.731587808479,15278.869385829457,6453.552678168253,0.000325211940061445,23130.238100801704,2358.62788014273,19290.10082679013,1967.0428563056835,0.8339776159122861,0.8339776159122861,35520.207994843535,35405.22815468563,1.0040610696320003,0.8,4286.912802833041,4273.035954225843,1.0040610696320003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029906234875,4632.441516551485,6.175070799720958,5.00014738917726,-3.722834365263777,8.722981754441037,2.937312037635801,3.5,0.8392320107530861,0.6,0.00022659300516543658,0.9959335515954634,0.00022751819617126024,199.12611296981578,0.0,0.0,0.0,0.07885319583291339,7.6957155713346e-05,0.00014963584945209058,0.0005880305194280872,0.0923363129462425,0.0923363129462425,0.0923363129462425,0.09233633276276908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.806912668,595.6583503466128,0.0,0.0923363129462425,0.09233631296709811,0.09233631296709811,0.3710553054596074,0.3710553054596074,0.5,10.01591384073886,0.00010049768701492212,0.00010049768701492212,-8.29913915367797e-12,1.2587855735546327e-07,0.00010353638987226077,-8.29913915367797e-12,27414.218967092827,20802.52008503403,0.7588222779574616,0.9920945966993265,0.6096488445618868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529735876921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288421182538,260.5288421182538,-12.621157881746171,244.66594896076023,276.3917352757309,125299.32874845728,125293.8829652828,5.445783174492917,0.0,nan,276.3917352757309,3.241735275730946,270.04657801274624,-3.103421987253739,263.70142074975854,-9.448579250241437,257.35626348676294,-15.793736513237036,251.01110622376405,-22.138893776235932,244.66594896076023,-28.484051039239745,1.0,1.0,26022.012520719443,26022.012520719443,275.62507905633595,2.4750790563359715,275.62507905633595,275.62507905633595,76963.76392291168,76963.67899627608,0.08492663559445646,0.0,8546.071908451686,8546.071908451686,0.8851232446870724,3949.3923026409566,275.62507905633595,2.4750790563359715,1.0,0.002,0.12884336623788578,0.0049088541610914265,0.00019900921645152727,0.0018009907839539078,0.09950460822576362,0.09950460822576362,0.0,4.054352339966094e-13,1.0,1.0000002098488834,0.00010353639817139992,0.09233631296709811,0.0,1.9338045346421198e-08,0.024839430705126658,0.0,1600101.6468417558,266.6193418305123,1.2588685649461695e-07,1.0,1284485.0790322288,2598.2208072360436,,,,,,,,,,,,,,,,,,,2.0,15278.869385829457,1548.2340785206009,0.3710553054596074,6.173730061729009,2.937312037635801
4968.0,-30.246252281453522,5.000145475030059,35.04246476956668,24.491812416259222,5.004290709521191,-26.721197982357783,-40.21510669318957,1.479236410444651,-6.530661047085289,-6.530661178833591,40.085004166632885,41047.90685696188,25750.229712391836,25750.229712391836,66798.13656935372,76972.5296303377,76963.73159324906,25750.229712391836,102713.9613056409,102713.9613056409,102713.9613056409,130128.20149685365,125619.56037760682,4508.6411192468395,0.0,90895.91867433299,54971.295901032965,39916.24752588892,27414.240191212753,67330.48771710167,20802.535374120835,1548.235136237176,0.0,0.8785705403053545,2.725640599434274,0.001494314320929203,1.0,1.0,-6.530552808243726,333986.8277826939,1558201.6284211662,4.665458331892654,1558201.6284211662,4.665458331892654,0.7588222481828547,0.09233636133434105,3.9297402118719953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297402118719953,1.284832547230489,1.2851236964552386,3.0585621607599505,6480.726201251619,15278.862608192208,6453.553179991269,0.00032521310644683066,23130.261486428706,2358.630264813031,19290.102326772707,1967.0430092613387,0.8339768375766461,0.8339768375766461,35520.183605633,35405.22815468563,1.004060207860065,0.8,4286.909859313709,4273.035954225843,1.004060207860065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029625920785,4632.441516551485,6.175071167919081,5.000145475030059,-3.722837190444682,8.72298266547474,2.9373117085534566,3.5,0.839231916729559,0.6,0.00022659300516543658,0.995927386075854,0.00022751960467545402,199.12606430802074,0.0,0.0,0.0,0.07885319583291339,7.695758657768191e-05,0.00014963541858775467,0.0005880283215445977,0.09233636131505493,0.09233636131505493,0.09233636131505493,0.09233638201497711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.83128836454,595.6583426985555,0.0,0.09233636131505493,0.09233636133434105,0.09233636133434105,0.3710554593979812,0.3710554593979812,0.5,10.015914461703968,0.00010311207819313495,0.00010311207819313495,-1.5006662579253316e-11,1.3174832247386803e-07,0.00010837058988499848,-1.5006662579253316e-11,27414.240191212753,20802.535374120835,0.7588222481828547,0.9920934606922098,0.609648143786368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529731591788673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52887431747973,260.52887431747973,-12.621125682520244,244.6660082166223,276.3917404183203,125298.98499786787,125293.60159619007,5.383401677799466,0.0,nan,276.3917404183203,3.241740418320319,270.0465939779891,-3.1034060220108586,263.7014475376571,-9.448552462342889,257.3563010973174,-15.793698902682593,251.01115465697234,-22.13884534302764,244.6660082166223,-28.48399178337769,1.0,1.0,26022.012520719443,26022.012520719443,275.62508232738884,2.4750823273888614,275.62508232738884,275.62508232738884,76963.8122964311,76963.73159324906,0.08070318204408977,0.0,8546.071908451686,8546.071908451686,0.8851234580409869,3949.388912931355,275.62508232738884,2.4750823273888614,1.0,0.002,0.128843345996892,0.004908853721740185,0.00019900918400831503,0.0018009908163379986,0.09950459200415751,0.09950459200415751,0.0,3.4631368953097486e-13,1.0,1.0000002196392792,0.00010837060489166106,0.09233636133434105,0.0,2.0240966058256522e-08,0.02599921908623523,0.0,1600101.643475847,266.6193389529147,1.3176332913644728e-07,1.0,1284485.0888739992,2598.2207674086903,,,,,,,,,,,,,,,,,,,2.0,15278.862608192208,1548.235136237176,0.3710554593979812,6.173730061729009,2.9373117085534566
4969.0,-30.246192911406705,5.000143565137456,35.042467546654805,24.49184391824531,5.004292313110548,-26.721144388952972,-40.21505727488545,1.4792437906809162,-6.530663796301724,-6.530663925284019,40.0850096847662,41047.90485376364,25750.22920095916,25750.22920095916,66798.1340547228,76972.57929079638,76963.78258287506,25750.22920095916,102714.01178383423,102714.01178383423,102714.01178383423,130128.27249090413,125619.6286979276,4508.643792976517,0.0,90895.93314032229,54971.25870338462,39916.30492993074,27414.260707069905,67330.56563700065,20802.55015919262,1548.2361569430177,0.0,0.8785705044557174,2.7256403204331243,0.001494314320929203,1.0,1.0,-6.530557835804586,333986.7915659961,1558201.8667710503,4.665459551453992,1558201.8667710503,4.665459551453992,0.7588222196277508,0.09233640944412404,3.929736718393757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929736718393757,1.2848325127026008,1.2851236619195263,3.058559523939577,6480.720614145658,15278.85558698346,6453.5537047170765,0.0003252143165521051,23130.28573005144,2358.6327369745472,19290.103895213262,1967.043169197765,0.8339760312667076,0.8339760312667076,35520.158344115895,35405.22815468563,1.0040593152660773,0.8,4286.906810516215,4273.035954225843,1.0040593152660773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029343303884,4632.441516551485,6.175071463779542,5.000143565137456,-3.722839912397376,8.722983477534832,2.9373113767676795,3.5,0.8392318219336227,0.6,0.00022659300516543658,0.9959212195571835,0.00022752101342532558,199.1260156380394,0.0,0.0,0.0,0.07885319583291339,7.695801774896405e-05,0.00014963498741647253,0.0005880261044068999,0.0923364094270589,0.0923364094270589,0.0923364094270589,0.09233642967017922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.85504176636,595.6583352458597,0.0,0.0923364094270589,0.09233640944412404,0.09233640944412404,0.37105561344814353,0.37105561344814353,0.5,10.015915069130552,0.0001046979655825453,0.0001046979655825453,-7.901235221652314e-12,1.289823217121011e-07,0.00010608947945911495,-7.901235221652314e-12,27414.260707069905,20802.55015919262,0.7588222196277508,0.9920922752209101,0.6096474085048573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452972804105989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5289062053602,260.5289062053602,-12.621093794639762,244.66606696809765,276.3917454426057,125298.64225647344,125293.31090904617,5.331347427269774,0.0,nan,276.3917454426057,3.2417454426057475,270.0466097477128,-3.10339025228717,263.70147405281904,-9.44852594718094,257.35633835791697,-15.79366164208301,251.01120266300907,-22.138797336990905,244.66606696809765,-28.483933031902325,1.0,1.0,26022.012520719443,26022.012520719443,275.6250855473785,2.4750855473785123,275.6250855473785,275.6250855473785,76963.86195719527,76963.78258287506,0.07937432020844426,0.0,8546.071908451686,8546.071908451686,0.8851236790256652,3949.385401985726,275.6250855473785,2.4750855473785123,1.0,0.002,0.12884332618205105,0.00490885330581793,0.00019900915227937636,0.0018009908481185623,0.09950457613968818,0.09950457613968818,0.0,3.9793862649517564e-13,1.0,1.0000002150194773,0.00010608948736035018,0.09233640944412404,0.0,1.9814919246345805e-08,0.025451968494919843,0.0,1600101.6402481212,266.61933620369825,1.2899022294732276e-07,1.0,1284485.098248059,2598.2207294740524,,,,,,,,,,,,,,,,,,,2.0,15278.85558698346,1548.2361569430177,0.37105561344814353,6.173730061729009,2.9373113767676795
4970.0,-30.246133530910228,5.000141659409616,35.042470321819245,24.491875420231395,5.00429386367607,-26.72109079145333,-40.21500785658134,1.4792511242362614,-6.530666553853848,-6.530666678905012,40.085015183430706,41047.902763794125,25750.228701164142,25750.228701164142,66798.13146495826,76972.62893402712,76963.83328370743,25750.228701164142,102714.06198487157,102714.06198487157,102714.06198487157,130128.34314587037,125619.69668924656,4508.6464566238155,0.0,90895.94752148743,54971.22135132201,39916.362411294904,27414.281160998795,67330.6435722937,20802.564898713077,1548.2371749339497,0.0,0.8785704686413826,2.725640040722005,0.001494314320929203,1.0,1.0,-6.530563851633701,333986.7552551013,1558202.1042802946,4.665460769814448,1558202.1042802946,4.665460769814448,0.7588221911252613,0.09233645751675669,3.929733212896765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929733212896765,1.284832478393108,1.2851236276022588,3.058556877244834,6480.715006117092,15278.848567954015,6453.554245139983,0.00032521553215210906,23130.31002287414,2358.6352141530633,19290.105510573496,1967.043333918667,0.8339752252130227,0.8339752252130227,35520.13299568606,35405.22815468563,1.0040584196012625,0.8,4286.903751229276,4273.035954225843,1.0040584196012625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.029059062771,4632.441516551485,6.175071764835998,5.000141659409616,-3.7228426397903736,8.72298429919999,2.937311043075128,3.5,0.8392317265928938,0.6,0.00022659300516543658,0.9959150519943627,0.00022752242243118462,199.12596695951552,0.0,0.0,0.0,0.07885319583291339,7.69584489224798e-05,0.00014963455624295678,0.0005880238854650162,0.09233645749897683,0.09233645749897683,0.09233645749897683,0.09233647714310672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.87878850923,595.6583277943761,0.0,0.09233645749897683,0.09233645751675669,0.09233645751675669,0.3710557674499368,0.3710557674499368,0.5,10.015915658409783,0.00010531683136605352,0.00010531683136605352,2.6432189770275727e-11,1.2505114455052535e-07,0.00010282727129151681,2.6432189770275727e-11,27414.281160998795,20802.564898713077,0.7588221911252613,0.9920910884096381,0.6096466717969287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529724489733775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5289378346308,260.5289378346308,-12.621062165369153,244.66612530821322,276.3917503610313,125298.30331529977,125293.01520477343,5.288110526332539,0.0,nan,276.3917503610313,3.241750361031336,270.0466253504778,-3.103374649522152,263.7015003399212,-9.448499660078767,257.3563753293554,-15.79362467064459,251.0112503187861,-22.13874968121388,244.66612530821322,-28.483874691786752,1.0,1.0,26022.012520719443,26022.012520719443,275.62508872640507,2.4750887264050903,275.62508872640507,275.62508872640507,76963.91159170952,76963.83328370743,0.07830800209194422,0.0,8546.071908451686,8546.071908451686,0.8851239007705738,3949.3818789612487,275.62508872640507,2.4750887264050903,1.0,0.002,0.12884330697639146,0.004908852885666368,0.0001990091214884474,0.001800990878827012,0.0995045607442237,0.0995045607442237,0.0,3.1545946410638237e-13,1.0,1.000000208412668,0.00010282724485932704,0.09233645751675669,0.0,1.920562178170823e-08,0.024669335161695474,0.0,1600101.6370089168,266.61933344614613,1.2502471236075507e-07,1.0,1284485.1076465007,2598.2206914407434,,,,,,,,,,,,,,,,,,,2.0,15278.848567954015,1548.2371749339497,0.3710557674499368,6.173730061729009,2.937311043075128
