time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4971.0,-30.246074139657,5.000139757686466,35.04247309473269,24.49190692221748,5.004295370735413,-26.721037188623267,-40.21495843827722,1.4792584197116954,-6.530669322925689,-6.5306694433246015,40.085020668800844,41047.90061243026,25750.228220607794,25750.228220607794,66798.12883303806,76972.67856251179,76963.88378625864,25750.228220607794,102714.11200686643,102714.11200686643,102714.11200686643,130128.41357866846,125619.76446969013,4508.649108978334,0.0,90895.96183237588,54971.183882333964,39916.41994449101,27414.30157180204,67330.72151629305,20802.579606290794,1548.2381911484988,0.0,0.8785704328189758,2.725639759919644,0.001494314320929203,1.0,1.0,-6.530570444759178,333986.71880138887,1558202.3412148736,4.665461988449565,1558202.3412148736,4.665461988449565,0.7588221626513378,0.09233650555500222,3.929729697764456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929729697764456,1.284832444261771,1.2851235934631875,3.0585542226265696,6480.709381299535,15278.841551112913,6453.554798367774,0.0003252167521753276,23130.33435457018,2358.6376952955575,19290.107164208384,1967.0435025424977,0.8339744194141738,0.8339744194141738,35520.107577578216,35405.22815468563,1.0040575214745961,0.8,4286.900683532939,4273.035954225843,1.0040575214745961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.028773180398,4632.441516551485,6.175072072936465,5.000139757686466,-3.7228453754180433,8.72298513310451,2.937310707455792,3.5,0.8392316307016549,0.6,0.00022659300516543658,0.9959088833554822,0.00022752383170033025,199.1259182721973,0.0,0.0,0.0,0.07885319583291339,7.695888009822923e-05,0.00014963412506720735,0.0005880216650756056,0.09233650553692933,0.09233650553692933,0.09233650553692933,0.0923365244722582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.90257367655,595.6583203297447,0.0,0.09233650553692933,0.09233650555500222,0.09233650555500222,0.37105592138475285,0.37105592138475285,0.5,10.01591622638367,0.00010505006287075958,0.00010505006287075958,2.8478552849264815e-11,1.2039890862070024e-07,9.899856542006091e-05,2.8478552849264815e-11,27414.30157180204,20802.579606290794,0.7588221626513378,0.9920899008467314,0.6096459341000419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452972093778433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52896924933464,260.52896924933464,-12.62103075066534,244.6661833132242,276.39175518542834,125297.96755616328,125292.71531902357,5.252237139696813,0.0,nan,276.39175518542834,3.24175518542836,270.04664081099816,-3.1033591890018215,263.70152643656206,-9.448473563437915,257.35641206212085,-15.793587937879124,251.0112976876743,-22.138702312325677,244.6661833132242,-28.483816686775782,1.0,1.0,26022.012520719443,26022.012520719443,275.62509187143155,2.475091871431573,275.62509187143155,275.62509187143155,76963.9612092026,76963.88378625864,0.077422943955753,0.0,8546.071908451686,8546.071908451686,0.8851241231249447,3949.3783462532783,275.62509187143155,2.475091871431573,1.0,0.002,0.12884328848579968,0.004908852460721997,0.0001990090917975705,0.0018009909085041275,0.09950454589878525,0.09950454589878525,0.0,3.0169790277145836e-13,1.0,1.0000002006586342,9.899853694150806e-05,0.09233650555500222,0.0,1.8490521722180055e-08,0.023750799959220054,0.0,1600101.63375522,266.6193306770743,1.2037043006785098e-07,1.0,1284485.1170819104,2598.2206532578443,,,,,,,,,,,,,,,,,,,2.0,15278.841551112913,1548.2381911484988,0.37105592138475285,6.173730061729009,2.937310707455792
4972.0,-30.246014702685816,5.0001378493466,35.04247585883554,24.491933604609244,5.004294056509741,-26.72098382676403,-40.21490524811668,1.4792631805825525,-6.530672692344808,-6.5306727921890415,40.085025960481765,41047.88976023346,25750.229016322213,25750.229016322213,66798.11877655567,76972.73194811196,76963.9298285075,25750.229016322213,102714.15884482971,102714.15884482971,102714.15884482971,130128.48050259346,125619.82878496053,4508.651717632934,0.0,90895.9808956329,54971.13870773294,39916.491319888846,27414.321657763754,67330.8129776526,20802.59404309494,1548.2392059577026,0.0,0.8785703945679681,2.72563941994498,0.001494314320929203,1.0,1.0,-6.530590678219085,333986.67464034434,1558202.5697844508,4.665463289702833,1558202.5697844508,4.665463289702833,0.7588221332919114,0.09233655356563271,3.9297267831159854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297267831159854,1.284832421988393,1.2851235711847624,3.0585520071437657,6480.704686957325,15278.834536466657,6453.554700675674,0.00032521773100674286,23130.35636120205,2358.639939347489,19290.10687220016,1967.0434727659456,0.83397361333164,0.83397361333164,35520.08650159735,35405.22815468563,1.0040567767733204,0.8,4286.898139885328,4273.035954225843,1.0040567767733204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.028485621548,4632.441516551485,6.175072689577589,5.0001378493466,-3.7228485558489157,8.722986405195515,2.9373103698683245,3.5,0.8392315342480927,0.6,0.00022659300516543658,0.9959027100093965,0.0002275252420623483,199.12586954742463,0.0,0.0,0.0,0.07885319583291339,7.695934418600097e-05,0.0001496336609794356,0.0005880194052065855,0.09233655354205147,0.09233655354205147,0.09233655354205147,0.09233656945775402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9258603618,595.6583130176954,0.0,0.09233655354205147,0.09233655356563271,0.09233655356563271,0.3710560752397568,0.3710560752397568,0.5,10.015916703486354,0.00010167047355480463,0.00010167047355480463,1.7053025658242404e-13,9.984421467379434e-08,8.211396993829112e-05,1.7053025658242404e-13,27414.321657763754,20802.59404309494,0.7588221332919114,0.9920884038445557,0.6096449447871279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529717385193186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52900023616127,260.52900023616127,-12.62099976383871,244.66624102630888,276.3917594459974,125297.62292068345,125292.44222072764,5.180699955828798,0.0,nan,276.3917594459974,3.2417594459974453,270.0466557620702,-3.1033442379297753,263.7015520781357,-9.448447921864272,257.3564483941992,-15.793551605800758,251.01134471025594,-22.138655289744037,244.66624102630888,-28.483758973691096,1.0,1.0,26022.012520719443,26022.012520719443,275.62509391010065,2.475093910100668,275.62509391010065,275.62509391010065,76964.00630388856,76963.9298285075,0.07647538105084095,0.0,8546.071908451686,8546.071908451686,0.8851243074948867,3949.3754170315656,275.62509391010065,2.475093910100668,1.0,0.002,0.12884327314863,0.004908851916167433,0.00019900906673836716,0.0018009909335354119,0.09950453336918358,0.09950453336918358,0.0,2.7377882946821863e-13,1.0,1.0000001664634275,8.211396976776086e-05,0.09233655356563271,0.0,1.533690231705622e-08,0.019700022943703474,0.0,1600101.6297748704,266.61932730765517,9.984404414353776e-08,1.0,1284485.1285122298,2598.22060700201,,,,,,,,,,,,,,,,,,,2.0,15278.834536466657,1548.2392059577026,0.3710560752397568,6.173730061729009,2.9373103698683245
4973.0,-30.245943021239064,5.000135961645458,35.042478611097465,24.491969297546916,5.004300520040687,-26.72091866712983,-40.21484657479448,1.4792761659083582,-6.530674585931706,-6.530674669180372,40.08503114677586,41047.90159127163,25750.22653413894,25750.22653413894,66798.12812541057,76972.78406904642,76963.97896832589,25750.22653413894,102714.20550246483,102714.20550246483,102714.20550246483,130128.5456105387,125619.89137231966,4508.654238219036,0.0,90895.99577869236,54971.11330082618,39916.536086517975,27414.340108073873,67330.87619459185,20802.607386033735,1548.2401076234555,0.0,0.8785703646878189,2.72563922946377,0.001494314320929203,1.0,1.0,-6.530606211102167,333986.64988900017,1558202.7938009775,4.665464306189613,1558202.7938009775,4.665464306189613,0.7588221093057462,0.09233660056527518,3.9297235435528464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297235435528464,1.2848323612375228,1.2851235104201255,3.058549630371873,6480.699650862889,15278.82752471599,6453.554843829513,0.0003252187985452481,23130.37921657809,2358.642269947239,19290.107300096563,1967.0435163992356,0.8339728077726839,0.8339728077726839,35520.06307613726,35405.22815468563,1.004055949055389,0.8,4286.895312680465,4273.035954225843,1.004055949055389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0281936626125,4632.441516551485,6.175072526673265,5.000135961645458,-3.722850620581451,8.722986582226909,2.9373100271152754,3.5,0.8392314363186502,0.6,0.00022659300516543658,0.9958952649611996,0.00022752694298056001,199.1258107850038,0.0,0.0,0.0,0.07885319583291339,7.69598561177331e-05,0.00014963314904770347,0.0005880169087087125,0.09233660055632295,0.09233660055632295,0.09233660055632295,0.09233661363955009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.94904541905,595.6583057335204,0.0,0.09233660055632295,0.09233660056527518,0.09233660056527518,0.3710562287358198,0.3710562287358198,0.5,10.015917095963633,9.57048630425561e-05,9.57048630425561e-05,6.821210263296962e-12,8.324866485054372e-08,6.845807820354821e-05,6.821210263296962e-12,27414.340108073873,20802.607386033735,0.7588221093057462,0.9920876112225008,0.609644548106574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529713829869082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52903269310804,260.52903269310804,-12.620967306891941,244.66630068620583,276.39176469999364,125297.41071291083,125291.98422298043,5.426489930397132,0.0,nan,276.39176469999364,3.2417646999936665,270.04667189724717,-3.103328102752812,263.70157909449273,-9.448420905507248,257.35648629173585,-15.793513708264129,251.01139348897294,-22.138606511027035,244.66630068620583,-28.483699313794148,1.0,1.0,26022.012520719443,26022.012520719443,275.62509778309817,2.4750977830981924,275.62509778309817,275.62509778309817,76964.07190790547,76963.97896832589,0.09293957958288956,0.0,8546.071908451686,8546.071908451686,0.8851245124177094,3949.3721612706104,275.62509778309817,2.4750977830981924,1.0,0.002,0.12884326036229263,0.0049088516284442885,0.00019900904622113748,0.00180099095398116,0.09950452311056873,0.09950452311056873,0.0,2.0229738023624932e-13,1.0,1.0000001388070325,6.845807138233795e-05,0.09233660056527518,0.0,1.2786317301210122e-08,0.016423834503757985,0.0,1600101.6275307068,266.61932541406827,8.324184364028042e-08,1.0,1284485.134918684,2598.220581076579,,,,,,,,,,,,,,,,,,,2.0,15278.82752471599,1548.2401076234555,0.3710562287358198,6.173730061729009,2.9373100271152754
4974.0,-30.24588357852189,5.00013405382237,35.04248138204961,24.491995421145134,5.004297930853492,-26.720865427586997,-40.214797226339556,1.4792797798978141,-6.5306786458058355,-6.530678754086875,40.08503719083845,41047.903907517495,25750.228959505246,25750.228959505246,66798.13286702274,76972.83605764933,76964.03349553209,25750.228959505246,102714.26245503733,102714.26245503733,102714.26245503733,130128.62646090047,125619.96952129107,4508.656939609401,0.0,90896.0121850972,54971.08003488318,39916.59127801558,27414.364005863135,67330.95528387872,20802.624534230272,1548.2413218358136,0.0,0.8785703195910107,2.7256388141060266,0.001494314320929203,1.0,1.0,-6.530589698469953,333986.59602220455,1558203.0548693363,4.665465840328938,1558203.0548693363,4.665465840328938,0.7588220733401364,0.09233664993132851,3.9297204160828616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297204160828616,1.2848323443297456,1.285123493508517,3.0585472364745505,6480.694578481723,15278.820760244218,6453.555131791712,0.00032521988389137753,23130.40179985685,2358.6445728007884,19290.108160834847,1967.043604170114,0.8339720307389659,0.8339720307389659,35520.0404612253,35405.22815468563,1.0040551499775892,0.8,4286.892583300175,4273.035954225843,1.0040551499775892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0279042977945,4632.441516551485,6.175073536790016,5.00013405382237,-3.722854358843007,8.722988412665377,2.937309687407675,3.5,0.8392313392593358,0.6,0.00022659300516543658,0.9958890911093784,0.00022752835349669462,199.12576205557335,0.0,0.0,0.0,0.07885319583291339,7.696028669132393e-05,0.00014963271847411264,0.0005880147487016996,0.09233664989687904,0.09233664989687904,0.09233664989687904,0.09233666724411564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9757625794,595.6582973429654,0.0,0.09233664989687904,0.09233664993132851,0.09233664993132851,0.37105638189711904,0.37105638189711904,0.5,10.015917616106448,9.58480773078918e-05,9.58480773078918e-05,-2.2168933355715126e-12,1.0828102858795319e-07,8.905561691108232e-05,-2.2168933355715126e-12,27414.364005863135,20802.624534230272,0.7588220733401364,0.9920865163042836,0.6096438663977449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529709542123044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5290644172945,260.5290644172945,-12.6209355827055,244.66635974268814,276.3917690918839,125297.02925371418,125291.72527425243,5.303979461764563,0.0,nan,276.3917690918839,3.2417690918838957,270.04668722205594,-3.1033127779440406,263.7016053522229,-9.448394647777093,257.35652348238006,-15.793476517619922,251.01144161253623,-22.138558387463746,244.66635974268814,-28.483640257311833,1.0,1.0,26022.012520719443,26022.012520719443,275.625100078574,2.4751000785740302,275.625100078574,275.625100078574,76964.11115370084,76964.03349553209,0.07765816875325982,0.0,8546.071908451686,8546.071908451686,0.8851247102499059,3949.369018163276,275.625100078574,2.4751000785740302,1.0,0.002,0.12884324372864112,0.004908850956499627,0.00019900901885838232,0.001800990981686104,0.09950450942919116,0.09950450942919116,0.0,5.444863310222203e-13,1.0,1.000000180521884,8.905561912797566e-05,0.09233664993132851,0.0,1.6633450991634113e-08,0.021365420773064105,0.0,1600101.6228058278,266.61932135419414,1.0828324548128876e-07,1.0,1284485.1488611691,2598.2205246545905,,,,,,,,,,,,,,,,,,,2.0,15278.820760244218,1548.2413218358136,0.37105638189711904,6.173730061729009,2.937309687407675
4975.0,-30.245824239326318,5.000132168993943,35.042484133562354,24.49202622463929,5.004303143357957,-26.72081150105645,-40.214747773110844,1.479290405082565,-6.5306804399838825,-6.530680518773954,40.08504217161747,41047.91102350926,25750.22618868449,25750.22618868449,66798.13721219375,76972.88653706179,76964.0800974558,25750.22618868449,102714.30628614029,102714.30628614029,102714.30628614029,130128.68774961695,125620.02831719622,4508.659432420721,0.0,90896.03210947779,54971.05659590338,39916.63945952713,27414.381463476653,67331.02092300379,20802.637166785273,1548.242173364071,0.0,0.8785702911003358,2.72563863520574,0.001494314320929203,1.0,1.0,-6.530615726413885,333986.5727518002,1558203.2700080716,4.665466809547579,1558203.2700080716,4.665466809547579,0.7588220509187849,0.09233669659552886,3.9297178262342674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297178262342674,1.2848322946206232,1.2851234437881303,3.0585453390978223,6480.690558168114,15278.813752979277,6453.5545653599465,0.00032522068819419134,23130.422113941135,2358.646644260898,19290.106467732392,1967.0434315217117,0.8339712251124846,0.8339712251124846,35520.021733881214,35405.22815468563,1.004054488263639,0.8,4286.890323108143,4273.035954225843,1.004054488263639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.027607082477,4632.441516551485,6.17507331245234,5.000132168993943,-3.7228563412517115,8.722988510245655,2.9373093384837863,3.5,0.8392312395667961,0.6,0.00022659300516543658,0.9958829280507152,0.00022752976156440084,199.1257134110307,0.0,0.0,0.0,0.07885319583291339,7.696071818131795e-05,0.00014963228698411862,0.0005880126655416927,0.09233669658721666,0.09233669658721666,0.09233669658721666,0.09233670897405796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.99805546645,595.6582903387946,0.0,0.09233669658721666,0.09233669659552886,0.09233669659552886,0.3710565355740342,0.3710565355740342,0.5,10.015917987519119,9.027330463595717e-05,9.027330463595717e-05,5.115907697472721e-12,7.879009444877738e-08,6.479236009226952e-05,5.115907697472721e-12,27414.381463476653,20802.637166785273,0.7588220509187849,0.9920856136814052,0.6096433777597029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529705986459074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52909624178216,260.52909624178216,-12.620903758217821,244.66641835851286,276.3917741250354,125296.76267483206,125291.44192571628,5.320749115793176,0.0,nan,276.3917741250354,3.2417741250354197,270.04670297174124,-3.103297028258737,263.7016318184426,-9.448368181557385,257.35656066513536,-15.793439334864615,251.0114895118257,-22.13851048817429,244.66641835851286,-28.48358164148712,1.0,1.0,26022.012520719443,26022.012520719443,275.62510376690955,2.4751037669095695,275.62510376690955,275.62510376690955,76964.16946212015,76964.0800974558,0.08936466435261536,0.0,8546.071908451686,8546.071908451686,0.8851248740741401,3949.3664153654386,275.62510376690955,2.4751037669095695,1.0,0.002,0.12884323162686967,0.004908850685278993,0.00019900899944445374,0.0018009910006470398,0.09950449972222687,0.09950449972222687,0.0,9.149365293170675e-14,1.0,1.0000001313830915,6.479235497636182e-05,0.09233669659552886,0.0,1.210166187343252e-08,0.015544405025853527,0.0,1600101.620659807,266.6193195600161,7.878497854107991e-08,1.0,1284485.1548843107,2598.220500280344,,,,,,,,,,,,,,,,,,,2.0,15278.813752979277,1548.242173364071,0.3710565355740342,6.173730061729009,2.9373093384837863
4976.0,-30.245764890248292,5.000130278259833,35.04248690345949,24.49205769170078,5.004304764972366,-26.72075792472423,-40.21469835480673,1.479297799486565,-6.5306837308239665,-6.530683839055189,40.085048205192685,41047.90904763592,25750.22690552176,25750.22690552176,66798.13595315767,76972.93613531026,76964.1368107913,25750.22690552176,102714.36371631306,102714.36371631306,102714.36371631306,130128.76842271765,125620.1063118168,4508.662110900862,0.0,90896.04656287796,54971.01947535485,39916.69676391457,27414.40470640459,67331.10147031916,20802.653887464992,1548.2433381183293,0.0,0.8785702501840159,2.7256382974800815,0.001494314320929203,1.0,1.0,-6.530594856322978,333986.52896848303,1558203.5306224145,4.6654682014718505,1558203.5306224145,4.6654682014718505,0.7588220174850285,0.09233674553841097,3.9297143423832757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297143423832757,1.284832260026466,1.285123409186134,3.0585427099272304,6480.684987271122,15278.806745621876,6453.555085321671,0.0003252218945383369,23130.446297974868,2358.6491103460276,19290.108021932785,1967.0435900060454,0.8339704203468692,0.8339704203468692,35519.996541950524,35405.22815468563,1.0040535981294414,0.8,4286.887282708993,4273.035954225843,1.0040535981294414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.027313067392,4632.441516551485,6.175073919739002,5.000130278259833,-3.722859499866586,8.722989778126419,2.9373089933169148,3.5,0.8392311409476899,0.6,0.00022659300516543658,0.9958767640067933,0.00022753116987464013,199.12566475841047,0.0,0.0,0.0,0.07885319583291339,7.696114936882172e-05,0.00014963185579661484,0.0005880104498013835,0.09233674551218919,0.09233674551218919,0.09233674551218919,0.09233676269822859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.02474514523,595.6582819566597,0.0,0.09233674551218919,0.09233674553841097,0.09233674553841097,0.371056688659566,0.371056688659566,0.5,10.015918502843595,9.12125383933926e-05,9.12125383933926e-05,3.68913788406644e-11,1.0823123375303112e-07,8.898273222257558e-05,3.68913788406644e-11,27414.40470640459,20802.653887464992,0.7588220174850285,0.9920844081631959,0.6096426191056836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529702436989156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5291278227908,260.5291278227908,-12.62087217720915,244.66647658286166,276.39177906270425,125296.42605479798,125291.14601328327,5.28004151469397,0.0,nan,276.39177906270425,3.2417790627042677,270.04671856674423,-3.103281433255745,263.70165807078234,-9.448341929217634,257.3565975748134,-15.79340242518657,251.01153707883918,-22.138462921160794,244.66647658286166,-28.483523417138315,1.0,1.0,26022.012520719443,26022.012520719443,275.6251070828158,2.475107082815839,275.6251070828158,275.6251070828158,76964.218800032,76964.1368107913,0.08198924070165958,0.0,8546.071908451686,8546.071908451686,0.8851250944496284,3949.362914095192,275.6251070828158,2.475107082815839,1.0,0.002,0.12884321500683713,0.004908850152200928,0.00019900897241547917,0.0018009910279659378,0.09950448620773958,0.09950448620773958,0.0,3.8141712010997253e-13,1.0,1.0000001803741887,8.898269533119674e-05,0.09233674553841097,0.0,1.6619847112307096e-08,0.021347947080550624,0.0,1600101.6168429472,266.619316269176,1.0819434237419046e-07,1.0,1284485.1662168626,2598.2204544201463,,,,,,,,,,,,,,,,,,,2.0,15278.806745621876,1548.2433381183293,0.371056688659566,6.173730061729009,2.9373089933169148
4977.0,-30.24570553199601,5.000128392527223,35.04248967277648,24.49208915876227,5.004306424994556,-26.720704336298713,-40.214645164646186,1.4793052293166413,-6.5306864716311,-6.530686578768159,40.08505372827379,41047.891916118104,25750.22630171424,25750.22630171424,66798.11821783235,76972.98573807837,76964.18805412637,25750.22630171424,102714.4143558406,102714.4143558406,102714.4143558406,130128.83959737886,125620.1748627852,4508.664734593647,0.0,90896.06107052155,54970.96724863775,39916.77091320422,27414.425241538247,67331.19615474247,20802.66868679048,1548.2443595973439,0.0,0.8785702143519901,2.7256380191421883,0.001494314320929203,1.0,1.0,-6.530598506969,333986.4928407344,1558203.7691866406,4.665469420434584,1558203.7691866406,4.665469420434584,0.7588219889166359,0.09233679353894525,3.929710869231016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929710869231016,1.2848322252665727,1.2851233744183639,3.0585400894779804,6480.679434853606,15278.799740440429,6453.555593370904,0.00032522309616060734,23130.470432881622,2358.651571421599,19290.10954052594,1967.0437448594516,0.8339696158148027,0.8339696158148027,35519.97142737855,35405.22815468563,1.0040527107288013,0.8,4286.884251646219,4273.035954225843,1.0040527107288013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.027014858917,4632.441516551485,6.175074216536086,5.000128392527223,-3.7228622207263613,8.722990613253584,2.937308643227115,3.5,0.8392310409220328,0.6,0.00022659300516543658,0.9958705990511867,0.0002275325784106113,199.12561609829322,0.0,0.0,0.0,0.07885319583291339,7.696161346924621e-05,0.00014963139169619035,0.0005880081063266828,0.09233679352060126,0.09233679352060126,0.09233679352060126,0.09233681042372739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.04900715325,595.6582743388352,0.0,0.09233679352060126,0.09233679353894525,0.09233679353894525,0.3710568423256529,0.3710568423256529,0.5,10.0159190097263,9.157237070667179e-05,9.157237070667179e-05,4.985167834092863e-11,1.0713705478337943e-07,8.80717991549318e-05,4.985167834092863e-11,27414.425241538247,20802.66868679048,0.7588219889166359,0.9920827496412661,0.6096415073598376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529698886929836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5291592089132,260.5291592089132,-12.620840791086778,244.66653448884495,276.39178392896696,125296.0939424554,125290.84648393244,5.247458522945692,0.0,nan,276.39178392896696,3.2417839289669814,270.0467340409501,-3.1032659590498497,263.7016841529312,-9.448315847068784,257.3566342649074,-15.79336573509255,251.01158437687872,-22.13841562312126,244.66653448884495,-28.483465511155032,1.0,1.0,26022.012520719443,26022.012520719443,275.62511033923016,2.4751103392301843,275.62511033923016,275.62511033923016,76964.26849643688,76964.18805412637,0.08044231051462702,0.0,8546.071908451686,8546.071908451686,0.8851253141483226,3949.359423577171,275.62511033923016,2.4751103392301843,1.0,0.002,0.12884319855696447,0.004908849722844753,0.0001990089458867724,0.0018009910543649995,0.0995044729433862,0.0995044729433862,0.0,2.5177169377110786e-13,1.0,1.0000001785293064,8.807174930325345e-05,0.09233679353894525,0.0,1.6449712293207124e-08,0.021129411582981684,0.0,1600101.613627461,266.6193135283689,1.070872031050385e-07,1.0,1284485.1755679054,2598.220416578663,,,,,,,,,,,,,,,,,,,2.0,15278.799740440429,1548.2443595973439,0.3710568423256529,6.173730061729009,2.937308643227115
4978.0,-30.245633892742365,5.000126513731654,35.04249244277611,24.492120171804004,5.0043090716461585,-26.72063959632666,-40.21458656117318,1.479314775219972,-6.5306891055406595,-6.530689214271854,40.08505928658304,41047.90751416962,25750.22546890145,25750.22546890145,66798.13298307107,76973.04130196266,76964.24008651661,25750.22546890145,102714.46555541806,102714.46555541806,102714.46555541806,130128.91142194059,125620.24405999247,4508.667361948121,0.0,90896.07915592131,54970.94536808685,39916.81531981607,27414.44586652253,67331.2611863386,20802.683556826312,1548.2453829815636,0.0,0.878570178949527,2.7256377513397303,0.001494314320929203,1.0,1.0,-6.5305997230365165,333986.4580852627,1558204.0092725023,4.665470624784169,1558204.0092725023,4.665470624784169,0.7588219604405629,0.09233684154079654,3.9297079824939622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297079824939622,1.2848321806067948,1.2851233297484659,3.058537949009074,6480.6748994568425,15278.792737421074,6453.555389862045,0.0003252240341512009,23130.49202659449,2358.65377336751,19290.108932224342,1967.0436828299514,0.8339688109550532,0.833968810955053,35519.950553206654,35405.22815468563,1.0040519731589748,0.8,4286.881732354813,4273.035954225843,1.0040519731589748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02671525139,4632.441516551485,6.175074460487983,5.000126513731654,-3.722864861950435,8.722991375682088,2.9373082914948774,3.5,0.8392309404271078,0.6,0.00022659300516543658,0.9958631586440472,0.0002275342783781281,199.12555737061064,0.0,0.0,0.0,0.07885319583291339,7.696212480547276e-05,0.00014963088035996382,0.0005880056649781489,0.09233684152417977,0.09233684152417977,0.09233684152417977,0.09233685866489261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0734042893,595.6582666788026,0.0,0.09233684152417977,0.09233684154079654,0.09233684154079654,0.3710569959628002,0.3710569959628002,0.5,10.015919523912592,9.210648113366915e-05,9.210648113366915e-05,-8.168399290298112e-11,1.0873117162191193e-07,8.949123531465375e-05,-8.168399290298112e-11,27414.44586652253,20802.683556826312,0.7588219604405629,0.9920820107350715,0.6096411502016863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529695336323476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5291916417312,260.5291916417312,-12.620808358268789,244.66659426457946,276.3917890188694,125295.84417282963,125290.42171672307,5.4224561065543,0.0,nan,276.3917890188694,3.24178901886944,270.04675006801733,-3.1032499319826456,263.7017111171661,-9.448288882833879,257.3566721663086,-15.793327833691365,251.0116332154461,-22.13836678455388,244.66659426457946,-28.48340573542052,1.0,1.0,26022.012520719443,26022.012520719443,275.62511379218336,2.475113792183379,275.62511379218336,275.62511379218336,76964.32417815535,76964.24008651661,0.08409163873875514,0.0,8546.071908451686,8546.071908451686,0.8851254967525478,3949.356522406432,275.62511379218336,2.475113792183379,1.0,0.002,0.1288431818420859,0.00490884931406607,0.00019900891899130412,0.0018009910813274986,0.09950445949565205,0.09950445949565205,0.0,3.1880270992545867e-13,1.0,1.0000001814042587,8.949131699864665e-05,0.09233684154079654,0.0,1.6714862181820423e-08,0.021469992834573397,0.0,1600101.6105413714,266.6193108944593,1.0881285561481491e-07,1.0,1284485.1845637588,2598.2203801745445,,,,,,,,,,,,,,,,,,,2.0,15278.792737421074,1548.2453829815636,0.3710569959628002,6.173730061729009,2.9373082914948774
4979.0,-30.24557453199378,5.000124636416635,35.04249521720004,24.492150835599773,5.0043107054689075,-26.720586008249896,-40.21453714286906,1.4793221817434974,-6.5306920301219975,-6.530692145669242,40.085064954288335,41047.906713296274,25750.225292641968,25750.225292641968,66798.13200593824,76973.08981482574,76964.29275207799,25750.225292641968,102714.51804471997,102714.51804471997,102714.51804471997,130128.98522918261,125620.31520826732,4508.670020915286,0.0,90896.09290975821,54970.909808301716,39916.87011272944,27414.467184462635,67331.33729719208,20802.698910312676,1548.2464464191046,0.0,0.8785701415300936,2.7256374534290666,0.001494314320929203,1.0,1.0,-6.53059710825579,333986.4194306295,1558204.254083329,4.66547189774875,1558204.254083329,4.66547189774875,0.7588219304186502,0.09233688987063927,3.929704607406124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929704607406124,1.2848321459559435,1.2851232950897626,3.058535404624654,6480.669508211574,15278.785982409723,6453.555905748416,0.0003252252024769208,23130.515392543944,2358.656156031259,19290.11047424323,1967.0438400721173,0.8339680351636843,0.8339680351636843,35519.926147736536,35405.22815468563,1.0040511108140833,0.8,4286.878786873122,4273.035954225843,1.0040511108140833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.026414749269,4632.441516551485,6.175074863210489,5.000124636416635,-3.722867727223057,8.722992363639692,2.9373079387124257,3.5,0.8392308396321216,0.6,0.00022659300516543658,0.9958569935200168,0.00022753568699106802,199.1255087084995,0.0,0.0,0.0,0.07885319583291339,7.696255600026364e-05,0.00014963044916517293,0.0005880034654926279,0.09233688985254059,0.09233688985254059,0.09233688985254059,0.09233690806284577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0981731116,595.6582589032815,0.0,0.09233688985254059,0.09233688987063927,0.09233688987063927,0.3710571496340588,0.3710571496340588,0.5,10.0159200707236,9.374979845233611e-05,9.374979845233611e-05,-7.503331289626658e-12,1.1554726597751142e-07,9.503741347316463e-05,-7.503331289626658e-12,27414.467184462635,20802.698910312676,0.7588219304186502,0.9920808747804855,0.6096404491732573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45296910511122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52922372263396,260.52922372263396,-12.62077627736602,244.6666534400723,276.39179400518185,125295.50195896391,125290.13833963971,5.363619324239324,0.0,nan,276.39179400518185,3.241794005181873,270.0467658921646,-3.1032341078353625,263.7017377791529,-9.448262220847084,257.3567096661293,-15.793290333870686,251.01168155310282,-22.13831844689716,244.6666534400723,-28.483346559927668,1.0,1.0,26022.012520719443,26022.012520719443,275.62511702333194,2.4751170233319613,275.62511702333194,275.62511702333194,76964.37253585356,76964.29275207799,0.07978377556719352,0.0,8546.071908451686,8546.071908451686,0.8851257102479952,3949.353130443155,275.62511702333194,2.4751170233319613,1.0,0.002,0.12884316409164853,0.004908848856565303,0.0001990088903753959,0.0018009911102649084,0.09950444518769794,0.09950444518769794,0.0,6.403042158986683e-13,1.0,1.0000001926364113,9.503742097649592e-05,0.09233688987063927,0.0,1.775075215495263e-08,0.02280057833549765,0.0,1600101.6071216045,266.619307969878,1.1555476930880104e-07,1.0,1284485.1945688436,2598.220339686306,,,,,,,,,,,,,,,,,,,2.0,15278.785982409723,1548.2464464191046,0.3710571496340588,6.173730061729009,2.9373079387124257
4980.0,-30.245515161071857,5.000122763379365,35.04249799044083,24.492176924273394,5.004312257428589,-26.720532419224206,-40.21448772456495,1.479329515592882,-6.530694817083486,-6.530694930051813,40.085070469004194,41047.918267567424,25750.224778371474,25750.224778371474,66798.1430459389,76973.14380993703,76964.3436935901,25750.224778371474,102714.56847196157,102714.56847196157,102714.56847196157,130129.05620581201,125620.38354634545,4508.672659466567,0.0,90896.11628689499,54970.89074457265,39916.917269247046,27414.48773385044,67331.40500309749,20802.713716934315,1548.2474697065632,0.0,0.8785701054877285,2.7256371705679934,0.001494314320929203,1.0,1.0,-6.530601993211633,333986.38271332666,1558204.4922866414,4.665473123867173,1558204.4922866414,4.665473123867173,0.758821901721981,0.09233693792724407,3.929702411346231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929702411346231,1.2848321116450945,1.2851232607711385,3.058533777082092,6480.666059644186,15278.778983806962,6453.55494285767,0.0003252258588089455,23130.53426754418,2358.658080745635,19290.10759609835,1967.0435465830178,0.8339672301977669,0.8339672301977669,35519.91026788858,35405.22815468563,1.0040505497143073,0.8,4286.876870343706,4273.035954225843,1.0040505497143073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.026111960297,4632.441516551485,6.175075188262189,5.000122763379365,-3.722870481688365,8.72299324506773,2.9373075832452806,3.5,0.8392307380700802,0.6,0.00022659300516543658,0.9958508273805908,0.0002275370958534516,199.12546003807236,0.0,0.0,0.0,0.07885319583291339,7.696298719728746e-05,0.00014963001796814912,0.0005880014424192155,0.09233693790897103,0.09233693790897103,0.09233693790897103,0.09233695572080987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.12226252485,595.6582513411666,0.0,0.09233693790897103,0.09233693792724407,0.09233693792724407,0.371057303441024,0.371057303441024,0.5,10.01592060501929,9.459127812760926e-05,9.459127812760926e-05,-3.3310243452433497e-11,1.1296833690721542e-07,9.293684018985005e-05,-3.3310243452433497e-11,27414.48773385044,20802.713716934315,0.758821901721981,0.9920800411467121,0.6096400077449604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452968750036035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52925550908986,260.52925550908986,-12.620744490910113,244.66671212547067,276.39179889269366,125295.20181378983,125289.88742329982,5.314390490011549,0.0,nan,276.39179889269366,3.24179889269368,270.04678153925653,-3.1032184607434488,263.70176418582025,-9.448235814179725,257.3567468323739,-15.793253167626062,251.011729478924,-22.13827052107598,244.66671212547067,-28.48328787452931,1.0,1.0,26022.012520719443,26022.012520719443,275.6251201997595,2.4751201997595444,275.6251201997595,275.6251201997595,76964.42169814605,76964.3436935901,0.07800455595133826,0.0,8546.071908451686,8546.071908451686,0.8851258491625237,3949.350923402962,275.6251201997595,2.4751201997595444,1.0,0.002,0.12884314673319036,0.00490884842241226,0.00019900886242501915,0.0018009911379054673,0.09950443121250957,0.09950443121250957,0.0,3.3048650621703146e-13,1.0,1.0000001883823086,9.29368735000935e-05,0.09233693792724407,0.0,1.7358428001990157e-08,0.02229664393451384,0.0,1600101.6038499314,266.6193051829165,1.1300164715066785e-07,1.0,1284485.2040724836,2598.2203012272917,,,,,,,,,,,,,,,,,,,2.0,15278.778983806962,1548.2474697065632,0.371057303441024,6.173730061729009,2.9373075832452806
4981.0,-30.24545587255753,5.000120896508506,35.042500763137845,24.492213350627594,5.004315864077745,-26.720478698896464,-40.21443830626083,1.4793386904312669,-6.5306975006604375,-6.5306976129363905,40.085075999772585,41047.90757097936,25750.22403802405,25750.22403802405,66798.13160900341,76973.18938392556,76964.39517668873,25750.22403802405,102714.61921471279,102714.61921471279,102714.61921471279,130129.12748712496,125620.45219266147,4508.675294463489,0.0,90896.12467660393,54970.842863715436,39916.97979209832,27414.508272412182,67331.4880645105,20802.728521791123,1548.248490064379,0.0,0.8785700699344212,2.7256368980032684,0.001494314320929203,1.0,1.0,-6.530605289582013,333986.34733550687,1558204.7311826209,4.665474333348489,1558204.7311826209,4.665474333348489,0.75882187326064,0.09233698594455525,3.9296981237265753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296981237265753,1.284832068721323,1.2851232178376404,3.0585305421567255,6480.659205225515,15278.771987386699,6453.556367339153,0.00032522739830486276,23130.561639784723,2358.6608719373817,19290.111853968832,1967.043980764974,0.833966427377609,0.833966427377609,35519.87926383461,35405.22815468563,1.0040494542148466,0.8,4286.87312848285,4273.035954225843,1.0040494542148466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.025807605347,4632.441516551485,6.175075461418119,5.000120896508506,-3.722873158862539,8.722994055371046,2.937307225939732,3.5,0.8392306359827806,0.6,0.00022659300516543658,0.9958446698409349,0.00022753850276833838,199.12541143522412,0.0,0.0,0.0,0.07885319583291339,7.696341839654475e-05,0.00014962958676889183,0.000587999106379697,0.09233698592743896,0.09233698592743896,0.09233698592743896,0.09233700360424543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.14644898137,595.6582437482833,0.0,0.09233698592743896,0.09233698594455525,0.09233698594455525,0.37105745720301647,0.37105745720301647,0.5,10.01592113528515,9.510519845434828e-05,9.510519845434828e-05,2.0236257114447653e-11,1.1227592722207191e-07,9.23233543517199e-05,2.0236257114447653e-11,27414.508272412182,20802.728521791123,0.75882187326064,0.9920786474376434,0.6096390968168005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529683949001706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292872339323,260.5292872339323,-12.620712766067697,244.66677041432771,276.39180405352135,125294.86204272405,125289.55795341535,5.30408930872384,0.0,nan,276.39180405352135,3.2418040535213777,270.0467973256905,-3.1032026743095003,263.7017905978593,-9.448209402140662,257.35678387001946,-15.793216129980522,251.01177714217542,-22.13822285782456,244.66677041432771,-28.483229585672262,1.0,1.0,26022.012520719443,26022.012520719443,275.6251235410577,2.4751235410577124,275.6251235410577,275.6251235410577,76964.4769615179,76964.39517668873,0.08178482916264329,0.0,8546.071908451686,8546.071908451686,0.8851261203812566,3949.3466143452083,275.6251235410577,2.4751235410577124,1.0,0.002,0.12884312948930904,0.004908848007067661,0.00019900883469316095,0.0018009911656273734,0.09950441734658047,0.09950441734658047,0.0,3.205343976353525e-13,1.0,1.0000001871397433,9.232333411546279e-05,0.09233698594455525,0.0,1.7243841834712474e-08,0.022149459855955095,0.0,1600101.6007020695,266.61930249933954,1.1225569096495747e-07,1.0,1284485.213229423,2598.2202641712997,,,,,,,,,,,,,,,,,,,2.0,15278.771987386699,1548.248490064379,0.37105745720301647,6.173730061729009,2.937307225939732
4982.0,-30.245396477794955,5.000119024879759,35.04250354327505,24.492239823471778,5.004315164115451,-26.720425313602792,-40.21438892288131,1.4793439999603775,-6.530700770653425,-6.530700893144748,40.08508175993232,41047.913499787035,25750.224611925805,25750.224611925805,66798.13811171285,76973.24282444557,76964.44808566096,25750.224611925805,102714.67269758676,102714.67269758676,102714.67269758676,130129.20295129187,125620.52496524794,4508.677986043923,0.0,90896.14461931368,54970.81529480153,39917.03258279128,27414.530253705107,67331.56283649639,20802.744334126768,1548.2495934112515,0.0,0.878570030274623,2.7256365646062424,0.001494314320929203,1.0,1.0,-6.530600210762088,333986.3040809299,1558204.979986924,4.6654756825278305,1558204.979986924,4.6654756825278305,0.7588218416150045,0.0923370346178293,3.929695368558397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929695368558397,1.2848320438811036,1.285123192991792,3.058528456908602,6480.6547868349635,15278.764991294567,6453.556085153355,0.00032522830617734893,23130.58293184156,2358.6630431229382,19290.111010496596,1967.0438947547427,0.8339656232330327,0.8339656232330327,35519.85934103244,35405.22815468563,1.0040487502612556,0.8,4286.87072401169,4273.035954225843,1.0040487502612556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.025502175805,4632.441516551485,6.175076051331112,5.000119024879759,-3.7228762897485477,8.722995314628307,2.937306867372655,3.5,0.8392305335350443,0.6,0.00022659300516543658,0.9958385013078156,0.00022753991221252876,199.12536274530075,0.0,0.0,0.0,0.07885319583291339,7.696384929329891e-05,0.00014962915587213765,0.0005879970008320418,0.09233703459288688,0.09233703459288688,0.09233703459288688,0.09233705394468274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.17150310636,595.6582358845315,0.0,0.09233703459288688,0.0923370346178293,0.0923370346178293,0.3710576109539398,0.3710576109539398,0.5,10.015921715648137,9.740354295217912e-05,9.740354295217912e-05,7.406697477563284e-11,1.2249131486896658e-07,0.00010068238265148466,7.406697477563284e-11,27414.530253705107,20802.744334126768,0.7588218416150045,0.9920776423075329,0.6096385078639142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529680402574123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52931852651346,260.52931852651346,-12.620681473486513,244.66682835794393,276.391808695068,125294.52446222673,125289.29264303492,5.2318191918260455,0.0,nan,276.391808695068,3.2418086950680163,270.0468126276516,-3.1031873723483727,263.7018165602336,-9.448183439766353,257.3568204928065,-15.793179507193486,251.01182442537714,-22.138175574622835,244.66682835794393,-28.48317164205605,1.0,1.0,26022.012520719443,26022.012520719443,275.6251264518775,2.475126451877543,275.6251264518775,275.6251264518775,76964.52051994271,76964.44808566096,0.07243428175570443,0.0,8546.071908451686,8546.071908451686,0.8851262946628329,3949.343845401189,275.6251264518775,2.475126451877543,1.0,0.002,0.1288431106840901,0.004908847489834621,0.0001990088043053865,0.0018009911960678636,0.09950440215269325,0.09950440215269325,0.0,3.732500419850737e-13,1.0,1.000000204068614,0.00010068230858450988,0.0923370346178293,0.0,1.880511239312232e-08,0.02415488901261944,0.0,1600101.596882154,266.61929922934655,1.2241724789419095e-07,1.0,1284485.2244251259,2598.220218864906,,,,,,,,,,,,,,,,,,,2.0,15278.764991294567,1548.2495934112515,0.3710576109539398,6.173730061729009,2.937306867372655
4983.0,-30.24533716572772,5.000117166137368,35.04250631091973,24.492270906362705,5.004318751378607,-26.72037157401589,-40.21433569779617,1.479353159675229,-6.530703121333147,-6.530703223397459,40.08508695965716,41047.90115282599,25750.22306058676,25750.22306058676,66798.12421341275,76973.29282615513,76964.49597360186,25750.22306058676,102714.71903418863,102714.71903418863,102714.71903418863,130129.26812789169,125620.58756300522,4508.680564886473,0.0,90896.16202088521,54970.77034758941,39917.10185921756,27414.54909370305,67331.65095292061,20802.757932214598,1548.2505243381186,0.0,0.8785699978880368,2.7256363281049185,0.001494314320929203,1.0,1.0,-6.530619207361497,333986.2733502871,1558205.2045843508,4.665476784281174,1558205.2045843508,4.665476784281174,0.7588218161499092,0.0923370819926824,3.9296923795270247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296923795270247,1.2848320010280907,1.2851231501290683,3.058526232521125,6480.650073624819,15278.757999307227,6453.556011505555,0.00032522929062832437,23130.604953822218,2358.66528874001,19290.110790358394,1967.0438723068933,0.8339648197212758,0.8339648197212758,35519.83772714698,35405.22815468563,1.0040479865549292,0.8,4286.868115444693,4273.035954225843,1.0040479865549292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.025192873301,4632.441516551485,6.175076137332377,5.000117166137368,-3.7228787013168856,8.722995867454253,2.9373065042588307,3.5,0.8392304297882374,0.6,0.00022659300516543658,0.9958323414042686,0.00022754131970237825,199.12531412319214,0.0,0.0,0.0,0.07885319583291339,7.696431371351444e-05,0.00014962869145192215,0.0005879947285572189,0.09233708197856691,0.09233708197856691,0.09233708197856691,0.09233709804900375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.19432206877,595.6582287200503,0.0,0.09233708197856691,0.0923370819926824,0.0923370819926824,0.37105776491077885,0.37105776491077885,0.5,10.01592219754162,9.556628663176525e-05,9.556628663176525e-05,-9.22000253922306e-11,1.0206429124082206e-07,8.401603594165863e-05,-9.22000253922306e-11,27414.54909370305,20802.757932214598,0.7588218161499092,0.9920761375674435,0.6096375266593025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529676849792885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5293498476545,260.5293498476545,-12.62065015234549,244.66688604378086,276.391813651513,125294.23348078587,125288.99688648412,5.236594301722248,0.0,nan,276.391813651513,3.2418136515130413,270.0468281299755,-3.1031718700244824,263.70184260843473,-9.448157391565246,257.35685708688743,-15.793142913112547,251.01187156533564,-22.13812843466434,244.66688604378086,-28.483113956219114,1.0,1.0,26022.012520719443,26022.012520719443,275.625129725128,2.4751297251279993,275.625129725128,275.625129725128,76964.57563253227,76964.49597360186,0.07965893040818628,0.0,8546.071908451686,8546.071908451686,0.8851264837376928,3949.3408414246596,275.625129725128,2.4751297251279993,1.0,0.002,0.1288430949916793,0.0049088471315174706,0.00019900877911403718,0.001800991221053897,0.09950438955701858,0.09950438955701858,0.0,1.6793424290062475e-13,1.0,1.0000001703157018,8.401612814168402e-05,0.0923370819926824,0.0,1.569226546353682e-08,0.02015648325048759,0.0,1600101.59409677,266.61929687866683,1.0215649126621429e-07,1.0,1284485.2323792255,2598.2201866765345,,,,,,,,,,,,,,,,,,,2.0,15278.757999307227,1548.2505243381186,0.37105776491077885,6.173730061729009,2.9373065042588307
