time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.245265610586504,5.00011529325222,35.042509080439686,24.492302548047178,5.004317580726268,-26.72030729147523,-40.21427716417236,1.4793592615878426,-6.5307069243104365,-6.530707022906161,40.08509254920148,41047.906783690356,25750.224764263075,25750.224764263075,66798.13154795344,76973.34736220274,76964.54495887068,25750.224764263075,102714.76972313377,102714.76972313377,102714.76972313377,130129.34053142012,125620.6573265559,4508.683204864231,0.0,90896.17424438147,54970.733665761865,39917.15619846623,27414.570808286357,67331.7270067526,20802.773519457016,1548.2516275511732,0.0,0.8785699560650655,2.7256359421305496,0.001494314320929203,1.0,1.0,-6.530625919055865,333986.22324807633,1558205.4460185862,4.665478207049252,1558205.4460185862,4.665478207049252,0.7588217836760424,0.09233713061278595,3.9296885444960465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296885444960465,1.2848319724807693,1.285123121575278,3.058523315627456,6480.643893077152,15278.751007643048,6453.556966084899,0.0003252306555467491,23130.630637812603,2358.667907778151,19290.113643659934,1967.0441632626773,0.8339640170521587,0.8339640170521587,35519.80999577706,35405.22815468563,1.0040470066932097,0.8,4286.864768562131,4273.035954225843,1.0040470066932097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.024884224972,4632.441516551485,6.175077002939499,5.00011529325222,-3.7228822273975744,8.722997520649795,2.937306141913009,3.5,0.8392303262608597,0.6,0.00022659300516543658,0.9958249100408934,0.0002275430177340428,199.1252554646402,0.0,0.0,0.0,0.07885319583291339,7.696482445684796e-05,0.00014962818070858862,0.0005879921476643251,0.09233713058591832,0.09233713058591832,0.09233713058591832,0.09233714637289674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2190638072,595.6582209495001,0.0,0.09233713058591832,0.09233713061278595,0.09233713061278595,0.37105791847832936,0.37105791847832936,0.5,10.015922671572497,9.404398105061773e-05,9.404398105061773e-05,-2.0520474208751693e-11,9.859570582193555e-08,8.110385027748634e-05,-2.0520474208751693e-11,27414.570808286357,20802.773519457016,0.7588217836760424,0.9920751259098753,0.6096369216784492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529673301959924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52938187263277,260.52938187263277,-12.620618127367209,244.66694559016463,276.3918181550858,125293.91154786693,125288.55727881122,5.354269055719135,0.0,nan,276.3918181550858,3.2418181550858094,270.0468436421104,-3.1031563578895884,263.7018691291318,-9.44813087086817,257.3568946161464,-15.793105383853572,251.01192010315756,-22.138079896842413,244.66694559016463,-28.483054409835347,1.0,1.0,26022.012520719443,26022.012520719443,275.62513165752387,2.475131657523889,275.62513165752387,275.62513165752387,76964.62546953748,76964.54495887068,0.08051066679763608,0.0,8546.071908451686,8546.071908451686,0.8851267263272646,3949.3369872185267,275.62513165752387,2.475131657523889,1.0,0.002,0.12884307984357402,0.004908846506001918,0.00019900875416259365,0.0018009912466278716,0.09950437708129682,0.09950437708129682,0.0,7.904653494261726e-13,1.0,1.0000001644176955,8.110387079796055e-05,0.09233713061278595,0.0,1.5148330807659584e-08,0.019457807414079015,0.0,1600101.5896322923,266.61929307568954,9.86162262961443e-08,1.0,1284485.245347322,2598.2201341976815,,,,,,,,,,,,,,,,,,,2.0,15278.751007643048,1548.2516275511732,0.37105791847832936,6.173730061729009,2.937306141913009
4985.0,-30.245206273962346,5.000113437378816,35.04251183717075,24.49233279274779,5.004321417113247,-26.720253504855112,-40.214227710943646,1.4793686480152228,-6.530709069603802,-6.530709148759927,40.08509771899874,41047.91153773948,25750.222715564047,25750.222715564047,66798.13425330352,76973.39636339902,76964.59320046473,25750.222715564047,102714.81591602878,102714.81591602878,102714.81591602878,130129.40528222195,125620.71955931853,4508.685722903428,0.0,90896.19132275715,54970.70649713386,39917.20536180365,27414.58936619318,67331.79472799684,20802.78692568336,1548.2525401874632,0.0,0.8785699248997876,2.7256357263997875,0.001494314320929203,1.0,1.0,-6.530644017886516,333986.1952147185,1558205.6693237326,4.665479267255246,1558205.6693237326,4.665479267255246,0.7588217590206443,0.09233717771947411,3.929685721630149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929685721630149,1.2848319285671044,1.285123077651662,3.0585212230931176,6480.639459247986,15278.74426322552,6453.556816201962,0.0003252315759640628,23130.651599551005,2358.6700452806012,19290.113195649803,1967.044117578358,0.8339632419185393,0.8339632419185393,35519.78958343824,35405.22815468563,1.004046285442652,0.8,4286.862305009085,4273.035954225843,1.004046285442652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02456930367,4632.441516551485,6.175076977991028,5.000113437378816,-3.7228844872037303,8.722997924582547,2.9373057722028846,3.5,0.8392302206293956,0.6,0.00022659300516543658,0.9958187476776944,0.0002275444258243423,199.125206822453,0.0,0.0,0.0,0.07885319583291339,7.69652559703643e-05,0.0001496277491950723,0.0005879900295715327,0.09233717770816935,0.09233717770816935,0.09233717770816935,0.09233719021835325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2422515707,595.6582136636353,0.0,0.09233717770816935,0.09233717771947411,0.09233717771947411,0.37105807201894403,0.37105807201894403,0.5,10.015923046942314,8.902795985932244e-05,8.902795985932244e-05,-4.0813574742060155e-11,7.915610922282212e-08,6.51308733949918e-05,-4.0813574742060155e-11,27414.58936619318,20802.78692568336,0.7588217590206443,0.9920741682759361,0.609636379121669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529669021792935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52941381788935,260.52941381788935,-12.620586182110628,244.66700459386306,276.39182304190086,125293.61761123671,125288.2766710072,5.3409402294959225,0.0,nan,276.39182304190086,3.2418230419008864,270.04685935230117,-3.103140647698808,263.7018956627002,-9.448104337299753,257.35693197309143,-15.793068026908543,251.01196828347938,-22.1380317165206,244.66700459386306,-28.482995406136922,1.0,1.0,26022.012520719443,26022.012520719443,275.6251351765552,2.475135176555227,275.6251351765552,275.6251351765552,76964.6791330979,76964.59320046473,0.08593263317015953,0.0,8546.071908451686,8546.071908451686,0.8851269048910726,3949.3341502383,275.6251351765552,2.475135176555227,1.0,0.002,0.12884306767865827,0.004908846169250588,0.00019900873450340943,0.001800991265794414,0.09950436725170471,0.09950436725170471,0.0,2.9782339788786416e-13,1.0,1.0000001320687235,6.513091420856654e-05,0.09233717771947411,0.0,1.2164957247320304e-08,0.01562570818273226,0.0,1600101.5870889483,266.6192909303962,7.919692279756418e-08,1.0,1284485.2526032748,2598.220104834537,,,,,,,,,,,,,,,,,,,2.0,15278.74426322552,1548.2525401874632,0.37105807201894403,6.173730061729009,2.9373057722028846
4986.0,-30.245146927625797,5.00011157979615,35.042514605306394,24.492364189960085,5.004323021521664,-26.720199932710532,-40.21417829263953,1.479376026633919,-6.53071218413686,-6.530712281484134,40.085103561587275,41047.90959561595,25750.22292597362,25750.22292597362,66798.13252158958,76973.4458711606,76964.64785853054,25750.22292597362,102714.87078450416,102714.87078450416,102714.87078450416,130129.48241929646,125620.79406094797,4508.688358348495,0.0,90896.2056949897,54970.66941955382,39917.26252826208,27414.6116347923,67331.87416305438,20802.802953402876,1548.2536539578564,0.0,0.8785698857250166,2.72563540787895,0.001494314320929203,1.0,1.0,-6.530632212954117,333986.1539046902,1558205.921689176,4.665480599934817,1558205.921689176,4.665480599934817,0.7588217272792485,0.09233722628290242,3.929682241881472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929682241881472,1.2848318940468175,1.2851230431235527,3.0585185969381605,6480.633894740762,15278.737276415539,6453.557341471706,0.000325232781308415,23130.675739183935,2358.6725068381083,19290.114765716222,1967.0442776805762,0.833962439456029,0.833962439456029,35519.76442113051,35405.22815468563,1.0040453963566076,0.8,4286.859268185111,4273.035954225843,1.0040453963566076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0242560948245,4632.441516551485,6.175077492256216,5.00011157979615,-3.722887508031689,8.722999087827839,2.9373054045031615,3.5,0.8392301155723318,0.6,0.00022659300516543658,0.9958125843469671,0.0002275458341531519,199.12515817232773,0.0,0.0,0.0,0.07885319583291339,7.696568718137424e-05,0.00014962731798406234,0.000587987814382322,0.09233722626114957,0.09233722626114957,0.09233722626114957,0.09233724173531094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2682628979,595.6582054926959,0.0,0.09233722626114957,0.09233722628290242,0.09233722628290242,0.3710582251684894,0.3710582251684894,0.5,10.015923511419732,8.836578695081698e-05,8.836578695081698e-05,-1.0118128557223827e-11,9.734725381349563e-08,8.006852999642433e-05,-1.0118128557223827e-11,27414.6116347923,20802.802953402876,0.7588217272792485,0.992072972153244,0.6096356310565809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529665472494888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52944549589324,260.52944549589324,-12.620554504106735,244.66706313493174,276.39182785684,125293.27908702074,125287.98282865211,5.296258368641296,0.0,nan,276.39182785684,3.2418278568400183,270.0468749124655,-3.1031250875344654,263.7019219680914,-9.448078031908551,257.35696902370813,-15.793030976291845,251.0120160793224,-22.137983920677584,244.66706313493174,-28.48293686506824,1.0,1.0,26022.012520719443,26022.012520719443,275.6251384395256,2.475138439525608,275.6251384395256,275.6251384395256,76964.72846813801,76964.64785853054,0.08060960746661294,0.0,8546.071908451686,8546.071908451686,0.8851271250067688,3949.3306530908794,275.6251384395256,2.475138439525608,1.0,0.002,0.12884305272385566,0.004908845663282396,0.00019900871012323236,0.0018009912904682734,0.09950435506161617,0.09950435506161617,0.0,5.915055771577027e-13,1.0,1.0000001623209018,8.006854011455289e-05,0.09233722628290242,0.0,1.49549698040175e-08,0.01920943832629219,0.0,1600101.5834627554,266.6192878158631,9.735737194205285e-08,1.0,1284485.2632956684,2598.2200615649276,,,,,,,,,,,,,,,,,,,2.0,15278.737276415539,1548.2536539578564,0.3710582251684894,6.173730061729009,2.9373054045031615
4987.0,-30.245087536467505,5.000109716403665,35.04251736653068,24.49239076757806,5.004321794418569,-26.720146603374552,-40.21412890926001,1.479380861324976,-6.530715568711628,-6.530715649393623,40.085108898545776,41047.91422005328,25750.223622733116,25750.223622733116,66798.1378427864,76973.49913174946,76964.69467277807,25750.223622733116,102714.91829551119,102714.91829551119,102714.91829551119,130129.55021790603,125620.85929067772,4508.690927228314,0.0,90896.22480264523,54970.63989094648,39917.31656855417,27414.631922394834,67331.948490949,20802.817534982634,1548.2546788056422,0.0,0.8785698471989284,2.725635065923221,0.001494314320929203,1.0,1.0,-6.530649301295227,333986.1094931338,1558206.1522141981,4.665481910547038,1558206.1522141981,4.665481910547038,0.7588216976201292,0.09233727427057005,3.9296793600628543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296793600628543,1.2848318714280968,1.2851230204997066,3.058516407827739,6480.629256278466,15278.730291778016,6453.557218956583,0.0003252337466125176,23130.697564391452,2358.674732389904,19290.11439951032,1967.0442403379666,0.8339616367301643,0.8339616367301642,35519.74358249378,35405.22815468563,1.004044660043456,0.8,4286.856753182423,4273.035954225843,1.004044660043456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.023939812008,4632.441516551485,6.1750781277035,5.000109716403665,-3.7228907101399176,8.723000426543583,2.937305033194689,3.5,0.8392300094841969,0.6,0.00022659300516543658,0.9958064164025245,0.00022754724355365392,199.12510948548288,0.0,0.0,0.0,0.07885319583291339,7.696611808987236e-05,0.00014962688707556422,0.0005879856898513002,0.0923372742477942,0.0923372742477942,0.0923372742477942,0.09233728722320375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2921919933,595.6581979739875,0.0,0.0923372742477942,0.09233727427057005,0.09233727427057005,0.3710583786788888,0.3710583786788888,0.5,10.015923900674593,8.517676599240076e-05,8.517676599240076e-05,5.229594535194337e-12,8.068201395872165e-08,6.634809841443712e-05,5.229594535194337e-12,27414.631922394834,20802.817534982634,0.7588216976201292,0.9920719560308825,0.609635026759564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529661922617618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5294767019019,260.5294767019019,-12.620523298098078,244.66712127948858,276.3918321243002,125292.93228775925,125287.7149425407,5.217345218549704,0.0,nan,276.3918321243002,3.241832124300231,270.0468899553458,-3.1031100446541586,263.70194778638995,-9.448052213610026,257.35700561742624,-15.792994382573738,251.01206344846065,-22.137936551539326,244.66712127948858,-28.482878720511394,1.0,1.0,26022.012520719443,26022.012520719443,275.6251405494833,2.475140549483342,275.6251405494833,275.6251405494833,76964.77340785129,76964.69467277807,0.07873507321346551,0.0,8546.071908451686,8546.071908451686,0.8851273072996544,3949.327756863169,275.6251405494833,2.475140549483342,1.0,0.002,0.12884304033150987,0.004908845102656213,0.00019900868960478577,0.0018009913108785376,0.09950434480239288,0.09950434480239288,0.0,4.833234507062301e-13,1.0,1.0000001345337883,6.634809318484258e-05,0.09233727427057005,0.0,1.23923106095511e-08,0.0159177404986027,0.0,1600101.5794701271,266.61928443128835,8.067678436418646e-08,1.0,1284485.2747908412,2598.2200150466592,,,,,,,,,,,,,,,,,,,2.0,15278.730291778016,1548.2546788056422,0.3710583786788888,6.173730061729009,2.937305033194689
4988.0,-30.245028251950192,5.000107871958686,35.04252011600094,24.4924267748371,5.004327288600985,-26.720092697897627,-40.2140794211067,1.479391734550972,-6.530717617871062,-6.530717681445839,40.085114081618364,41047.90836939589,25750.221343841884,25750.221343841884,66798.12971323778,76973.5451093356,76964.74345708663,25750.221343841884,102714.96480092852,102714.96480092852,102714.96480092852,130129.61529720124,125620.92188943646,4508.6934077647675,0.0,90896.23602975048,54970.59928982097,39917.37415547723,27414.650496272716,67332.02465174995,20802.83095762216,1548.2555901202782,0.0,0.8785698164909542,2.7256348596882916,0.001494314320929203,1.0,1.0,-6.53066536136987,333986.082696315,1558206.3760924283,4.665482955196266,1558206.3760924283,4.665482955196266,0.7588216731214759,0.09233732126325522,3.929675548431253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929675548431253,1.2848318205585696,1.285122969618652,3.0585135622830855,6480.6232269108,15278.723310016632,6453.558072332382,0.00032523507265149674,23130.722857269153,2358.6773115456504,19290.11695030769,1967.04450044691,0.8339608350910442,0.8339608350910444,35519.71602030809,35405.22815468563,1.0040436861603463,0.8,4286.853426718605,4273.035954225843,1.0040436861603463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.023619399109,4632.441516551485,6.175078055685556,5.000107871958686,-3.7228928996852395,8.723000771643925,2.9373046570376165,3.5,0.8392299020107475,0.6,0.00022659300516543658,0.9958002595741572,0.00022754865043149973,199.12506088608237,0.0,0.0,0.0,0.07885319583291339,7.696654991484129e-05,0.00014962645525059529,0.0005879834225967073,0.09233732125325213,0.09233732125325213,0.09233732125325213,0.09233733135955045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3157912304,595.6581905549837,0.0,0.09233732125325213,0.09233732126325522,0.09233732126325522,0.37105853189210514,0.37105853189210514,0.5,10.015924204002461,7.933818886840527e-05,7.933818886840527e-05,-4.61000126961153e-11,6.357475967888604e-08,5.2320075951683975e-05,-4.61000126961153e-11,27414.650496272716,20802.83095762216,0.7588216731214759,0.9920707131372695,0.6096342502947305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529658370061014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5295081230648,260.5295081230648,-12.620491876935205,244.66717914230765,276.39183710380547,125292.63755497783,125287.38423830776,5.253316670055511,0.0,nan,276.39183710380547,3.2418371038054943,270.0469055115171,-3.1030944884828955,263.70197391922113,-9.448026080778845,257.3570423269203,-15.792957673079684,251.0121107346171,-22.13788926538288,244.66717914230765,-28.48282085769233,1.0,1.0,26022.012520719443,26022.012520719443,275.6251442258208,2.475144225820827,275.6251442258208,275.6251442258208,76964.83273810089,76964.74345708663,0.08928101425408386,0.0,8546.071908451686,8546.071908451686,0.8851275484089394,3949.3239261734093,275.6251442258208,2.475144225820827,1.0,0.002,0.1288430305593844,0.004908844773803745,0.00019900867367981547,0.0018009913266479325,0.09950433683990773,0.09950433683990773,0.0,3.277478115293331e-13,1.0,1.0000001061238668,5.232012205169667e-05,0.09233732126325522,0.0,9.772210352038156e-09,0.012552260367130677,0.0,1600101.5770428875,266.6192823821289,6.362085969158215e-08,1.0,1284485.281726738,2598.219986978709,,,,,,,,,,,,,,,,,,,2.0,15278.723310016632,1548.2555901202782,0.37105853189210514,6.173730061729009,2.9373046570376165
4989.0,-30.244968863269072,5.0001060185286805,35.0425228845557,24.492453212756686,5.004326738131064,-26.720039303132463,-40.214030037727184,1.4793971780263042,-6.530721127606796,-6.530721220925104,40.08512013136334,41047.91471649281,25750.22242993704,25750.22242993704,66798.13714642984,76973.5985246867,76964.7998758923,25750.22242993704,102715.02230582935,102715.02230582935,102715.02230582935,130129.6962846656,125621.00022458157,4508.69606008402,0.0,90896.25616103753,54970.57235296947,39917.426453408945,27414.67397883625,67332.10043224519,20802.84783846376,1548.256771507264,0.0,0.8785697743262711,2.7256344996908113,0.001494314320929203,1.0,1.0,-6.530644479556145,333986.03602279763,1558206.6374051895,4.665484389589352,1558206.6374051895,4.665484389589352,0.7588216388975945,0.09233737027810293,3.9296728361908047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296728361908047,1.2848317950917025,1.2851229441460141,3.0585115119371182,6480.61888247373,15278.716328098579,6453.557745105342,0.0003252359618039094,23130.743944869224,2358.679461882419,19290.11597220417,1967.0444007081085,0.8339600325082943,0.8339600325082943,35519.69640789664,35405.22815468563,1.0040429931749169,0.8,4286.851059708318,4273.035954225843,1.0040429931749169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.023301209557,4632.441516551485,6.175078787321867,5.0001060185286805,-3.7228962303682422,8.723002248896922,2.9373042834907204,3.5,0.839229795283063,0.6,0.00022659300516543658,0.9957940919693204,0.00022755005978928594,199.12501220131577,0.0,0.0,0.0,0.07885319583291339,7.696698082780458e-05,0.000149626024337632,0.0005879813234268167,0.0923373702505624,0.0923373702505624,0.0923373702505624,0.0923373851897182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3428822364,595.65818204315,0.0,0.0923373702505624,0.09233737027810293,0.09233737027810293,0.3710586847645023,0.3710586847645023,0.5,10.015924652294077,8.009522775864752e-05,8.009522775864752e-05,5.6274984672199935e-12,9.331830597147928e-08,7.674136895730044e-05,5.6274984672199935e-12,27414.67397883625,20802.84783846376,0.7588216388975945,0.9920697069839272,0.6096336584330742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529654823885003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5295391802154,260.5295391802154,-12.620460819784569,244.66723673765478,276.3918416227592,125292.30760395456,125287.11514625035,5.192457704185136,0.0,nan,276.3918416227592,3.241841622759239,270.04692064575113,-3.103079354248848,263.7019996687312,-9.448000331268759,257.3570786917109,-15.792921308289067,251.01215771468537,-22.137842285314605,244.66723673765478,-28.482763262345202,1.0,1.0,26022.012520719443,26022.012520719443,275.62514728806525,2.4751472880652727,275.62514728806525,275.62514728806525,76964.87624889187,76964.7998758923,0.07637299956695642,0.0,8546.071908451686,8546.071908451686,0.8851277199749076,3949.3212003717586,275.62514728806525,2.4751472880652727,1.0,0.002,0.1288430162258871,0.00490884419127912,0.0001990086500929448,0.0018009913505394705,0.0995043250464724,0.0995043250464724,0.0,6.324151272107947e-13,1.0,1.000000155582581,7.674136332980197e-05,0.09233737027810293,0.0,1.433355070040609e-08,0.01841123508271411,0.0,1600101.5729697496,266.6192788723932,9.331267847301206e-08,1.0,1284485.2938073813,2598.2199380911743,,,,,,,,,,,,,,,,,,,2.0,15278.716328098579,1548.256771507264,0.3710586847645023,6.173730061729009,2.9373042834907204
4990.0,-30.24490951505124,5.000104165501197,35.042525634879,24.49247947605329,5.004326926107431,-26.719985870934934,-40.21397688249124,1.4794032819776284,-6.530724210480514,-6.530724268483309,40.08512514246188,41047.907512036254,25750.222376902548,25750.222376902548,66798.1298889388,76973.6520853099,76964.84312982865,25750.222376902548,102715.06550673119,102715.06550673119,102715.06550673119,130129.75814190728,125621.05959682631,4508.698545080968,0.0,90896.27739911317,54970.53282578631,39917.493970363175,27414.692635176085,67332.18660553926,20802.86125956093,1548.2577109858294,0.0,0.8785697387734764,2.7256341905263515,0.001494314320929203,1.0,1.0,-6.530676562253859,333985.99583526095,1558206.8538550588,4.665485599053819,1558206.8538550588,4.665485599053819,0.7588216120602628,0.09233741757853149,3.929670308406637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929670308406637,1.2848317665348525,1.2851229155826929,3.0585096125112345,6480.614857818207,15278.709350243425,6453.557195784374,0.0003252367681762182,23130.764228403903,2358.6815302273358,19290.114330247037,1967.0442332750774,0.8339592302168443,0.8339592302168443,35519.67812929977,35405.22815468563,1.0040423473186109,0.8,4286.848853675319,4273.035954225843,1.0040423473186109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0229780926675,4632.441516551485,6.175079253083751,5.000104165501197,-3.722899191942403,8.7230033574436,2.9373039041592666,3.5,0.8392296869026475,0.6,0.00022659300516543658,0.9957879286078112,0.00022755146819487075,199.12496354974334,0.0,0.0,0.0,0.07885319583291339,7.696744465599156e-05,0.00014962556050944503,0.0005879791225126668,0.09233741755931596,0.09233741755931596,0.09233741755931596,0.09233742700954616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.36574606685,595.6581748548255,0.0,0.09233741755931596,0.09233741757853149,0.09233741757853149,0.371058838221024,0.371058838221024,0.5,10.015924935680463,7.471640930134527e-05,7.471640930134527e-05,-8.412825991399586e-12,5.8002797231893055e-08,4.770622945216019e-05,-8.412825991399586e-12,27414.692635176085,20802.86125956093,0.7588216120602628,0.9920683295237507,0.609632771211077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529651271480044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52957000299335,260.52957000299335,-12.620429997006624,244.66729411388644,276.3918458920837,125291.99713976461,125286.84386705431,5.153272710290366,0.0,nan,276.3918458920837,3.241845892083745,270.04693553645853,-3.1030644635414433,263.7020251808179,-9.447974819182093,257.3571148251789,-15.792885174821095,251.01220446953474,-22.13779553046524,244.66729411388644,-28.482705886113536,1.0,1.0,26022.012520719443,26022.012520719443,275.62514930177224,2.4751493017722623,275.62514930177224,275.62514930177224,76964.92541259338,76964.84312982865,0.0822827647352824,0.0,8546.071908451686,8546.071908451686,0.8851278798728588,3949.3186599486703,275.62514930177224,2.4751493017722623,1.0,0.002,0.12884300731534984,0.0049088436738146625,0.00019900863508344872,0.0018009913652809791,0.09950431754172435,0.09950431754172435,0.0,3.644276720671247e-13,1.0,1.0000000967796674,4.770623786498618e-05,0.09233741757853149,0.0,8.91045041628914e-09,0.0114453426136085,0.0,1600101.569304295,266.61927578951946,5.8011210057884455e-08,1.0,1284485.3042092393,2598.219895997297,,,,,,,,,,,,,,,,,,,2.0,15278.709350243425,1548.2577109858294,0.371058838221024,6.173730061729009,2.9373039041592666
4991.0,-30.24483793492579,5.000102330381879,35.042528383198395,24.49252033783125,5.004333931487816,-26.719920748309427,-40.21391820916904,1.4794167448455513,-6.530726309607928,-6.530726368007254,40.08513058504505,41047.90690506034,25750.220225459994,25750.220225459994,66798.12713052034,76973.6997088355,76964.89545809822,25750.220225459994,102715.11568355822,102715.11568355822,102715.11568355822,130129.82806831728,125621.12703480189,4508.7010335153855,0.0,90896.28394958838,54970.49114571098,39917.54755986378,27414.712384759052,67332.25994462283,20802.87552784936,1548.258680044019,0.0,0.8785697067139426,2.725633977212961,0.001494314320929203,1.0,1.0,-6.530678353428129,333985.968149678,1558207.0889427762,4.665486689681692,1558207.0889427762,4.665486689681692,0.7588215858654975,0.09233746489615227,3.929665914466244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929665914466244,1.2848317035499013,1.285122852583469,3.058506342588565,6480.607929244451,15278.70237355728,6453.558681573021,0.0003252383275252728,23130.79175890569,2358.684337557238,19290.118771368732,1967.044686143457,0.8339584296305707,0.8339584296305707,35519.64635638171,35405.22815468563,1.0040412246538883,0.8,4286.845019020712,4273.035954225843,1.0040412246538883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02265244792,4632.441516551485,6.175079219376396,5.000102330381879,-3.722901433576495,8.723003763958374,2.9373035218601897,3.5,0.8392295776743399,0.6,0.00022659300516543658,0.9957804950073267,0.00022755316688922428,199.12490487091682,0.0,0.0,0.0,0.07885319583291339,7.696795663754266e-05,0.0001496250485278939,0.0005879764531504224,0.09233746488461612,0.09233746488461612,0.09233746488461612,0.09233747420780232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3907140238,595.6581670035156,0.0,0.09233746488461612,0.09233746489615227,0.09233746489615227,0.3710589910206236,0.3710589910206236,0.5,10.015925215376473,7.013316741222297e-05,7.013316741222297e-05,1.3585577107733116e-11,5.839933692186605e-08,4.801457913572449e-05,1.3585577107733116e-11,27414.712384759052,20802.87552784936,0.7588215858654975,0.992067207984081,0.6096320981773082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452964772149718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52960236576695,260.52960236576695,-12.62039763423303,244.66735348559934,276.3918512459166,125291.75626088325,125286.34551578054,5.410745102711999,0.0,nan,276.3918512459166,3.241851245916621,270.04695169387,-3.103048306129949,263.70205214180356,-9.447947858196414,257.3571525897407,-15.792847410259299,251.01225303767148,-22.137746962328492,244.66735348559934,-28.482646514400642,1.0,1.0,26022.012520719443,26022.012520719443,275.62515332532683,2.4751533253268576,275.62515332532683,275.62515332532683,76964.99229631743,76964.89545809822,0.09683821920771152,0.0,8546.071908451686,8546.071908451686,0.8851281578166699,3949.3142440385755,275.62515332532683,2.4751533253268576,1.0,0.002,0.12884299834732899,0.00490884332955189,0.00019900862037291916,0.0018009913799211929,0.09950431018645958,0.09950431018645958,0.0,2.941119570110118e-13,1.0,1.0000000974041008,4.801456555014738e-05,0.09233746489615227,0.0,8.96804352676511e-09,0.011519320181903062,0.0,1600101.5668433665,266.61927369039205,5.838575134475832e-08,1.0,1284485.3113751814,2598.219866998413,,,,,,,,,,,,,,,,,,,2.0,15278.70237355728,1548.258680044019,0.3710589910206236,6.173730061729009,2.9373035218601897
4992.0,-30.24477851995411,5.000100480557622,35.042531157953576,24.49254097826781,5.004331417587906,-26.719867526201107,-40.213868860714115,1.4794204238847815,-6.530730132851204,-6.530730232521695,40.08513684470958,41047.9230486019,25750.22199928553,25750.22199928553,66798.14504788743,76973.75599715037,76964.95388673106,25750.22199928553,102715.1758860166,102715.1758860166,102715.1758860166,130129.91289089949,125621.20916632815,4508.703724571337,0.0,90896.30942086225,54970.476472510934,39917.592164834794,27414.73700488289,67332.32916971768,20802.893211997663,1548.2599233551205,0.0,0.8785696619906977,2.7256335840304,0.001494314320929203,1.0,1.0,-6.530648249424928,333985.9171889744,1558207.3593233568,4.6654882111143,1558207.3593233568,4.6654882111143,0.7588215494568641,0.09233751437782756,3.9296641203603233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296641203603233,1.2848316863378115,1.2851228353674788,3.0585049871871894,6480.60505731158,15278.695643895291,6453.557444446579,0.0003252388434430686,23130.808801167383,2358.686075384294,19290.115073515008,1967.0443090673175,0.8339576553216531,0.8339576553216531,35519.63338306293,35405.22815468563,1.0040407662545372,0.8,4286.843453278576,4273.035954225843,1.0040407662545372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.022328774166,4632.441516551485,6.175080124056591,5.000100480557622,-3.7229050127464336,8.723005493304056,2.937303141875031,3.5,0.8392294691071517,0.6,0.00022659300516543658,0.9957743248042781,0.00022755457689670197,199.12485616467447,0.0,0.0,0.0,0.07885319583291339,7.696838725303441e-05,0.00014962461791240218,0.0005879744925329894,0.09233751434348132,0.09233751434348132,0.09233751434348132,0.09233753033790439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4186697434,595.6581582208187,0.0,0.09233751434348132,0.09233751437782756,0.09233751437782756,0.37105914380812555,0.37105914380812555,0.5,10.01592569484681,7.38967328857143e-05,7.38967328857143e-05,-1.432454155292362e-11,9.967050118575571e-08,8.198309677709403e-05,-1.432454155292362e-11,27414.73700488289,20802.893211997663,0.7588215494568641,0.9920664541325493,0.609631711167107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529643439850806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5296340172242,260.5296340172242,-12.620365982775752,244.66741230218784,276.39185573224347,125291.41947823027,125286.12765828705,5.291819943216277,0.0,nan,276.39185573224347,3.2418557322434935,270.0469670462459,-3.1030329537540524,263.70207836023576,-9.447921639764218,257.3571896742246,-15.79281032577535,251.01230098820787,-22.137699011792108,244.66741230218784,-28.482587697812136,1.0,1.0,26022.012520719443,26022.012520719443,275.62515629771167,2.475156297711692,275.62515629771167,275.62515629771167,76965.02878710523,76964.95388673106,0.07490037416573614,0.0,8546.071908451686,8546.071908451686,0.8851282713049122,3949.312440962125,275.62515629771167,2.475156297711692,1.0,0.002,0.1288429830344529,0.004908842691725016,0.0001990085951403482,0.001800991405348899,0.0995042975701741,0.0995042975701741,0.0,4.892470976958219e-13,1.0,1.0000001661983315,8.198311110163559e-05,0.09233751437782756,0.0,1.531261340664658e-08,0.01966882720158233,0.0,1600101.5624191894,266.6192698671488,9.968482572730863e-08,1.0,1284485.3245654916,2598.219813620321,,,,,,,,,,,,,,,,,,,2.0,15278.695643895291,1548.2599233551205,0.37105914380812555,6.173730061729009,2.937303141875031
4993.0,-30.244719285627674,5.000098653815751,35.04253391415675,24.49257691567766,5.004337442542121,-26.71981361281133,-40.213819372560806,1.4794317697267385,-6.530731986535216,-6.530732058447381,40.085141858788006,41047.918407173755,25750.219218404938,25750.219218404938,66798.13762557869,76973.80203721629,76965.00087175734,25750.219218404938,102715.22009016227,102715.22009016227,102715.22009016227,130129.97474147519,125621.2685348774,4508.706206597794,0.0,90896.32141944801,54970.43778940918,39917.64847782092,27414.754651312916,67332.40312913383,20802.90597741871,1548.2607853363659,0.0,0.8785696330415047,2.72563339888325,0.001494314320929203,1.0,1.0,-6.530672895875966,333985.8931107968,1558207.575902163,4.665489195932122,1558207.575902163,4.665489195932122,0.7588215266563563,0.09233756109769185,3.929660443956233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929660443956233,1.2848316332572036,1.2851227822748426,3.0585022521542906,6480.599262105062,15278.688672910726,6453.558138898921,0.00032524010911353545,23130.83349459503,2358.6885934131465,19290.11714927953,1967.0445207363912,0.8339568547664762,0.8339568547664762,35519.6067986967,35405.22815468563,1.004039826922455,0.8,4286.840244827208,4273.035954225843,1.004039826922455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.021998716515,4632.441516551485,6.175079945940468,5.000098653815751,-3.722907048163429,8.72300570197918,2.93730275439535,3.5,0.8392293583986714,0.6,0.00022659300516543658,0.9957681734021585,0.0002275559826252079,199.12480760654228,0.0,0.0,0.0,0.07885319583291339,7.696881908977414e-05,0.00014962418607566242,0.0005879722454806775,0.09233756108966122,0.09233756108966122,0.09233756108966122,0.09233757243120602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.44127347175,595.6581511172112,0.0,0.09233756108966122,0.09233756109769185,0.09233756109769185,0.37105929739929117,0.37105929739929117,0.5,10.015926035178968,7.160834610431266e-05,7.160834610431266e-05,-2.779643182293512e-11,7.191215445345733e-08,5.916257140370362e-05,-2.779643182293512e-11,27414.754651312916,20802.90597741871,0.7588215266563563,0.9920652541907572,0.6096309726009597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529639885878816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52966584653325,260.52966584653325,-12.620334153466729,244.6674707110075,276.3918609820422,125291.12800540714,125285.80645042066,5.321554986512612,0.0,nan,276.3918609820422,3.241860982042226,270.04698292784684,-3.1030170721531363,263.7021048736438,-9.447895126356173,257.3572268194359,-15.792773180564097,251.012348765223,-22.137651234776968,244.6674707110075,-28.48252928899248,1.0,1.0,26022.012520719443,26022.012520719443,275.62515996963657,2.475159969636593,275.62515996963657,275.62515996963657,76965.08979251736,76965.00087175734,0.08892076002666727,0.0,8546.071908451686,8546.071908451686,0.8851285038600732,3949.3087461760138,275.62515996963657,2.475159969636593,1.0,0.002,0.12884297198424927,0.004908842405517313,0.00019900857732560174,0.0018009914229236762,0.09950428866280087,0.09950428866280087,0.0,2.492780287743912e-13,1.0,1.0000001199814672,5.9162599200135446e-05,0.09233756109769185,0.0,1.105025709192343e-08,0.014193893136119117,0.0,1600101.560205895,266.61926801346476,7.193995088528027e-08,1.0,1284485.3307977198,2598.2197883999625,,,,,,,,,,,,,,,,,,,2.0,15278.688672910726,1548.2607853363659,0.37105929739929117,6.173730061729009,2.93730275439535
4994.0,-30.24465994527357,5.000096815939795,35.04253669171857,24.49260331867265,5.004336800487366,-26.71976027069798,-40.213770024105884,1.4794371259506007,-6.530735625724219,-6.530735730941475,40.085147987622065,41047.924382208614,25750.220564175936,25750.220564175936,66798.14494638455,76973.85536863253,76965.05797229013,25750.220564175936,102715.27853646607,102715.27853646607,102715.27853646607,130130.05709785395,125621.3482020086,4508.708895845356,0.0,90896.34137793792,54970.41039166735,39917.70109585619,27414.77856138788,67332.47965724407,20802.923159710695,1548.261990210655,0.0,0.8785695898558368,2.7256330253247687,0.001494314320929203,1.0,1.0,-6.530649218145527,333985.84468329744,1558207.8406315395,4.665490665058312,1558207.8406315395,4.665490665058312,0.7588214915954273,0.0923376103489355,3.9296577114164983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296577114164983,1.2848316081985427,1.2851227572105033,3.0585001850368982,6480.594882131355,15278.681700287734,6453.557841011359,0.00032524100777718947,23130.854657866144,2358.690751466214,19290.116258873673,1967.0444299402625,0.8339560532543339,0.8339560532543338,35519.58703948441,35405.22815468563,1.0040391287504982,0.8,4286.837860099613,4273.035954225843,1.0040391287504982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.021671963978,4632.441516551485,6.175080752529571,5.000096815939795,-3.722910481114035,8.72300729705383,2.937302370795815,3.5,0.8392292487988042,0.6,0.00022659300516543658,0.9957620110303145,0.00022755739087794774,199.12475896151625,0.0,0.0,0.0,0.07885319583291339,7.696924970972737e-05,0.0001496237554557092,0.000587970144437624,0.09233761032055725,0.09233761032055725,0.09233761032055725,0.09233762709532407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.46848040743,595.6581425715609,0.0,0.09233761032055725,0.0923376103489355,0.0923376103489355,0.37105945043714533,0.37105945043714533,0.5,10.01592653875156,7.591360719061413e-05,7.591360719061413e-05,2.5579538487363607e-11,1.0521728199819336e-07,8.651279597415851e-05,2.5579538487363607e-11,27414.77856138788,20802.923159710695,0.7588214915954273,0.9920642353648708,0.6096303684516453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529636342714047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52969722490315,260.52969722490315,-12.620302775096832,244.66752874390244,276.39186570588834,125290.7899882377,125285.54382571131,5.2461625263969935,0.0,nan,276.39186570588834,3.241865705888358,270.0469983134997,-3.1030016865002494,263.70213092110913,-9.447869078890847,257.3572635287105,-15.792736471289459,251.0123961363087,-22.137603863691282,244.66752874390244,-28.48247125609754,1.0,1.0,26022.012520719443,26022.012520719443,275.625162978637,2.4751629786370017,275.625162978637,275.625162978637,76965.13308084088,76965.05797229013,0.0751085507508833,0.0,8546.071908451686,8546.071908451686,0.8851286767099877,3949.305999973581,275.625162978637,2.4751629786370017,1.0,0.002,0.12884295582577746,0.004908841807031591,0.0001990085508655077,0.0018009914498887491,0.09950427543275385,0.09950427543275385,0.0,7.542568999929777e-13,1.0,1.0000001753719407,8.651277039462002e-05,0.0923376103489355,0.0,1.6158668642599953e-08,0.020755573039183788,0.0,1600101.5559860438,266.61926437427576,1.05191702459706e-07,1.0,1284485.3433323568,2598.219737675237,,,,,,,,,,,,,,,,,,,2.0,15278.681700287734,1548.261990210655,0.37105945043714533,6.173730061729009,2.937302370795815
4995.0,-30.24460068841093,5.000094991825158,35.04253945822533,24.49263426186519,5.004340490987073,-26.719706570468226,-40.213716799020744,1.4794463730589391,-6.530737976738976,-6.530738064758548,40.08515322369429,41047.9121937036,25750.218905268735,25750.218905268735,66798.13109897234,76973.90527229688,76965.10650946767,25750.218905268735,102715.3254147364,102715.3254147364,102715.3254147364,130130.1229646825,125621.41151948943,4508.711445193075,0.0,90896.3588645001,54970.3657859643,39917.770087262,27414.797549946088,67332.56763720809,20802.936865194308,1548.2629282619064,0.0,0.8785695573125318,2.7256327884353104,0.001494314320929203,1.0,1.0,-6.530665679811136,333985.8139075822,1558208.0667985594,4.665491772143753,1558208.0667985594,4.665491772143753,0.7588214659362027,0.09233765770352906,3.929654756265034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929654756265034,1.2848315649366961,1.2851227139388535,3.058497987990082,6480.59022685279,15278.674731763307,6453.557737976334,0.00032524197795845736,23130.876502467392,2358.69297899562,19290.115950895088,1967.0443985351867,0.8339552523587851,0.8339552523587852,35519.56567054589,35405.22815468563,1.0040383737005882,0.8,4286.835281095117,4273.035954225843,1.0040383737005882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.021339757008,4632.441516551485,6.175080846653229,5.000094991825158,-3.722912901471113,8.72300789329627,2.9373019807929275,3.5,0.8392291373694079,0.6,0.00022659300516543658,0.9957558573699364,0.00022755879715729785,199.12471038495715,0.0,0.0,0.0,0.07885319583291339,7.696971416007204e-05,0.00014962329100536454,0.000587967877147258,0.09233765769003446,0.09233765769003446,0.09233765769003446,0.09233767159473694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4917877342,595.6581352500705,0.0,0.09233765769003446,0.09233765770352906,0.09233765770352906,0.3710596041327571,0.3710596041327571,0.5,10.01592695579556,7.604946932815437e-05,7.604946932815437e-05,3.240074875066057e-12,8.80195898389502e-08,7.238494742978219e-05,3.240074875066057e-12,27414.797549946088,20802.936865194308,0.7588214659362027,0.9920627334291583,0.6096293908598913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529632793208858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5297286206031,260.5297286206031,-12.620271379396854,244.66758649418918,276.39187074700243,125290.49971504732,125285.25065525335,5.249059793978079,0.0,nan,276.39187074700243,3.2418707470024515,270.0470138964463,-3.1029861035536896,263.7021570458934,-9.44784295410659,257.35730019532656,-15.792699804673418,251.0124433447608,-22.137556655239166,244.66758649418918,-28.482413505810797,1.0,1.0,26022.012520719443,26022.012520719443,275.6251663242921,2.475166324292104,275.6251663242921,275.6251663242921,76965.18792756966,76965.10650946767,0.08141810198139865,0.0,8546.071908451686,8546.071908451686,0.8851288636414387,3949.3030300463593,275.6251663242921,2.475166324292104,1.0,0.002,0.12884294230580456,0.004908841438104996,0.000199008529028272,0.00180099147121184,0.099504264514136,0.099504264514136,0.0,2.4011174992732975e-13,1.0,1.0000001467597959,7.238494418970731e-05,0.09233765770352906,0.0,1.351991042035526e-08,0.01736612688580924,0.0,1600101.5532046729,266.619262023261,8.801634976407513e-08,1.0,1284485.3512981276,2598.2197054396333,,,,,,,,,,,,,,,,,,,2.0,15278.674731763307,1548.2629282619064,0.3710596041327571,6.173730061729009,2.9373019807929275
4996.0,-30.24452919852797,5.000093154073559,35.042542227902246,24.492665868625068,5.004339368499842,-26.719642341847738,-40.21365826539693,1.4794525117818054,-6.530741800298131,-6.530741887332117,40.08515884833707,41047.917804825745,25750.22054834658,25750.22054834658,66798.13835317233,76973.95969363482,76965.15603286275,25750.22054834658,102715.37658120933,102715.37658120933,102715.37658120933,130130.19602138372,125621.48195899952,4508.714062384198,0.0,90896.37108894378,54970.32919998551,39917.82432106475,27414.819440174375,67332.64376123913,20802.952577855634,1548.2640404354474,0.0,0.8785695152305418,2.7256324000736516,0.001494314320929203,1.0,1.0,-6.530670290686032,333985.7634999637,1558208.309749738,4.6654932037242585,1558208.309749738,4.6654932037242585,0.7588214331760456,0.09233770633180116,3.9296509410646143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296509410646143,1.28483153621718,1.2851226852128292,3.0584950869390632,6480.584079873797,15278.66776354428,6453.558680177729,0.0003252433349192347,23130.902070482192,2358.6955862075424,19290.11876719811,1967.0446857181719,0.833954452291535,0.833954452291535,35519.53808251928,35405.22815468563,1.0040373989056348,0.8,4286.831951512573,4273.035954225843,1.0040373989056348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.021008476961,4632.441516551485,6.175081731243238,5.000093154073559,-3.722916450796757,8.723009604870317,2.9373015918782452,3.5,0.8392290262509272,0.6,0.00022659300516543658,0.9957484333990063,0.00022756049376041398,199.12465178025715,0.0,0.0,0.0,0.07885319583291339,7.697022493653957e-05,0.000149622780228897,0.0005879652991311891,0.09233770630235509,0.09233770630235509,0.09233770630235509,0.0923377203446845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5169540506,595.6581273431921,0.0,0.09233770630235509,0.09233770633180116,0.09233770633180116,0.37105975748622644,0.37105975748622644,0.5,10.015927376956698,7.653736076917994e-05,7.653736076917994e-05,-2.4158453015843406e-11,8.703398179932265e-08,7.159664608025196e-05,-2.4158453015843406e-11,27414.819440174375,20802.952577855634,0.7588214331760456,0.9920617195730179,0.6096287849676785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452962924869953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52976070503075,260.52976070503075,-12.620239294969224,244.6676460824709,276.391875327575,125290.17755933802,125284.81335107547,5.364208262560856,0.0,nan,276.391875327575,3.2418753275750305,270.0470294785625,-3.1029705214374985,263.7021836295502,-9.4478163704498,257.3573377805253,-15.792662219474664,251.01249193150082,-22.13750806849916,244.6676460824709,-28.482353917529082,1.0,1.0,26022.012520719443,26022.012520719443,275.6251682965908,2.475168296590823,275.6251682965908,275.6251682965908,76965.23778037293,76965.15603286275,0.08174751017941162,0.0,8546.071908451686,8546.071908451686,0.8851291049762258,3949.2991957699373,275.6251682965908,2.475168296590823,1.0,0.002,0.12884292893304738,0.004908840800069414,0.0001990085068095295,0.0018009914937472734,0.09950425340476475,0.09950425340476475,0.0,5.568028677016557e-13,1.0,1.000000145163353,7.159667023870497e-05,0.09233770633180116,0.0,1.3372684874303759e-08,0.017177018003044747,0.0,1600101.5487197486,266.61925819970185,8.705814025233849e-08,1.0,1284485.364345285,2598.2196526408484,,,,,,,,,,,,,,,,,,,2.0,15278.66776354428,1548.2640404354474,0.37105975748622644,6.173730061729009,2.9373015918782452
