time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4997.0,-30.244469917178172,5.000091333843,35.04254498574558,24.49269600855189,5.004343259463573,-26.719588599511162,-40.213608847092814,1.4794619418034984,-6.530743965135798,-6.530744034802781,40.08516404601829,41047.92259237543,25750.218438465665,25750.218438465665,66798.1410308411,76974.0085854521,76965.20470947261,25750.218438465665,102715.42314793827,102715.42314793827,102715.42314793827,130130.26127761089,125621.54471608321,4508.716561527677,0.0,90896.3881785232,54970.30218547403,39917.873325610184,27414.83812967262,67332.7114552828,20802.966078016398,1548.2649598400692,0.0,0.8785694838422928,2.725632182123226,0.001494314320929203,1.0,1.0,-6.5306867330980936,333985.7351820195,1558208.5342598236,4.665494271516156,1558208.5342598236,4.665494271516156,0.7588214083051681,0.09233775344298623,3.9296481398736787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296481398736787,1.2848314920995927,1.2851226410852448,3.058493011758366,6480.579682814915,15278.661042368654,6453.558515635625,0.00032524424654815475,23130.92290788282,2358.697711031068,19290.118275370747,1967.0446355657384,0.8339536797641931,0.833953679764193,35519.51782687484,35405.22815468563,1.0040366831930936,0.8,4286.829506870879,4273.035954225843,1.0040366831930936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.020671103064,4632.441516551485,6.17508172487168,5.000091333843,-3.7229187325145476,8.723010066357547,2.937301195809555,3.5,0.8392289130884443,0.6,0.00022659300516543658,0.995742277286256,0.00022756190063856816,199.1246031836767,0.0,0.0,0.0,0.07885319583291339,7.697065617328875e-05,0.00014962234899214781,0.0005879631854005241,0.09233775343079972,0.09233775343079972,0.09233775343079972,0.09233776449499495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.5404866554,595.6581199465705,0.0,0.09233775343079972,0.09233775344298623,0.09233775344298623,0.3710599108601753,0.3710599108601753,0.5,10.015927708760572,7.346464019519772e-05,7.346464019519772e-05,-1.1084466677857563e-11,6.9667009938712e-08,5.7301704714518564e-05,-1.1084466677857563e-11,27414.83812967262,20802.966078016398,0.7588214083051681,0.9920607619552538,0.6096282431702799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452962497246198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5297926988631,260.5297926988631,-12.620207301136873,244.66770511139777,276.39188028631264,125289.88379906835,125284.5347373437,5.3490617246343755,0.0,nan,276.39188028631264,3.2418802863126643,270.04704525133883,-3.1029547486611477,263.7022102163618,-9.4477897836382,257.3573751813779,-15.792624818622073,251.01254014638968,-22.137459853610295,244.66770511139777,-28.482294888602212,1.0,1.0,26022.012520719443,26022.012520719443,275.62517184490764,2.4751718449076634,275.62517184490764,275.62517184490764,76965.29127905768,76965.20470947261,0.0865695850661723,0.0,8546.071908451686,8546.071908451686,0.8851292821686798,3949.296380573047,275.62517184490764,2.4751718449076634,1.0,0.002,0.12884291823027927,0.00490884045365731,0.0001990084893999279,0.0018009915108182675,0.09950424469996394,0.09950424469996394,0.0,2.1819525353183877e-13,1.0,1.0000001162127339,5.730171579898524e-05,0.09233775344298623,0.0,1.0702706751871428e-08,0.013747470260105095,0.0,1600101.5461563997,266.6192560348642,6.967809440538986e-08,1.0,1284485.3716749058,2598.2196229795995,,,,,,,,,,,,,,,,,,,2.0,15278.661042368654,1548.2649598400692,0.3710599108601753,6.173730061729009,2.937301195809555
4998.0,-30.244410625693863,5.000089512164619,35.042547755786096,24.492727335914992,5.00434487130298,-26.719535075995577,-40.2135594287887,1.4794693216332162,-6.530747112078473,-6.530747201574716,40.08516991370916,41047.92056593122,25750.218617556213,25750.218617556213,66798.13918348744,76974.05797281362,76965.25971323437,25750.218617556213,102715.47833079057,102715.47833079057,102715.47833079057,130130.33885993979,125621.61967780958,4508.719182130214,0.0,90896.40249080613,54970.26508403633,39917.930451966444,27414.86052914921,67332.79098111566,20802.98219837473,1548.266080647388,0.0,0.8785694443876028,2.7256318601211813,0.001494314320929203,1.0,1.0,-6.530673610459644,333985.69342298683,1558208.7877098792,4.665495613719107,1558208.7877098792,4.665495613719107,0.7588213763209077,0.0923378020249154,3.929644670121022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929644670121022,1.2848314575736635,1.2851226065514918,3.0584903933952154,6480.574134817594,15278.654078998412,6453.559040498158,0.00032524544835961386,23130.94697389186,2358.700165081028,19290.119844219982,1967.0447955438385,0.8339528799228557,0.8339528799228557,35519.49273680106,35405.22815468563,1.004035796661062,0.8,4286.8264787647795,4273.035954225843,1.004035796661062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.02033562237,4632.441516551485,6.175082264607955,5.000089512164619,-3.722921784479936,8.723011296644556,2.9373008019634588,3.5,0.8392288005609883,0.6,0.00022659300516543658,0.9957361201621378,0.00022756330776525408,199.12455457881208,0.0,0.0,0.0,0.07885319583291339,7.697108741227106e-05,0.00014962191775316552,0.0005879609716320128,0.09233780200205431,0.09233780200205431,0.09233780200205431,0.09233781628404837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.56679259334,595.6581116810689,0.0,0.09233780200205431,0.0923378020249154,0.0923378020249154,0.3710600638798552,0.3710600638798552,0.5,10.015928137301868,7.463192440582134e-05,7.463192440582134e-05,1.3983481039758772e-11,8.949626817411627e-08,7.359111509686045e-05,1.3983481039758772e-11,27414.86052914921,20802.98219837473,0.7588213763209077,0.9920595628097731,0.6096274930508024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529621426491741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5298244123016,260.5298244123016,-12.620175587698384,244.6677636637019,276.391885160885,125289.54472041455,125284.24253800082,5.302182413683835,0.0,nan,276.391885160885,3.241885160885033,270.0470608614574,-3.102939138542581,263.70223656202734,-9.44776343797264,257.35741226259046,-15.79258773740952,251.0125879631476,-22.137412036852368,244.6677636637019,-28.482236336298087,1.0,1.0,26022.012520719443,26022.012520719443,275.62517511428115,2.4751751142811713,275.62517511428115,275.62517511428115,76965.34048654663,76965.25971323437,0.08077331226377282,0.0,8546.071908451686,8546.071908451686,0.8851295016517217,3949.292893471627,275.62517511428115,2.4751751142811713,1.0,0.002,0.1288429044851114,0.004908839936441135,0.00019900846687420724,0.0018009915336513133,0.09950423343710361,0.09950423343710361,0.0,5.255205992593659e-13,1.0,1.0000001492025332,7.359110111337941e-05,0.0923378020249154,0.0,1.3745214402212689e-08,0.01765552697874425,0.0,1600101.5424945492,266.6192528879215,8.948228469307651e-08,1.0,1284485.382483527,2598.219579239661,,,,,,,,,,,,,,,,,,,2.0,15278.654078998412,1548.266080647388,0.3710600638798552,6.173730061729009,2.9373008019634588
4999.0,-30.244351288870682,5.000087684963035,35.042550519363466,24.492753843683772,5.004343643516243,-26.719481795629875,-40.213510080333776,1.47947415026633,-6.530750527574412,-6.530750601413462,40.08517526741492,41047.92508765585,25750.219279896774,25750.219279896774,66798.14436755262,76974.11111010327,76965.30675433029,25750.219279896774,102715.52603422706,102715.52603422706,102715.52603422706,130130.40694349702,125621.6852055854,4508.721737911618,0.0,90896.42152522058,54970.23550273747,39917.98446942567,27414.88090926996,67332.86537869563,20802.996845010526,1548.2671106479206,0.0,0.8785694056247338,2.7256315149063757,0.001494314320929203,1.0,1.0,-6.530689886476409,333985.6485901976,1558209.0189589087,4.665496932387177,1558209.0189589087,4.665496932387177,0.7588213464745084,0.09233785002563935,3.929641796317192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929641796317192,1.2848314349832997,1.285122583956009,3.0584882104540583,6480.569509427228,15278.647117807242,6453.558920020072,0.00032524641102518417,23130.968733691578,2358.7023839630842,19290.11948410292,1967.044758822118,0.8339520798368363,0.8339520798368362,35519.4719560801,35405.22815468563,1.0040350623957124,0.8,4286.823970751911,4273.035954225843,1.0040350623957124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.019997185483,4632.441516551485,6.17508292460867,5.000087684963035,-3.722925015978568,8.723012700941602,2.937300404646886,3.5,0.8392286870419674,0.6,0.00022659300516543658,0.9957299583709244,0.0002275647159759627,199.12450593680418,0.0,0.0,0.0,0.07885319583291339,7.697151804395769e-05,0.0001496214871214789,0.000587958849419698,0.09233785000139154,0.09233785000139154,0.09233785000139154,0.09233786194372832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.59095324104,595.6581040878924,0.0,0.09233785000139154,0.09233785002563935,0.09233785002563935,0.3710602172905661,0.3710602172905661,0.5,10.015928495321766,7.307455018690234e-05,7.307455018690234e-05,1.1084466677857563e-11,7.3839032666001e-08,6.0714937035299954e-05,1.1084466677857563e-11,27414.88090926996,20802.996845010526,0.7588213464745084,0.992058543652708,0.6096268866146244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452961787991703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52985564230033,260.52985564230033,-12.620144357699644,244.66782180805862,276.39188947652474,125289.19741461381,125283.97605872851,5.221355885288088,0.0,nan,276.39188947652474,3.2418894765247614,270.0470759428428,-3.1029240571571677,263.70226240915366,-9.447737590846316,257.35744887546053,-15.792551124539443,251.01263534176184,-22.13736465823814,244.66782180805862,-28.482178191941358,1.0,1.0,26022.012520719443,26022.012520719443,275.6251772188539,2.4751772188539007,275.6251772188539,275.6251772188539,76965.38531229126,76965.30675433029,0.07855796096555423,0.0,8546.071908451686,8546.071908451686,0.8851296834373373,3949.290005298778,275.6251772188539,2.4751772188539007,1.0,0.002,0.12884289314470895,0.004908839365483154,0.00019900844796751028,0.0018009915524155157,0.09950422398375514,0.09950422398375514,0.0,3.83026076133941e-13,1.0,1.000000123125274,6.0714925950833276e-05,0.09233785002563935,0.0,1.1340230995130707e-08,0.014566361078826437,0.0,1600101.5384671271,266.61924947242557,7.382794819932315e-08,1.0,1284485.394087737,2598.2195322801517,,,,,,,,,,,,,,,,,,,2.0,15278.647117807242,1548.2671106479206,0.3710602172905661,6.173730061729009,2.937300404646886
5000.0,-30.244292057931176,5.000085876878122,35.0425532715028,24.492789816018217,5.004349116305161,-26.719427940508893,-40.21346059218047,1.479484998888987,-6.530752613556444,-6.530752671072176,40.085180464313055,41047.919084012065,25750.216980695546,25750.216980695546,66798.1360647076,76974.15696124853,76965.3557027793,25750.216980695546,102715.57268347485,102715.57268347485,102715.57268347485,130130.47224965079,125621.74804264806,4508.724207002727,0.0,90896.43264912082,54970.1947719086,39918.04208579135,27414.899566175944,67332.9416519673,20803.01032554177,1548.268026790566,0.0,0.878569374660716,2.725631304843852,0.001494314320929203,1.0,1.0,-6.5307053639801325,333985.62129788846,1558209.2434338876,4.665497985747385,1558209.2434338876,4.665497985747385,0.7588213217898557,0.09233789703406863,3.9296379875309726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296379875309726,1.2848313842289119,1.28512253319012,3.058485366847833,6480.56348416686,15278.640159500743,6453.559781669082,0.00032524773674628255,23130.993984062097,2358.7049587843044,19290.122059629477,1967.0450214527364,0.8339512808191862,0.8339512808191862,35519.44441441693,35405.22815468563,1.0040340892396062,0.8,4286.820646764943,4273.035954225843,1.0040340892396062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.019654743129,4632.441516551485,6.175082880342382,5.000085876878122,-3.722927239088605,8.723013115966726,2.9373000026280156,3.5,0.839228572179433,0.6,0.00022659300516543658,0.9957238076161379,0.00022756612168179732,199.12445738161924,0.0,0.0,0.0,0.07885319583291339,7.697194989693759e-05,0.000149621055268499,0.0005879565825175648,0.09233789702291362,0.09233789702291362,0.09233789702291362,0.09233790621126253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.61475310684,595.6580966043308,0.0,0.09233789702291362,0.09233789703406863,0.09233789703406863,0.37106037042260115,0.37106037042260115,0.5,10.015928770899077,6.8667394032218e-05,6.8667394032218e-05,-1.0231815394945443e-11,5.751570597567479e-08,4.730709201794525e-05,-1.0231815394945443e-11,27414.899566175944,20803.01032554177,0.7588213217898557,0.992057296560367,0.6096261068791838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529614330632064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5298870762745,260.5298870762745,-12.620112923725458,244.66787966126563,276.3918944912672,125288.901956884,125283.64649824963,5.255458634371202,0.0,nan,276.3918944912672,3.241894491267203,270.04709152527704,-3.1029084747229376,263.70228855928144,-9.447711440718535,257.3574855932803,-15.792514406719704,251.0126826272756,-22.137317372724368,244.66787966126563,-28.482120338734347,1.0,1.0,26022.012520719443,26022.012520719443,275.6251808767914,2.4751808767913985,275.6251808767914,275.6251808767914,76965.44462284893,76965.3557027793,0.08892006962560117,0.0,8546.071908451686,8546.071908451686,0.8851299243662567,3949.2861774686276,275.6251808767914,2.4751808767913985,1.0,0.002,0.12884288430873464,0.004908839025879928,0.00019900843347313635,0.0018009915667631599,0.09950421673656817,0.09950421673656817,0.0,2.3629622564191877e-13,1.0,1.0000000959713031,4.7307102249760646e-05,0.09233789703406863,0.0,8.835944754642383e-09,0.011349642042722763,0.0,1600101.5359977856,266.61924738644353,5.752593779106974e-08,1.0,1284485.4011518904,2598.2195036931803,,,,,,,,,,,,,,,,,,,2.0,15278.640159500743,1548.268026790566,0.37106037042260115,6.173730061729009,2.9373000026280156
5001.0,-30.244232721923503,5.000084059926508,35.04255604288597,24.492816149164014,5.004348532519665,-26.71937459648105,-40.213411243725545,1.4794904071141253,-6.5307561627464,-6.5307562504297385,40.08518652399799,41047.925251828885,25750.218052612465,25750.218052612465,66798.14330444136,76974.21024567672,76965.41222247585,25750.218052612465,102715.6302750883,102715.6302750883,102715.6302750883,130130.55338856604,125621.82653987056,4508.726848695478,0.0,90896.45265738602,54970.16766368391,39918.09443744679,27414.92311347773,67333.01755092452,20803.027250988376,1548.2692121724126,0.0,0.8785693322419632,2.7256309407851678,0.001494314320929203,1.0,1.0,-6.53068414164818,333985.5740980585,1558209.5051767745,4.665499428784558,1558209.5051767745,4.665499428784558,0.7588212874017213,0.09233794606284816,3.929635275244983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929635275244983,1.2848313589269775,1.285122507882452,3.05848331607255,6480.559138820122,15278.633201050934,6453.5594662954145,0.0003252486268869997,23131.015041012764,2358.7071059957034,19290.121116956478,1967.0449253268423,0.8339504808912995,0.8339504808912995,35519.42480163867,35405.22815468563,1.0040333962425407,0.8,4286.8182797103855,4273.035954225843,1.0040333962425407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01931461897,4632.441516551485,6.17508364106111,5.000084059926508,-3.7229306049663005,8.723014664892808,2.9372996033306715,3.5,0.8392284580944775,0.6,0.00022659300516543658,0.9957176459917843,0.00022756752988919735,199.12440874032734,0.0,0.0,0.0,0.07885319583291339,7.697238053308532e-05,0.00014962062463235126,0.0005879544844594759,0.09233794603529284,0.09233794603529284,0.09233794603529284,0.09233796011514586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.64201572014,595.658088037186,0.0,0.09233794603529284,0.09233794606284816,0.09233794606284816,0.3710605232274904,0.3710605232274904,0.5,10.015929193562002,7.064643926923964e-05,7.064643926923964e-05,2.9558577807620168e-12,8.768336101638852e-08,7.210878158048217e-05,2.9558577807620168e-12,27414.92311347773,20803.027250988376,0.7588212874017213,0.9920562858173017,0.6096255112996235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529610787682352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.529918136091,260.529918136091,-12.620081863908979,244.6679372393476,276.3918990328183,125288.57122878333,125283.37832555283,5.192903230514301,0.0,nan,276.3918990328183,3.24189903281831,270.047106674134,-3.1028933258659777,263.7023143154451,-9.44768568455487,257.3575219567493,-15.792478043250696,251.01272959805175,-22.13727040194823,244.6679372393476,-28.482062760652383,1.0,1.0,26022.012520719443,26022.012520719443,275.625183910963,2.4751839109630396,275.625183910963,275.625183910963,76965.48786344357,76965.41222247585,0.07564096772694029,0.0,8546.071908451686,8546.071908451686,0.8851300959348369,3949.283451621208,275.625183910963,2.4751839109630396,1.0,0.002,0.12884287084049295,0.0049088384329503045,0.00019900841120640189,0.0018009915895167373,0.09950420560320095,0.09950420560320095,0.0,7.231389966000368e-13,1.0,1.0000001462004742,7.210877862462439e-05,0.09233794606284816,0.0,1.3468368893371782e-08,0.017299923385405754,0.0,1600101.5318790423,266.6192438372536,8.768040515860775e-08,1.0,1284485.4133687713,2598.2194542543466,,,,,,,,,,,,,,,,,,,2.0,15278.633201050934,1548.2692121724126,0.3710605232274904,6.173730061729009,2.9372996033306715
5002.0,-30.24417346995798,5.000082256952522,35.042558804147205,24.49285240089523,5.004352249452387,-26.719320898018736,-40.213358018640406,1.479499677517986,-6.530758527612591,-6.530758599912901,40.08519177464129,41047.89958254153,25750.21636843891,25750.21636843891,66798.11595098044,76974.25565860175,76965.46102209014,25750.21636843891,102715.67739052905,102715.67739052905,102715.67739052905,130130.61958654532,125621.89022317424,4508.729363371074,0.0,90896.46109992213,54970.10502388111,39918.17341782336,27414.942196016273,67333.11561383963,20803.04102304057,1548.2701551615526,0.0,0.8785692995589759,2.725630702293435,0.001494314320929203,1.0,1.0,-6.530699220705401,333985.54311730375,1558209.7319737962,4.665500540622249,1558209.7319737962,4.665500540622249,0.7588212615696671,0.09233799336512907,3.9296310313314624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296310313314624,1.2848313155561608,1.2851224645018073,3.0584801162247945,6480.552358726699,15278.626246680356,6453.560858641714,0.00032525014844746614,23131.042170420773,2358.709872425423,19290.125278772743,1967.0453497139945,0.8339496827099442,0.8339496827099442,35519.39411352176,35405.22815468563,1.0040323119101264,0.8,4286.814575979785,4273.035954225843,1.0040323119101264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018969649494,4632.441516551485,6.175083748025089,5.000082256952522,-3.7229330401199445,8.723015297072466,2.937299198345065,3.5,0.8392283423843043,0.6,0.00022659300516543658,0.9957114931356539,0.0002275689361100565,199.12436016795354,0.0,0.0,0.0,0.07885319583291339,7.697284500089678e-05,0.0001496201601645398,0.0005879520242953591,0.09233799335153711,0.09233799335153711,0.09233799335153711,0.09233800483998217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.6657429006,595.6580805798947,0.0,0.09233799335153711,0.09233799336512907,0.09233799336512907,0.37106067662474745,0.37106067662474745,0.5,10.015929538126452,6.924028735966203e-05,6.924028735966203e-05,9.686118573881686e-11,7.230033816085779e-08,5.9379207527854305e-05,9.686118573881686e-11,27414.942196016273,20803.04102304057,0.7588212615696671,0.9920544347609361,0.6096242422221222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529607238449633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52994927311283,260.52994927311283,-12.620050726887143,244.66799461690715,276.3919039293016,125288.24498592324,125283.03917458208,5.2058113411516995,0.0,nan,276.3919039293016,3.2419039293016,270.04712206683274,-3.1028779331672354,263.70234020435964,-9.447659795640334,257.35755834187955,-15.792441658120424,251.0127764793963,-22.13722352060367,244.66799461690715,-28.482005383092826,1.0,1.0,26022.012520719443,26022.012520719443,275.6251872716605,2.475187271660502,275.6251872716605,275.6251872716605,76965.54306034093,76965.46102209014,0.08203825079544913,0.0,8546.071908451686,8546.071908451686,0.8851303643881321,3949.2791864881196,275.6251872716605,2.475187271660502,1.0,0.002,0.1288428597496682,0.004908838051111746,0.00019900839311482696,0.001800991607146472,0.09950419655741348,0.09950419655741348,0.0,2.612987951011725e-13,1.0,1.0000001204199287,5.9379110666668566e-05,0.09233799336512907,0.0,1.1090746188986497e-08,0.014245901792063443,0.0,1600101.5290838561,266.6192414723874,7.220347697511897e-08,1.0,1284485.4213876184,2598.2194218039576,,,,,,,,,,,,,,,,,,,2.0,15278.626246680356,1548.2701551615526,0.37106067662474745,6.173730061729009,2.937299198345065
5003.0,-30.244101894412598,5.000080451981306,35.042561576123276,24.492878384795063,5.0043525995646005,-26.719256445038205,-40.213299450091995,1.4795071501955934,-6.5307617219125405,-6.530761811136687,40.0851976063877,41047.922905812986,25750.21661273249,25750.21661273249,66798.13951854547,76974.31485998753,76965.51539658404,25750.21661273249,102715.73200931653,102715.73200931653,102715.73200931653,130130.69647921716,125621.96449679091,4508.731982426246,0.0,90896.48459030809,54970.09263615499,39918.21328239233,27414.964469900635,67333.17775229296,20803.057050089097,1548.2712710054063,0.0,0.8785692599997637,2.7256303758047586,0.001494314320929203,1.0,1.0,-6.530688468567462,333985.50077108666,1558209.983871503,4.665501886381286,1558209.983871503,4.665501886381286,0.758821229658318,0.0923380419325985,3.929628892159609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929628892159609,1.28483128059586,1.2851224295335841,3.0584785345023544,6480.549007246649,15278.619292604002,6453.5598490681095,0.0003252507810381643,23131.060740026787,2358.711765998255,19290.122261089677,1967.0450419959598,0.8339488827552721,0.8339488827552721,35519.37864497692,35405.22815468563,1.0040317653454123,0.8,4286.812709090297,4273.035954225843,1.0040317653454123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018625692226,4632.441516551485,6.175084315950252,5.000080451981306,-3.7229361270199863,8.723016579001293,2.93729879454779,3.5,0.8392282270136543,0.6,0.00022659300516543658,0.9957040606262281,0.00022757063481585629,199.12430149323717,0.0,0.0,0.0,0.07885319583291339,7.697335610134504e-05,0.00014961964906409154,0.0005879496957970355,0.09233804190757479,0.09233804190757479,0.09233804190757479,0.0923380561699389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.69188033964,595.6580723674173,0.0,0.09233804190757479,0.0923380419325985,0.0923380419325985,0.37106082971289217,0.37106082971289217,0.5,10.01592996556816,7.121872857851486e-05,7.121872857851486e-05,4.376943252282217e-11,8.922415872802958e-08,7.334256923741123e-05,4.376943252282217e-11,27414.964469900635,20803.057050089097,0.758821229658318,0.9920538692572063,0.6096240260161364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529603694245692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5299812875544,260.5299812875544,-12.620018712445585,244.66805392841442,276.39190864667836,125287.9969721836,125282.64446477863,5.352507404944233,0.0,nan,276.39190864667836,3.2419086466783824,270.04713770303465,-3.102862296965327,263.70236675938696,-9.447633240613015,257.35759581573427,-15.792404184265706,251.0128248720779,-22.137175127922063,244.66805392841442,-28.481946071585554,1.0,1.0,26022.012520719443,26022.012520719443,275.62519042294974,2.4751904229497654,275.62519042294974,275.62519042294974,76965.59274310536,76965.51539658404,0.07734652131330222,0.0,8546.071908451686,8546.071908451686,0.8851304997037207,3949.277036620407,275.62519042294974,2.4751904229497654,1.0,0.002,0.1288428460505784,0.004908837524818672,0.00019900837064206674,0.0018009916296386724,0.09950418532103336,0.09950418532103336,0.0,2.807389737347066e-13,1.0,1.0000001486990924,7.33425254679787e-05,0.0923380419325985,0.0,1.3698819883038512e-08,0.017595934580125195,0.0,1600101.5253624332,266.61923827808744,8.918038929550676e-08,1.0,1284485.4323482257,2598.21937744897,,,,,,,,,,,,,,,,,,,2.0,15278.619292604002,1548.2712710054063,0.37106082971289217,6.173730061729009,2.93729879454779
5004.0,-30.244042635682945,5.000078657504173,35.04256434250368,24.49291383326056,5.004356269660502,-26.719202745148266,-40.21325003178788,1.4795163791395287,-6.5307642676492605,-6.530764348492719,40.085202988850725,41047.91352580437,25750.21534973263,25750.21534973263,66798.12887553699,76974.3591842328,76965.56545943109,25750.21534973263,102715.78080916373,102715.78080916373,102715.78080916373,130130.76507022842,125622.03053873622,4508.734531492201,0.0,90896.49225114494,54970.046592770595,39918.27295374927,27414.98426106469,67333.25721481396,20803.07132326407,1548.2722522542426,0.0,0.878569225797824,2.7256301181215736,0.001494314320929203,1.0,1.0,-6.530697897201264,333985.46731164766,1558210.2163621348,4.665503049892113,1558210.2163621348,4.665503049892113,0.7588212024914057,0.09233808954337826,3.929624740862563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929624740862563,1.284831237419016,1.2851223863469563,3.0584754062770445,6480.542378912594,15278.612587385096,6453.56125535589,0.00032525227171089564,23131.08712543196,2358.714456560799,19290.126464577967,1967.0454706324756,0.8339481132025581,0.8339481132025581,35519.34862656831,35405.22815468563,1.0040307046767802,0.8,4286.809086186394,4273.035954225843,1.0040307046767802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.018278662085,4632.441516551485,6.175084526966237,5.000078657504173,-3.7229387035361303,8.723017361040304,2.937298387143061,3.5,0.8392281106123031,0.6,0.00022659300516543658,0.9956979071582527,0.00022757204121492914,199.1242529153708,0.0,0.0,0.0,0.07885319583291339,7.6973787354313e-05,0.00014961921781112358,0.0005879473800190958,0.09233808952797844,0.09233808952797844,0.09233808952797844,0.09233810236672702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7160496328,595.658064772839,0.0,0.09233808952797844,0.09233808954337826,0.09233808954337826,0.3710609831366168,0.3710609831366168,0.5,10.01593035063926,7.118024302599224e-05,7.118024302599224e-05,4.155253918725066e-11,8.084344926828635e-08,6.645129144544626e-05,4.155253918725066e-11,27414.98426106469,20803.07132326407,0.7588212024914057,0.9920525404322897,0.6096231672685728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529599412899228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53001320199047,260.53001320199047,-12.619986798009506,244.66811272497458,276.3919136789906,125287.65867842482,125282.3228909181,5.335787506685685,0.0,nan,276.3919136789906,3.2419136789906133,270.04715348819644,-3.102846511803534,263.70239329739707,-9.447606702602911,257.35763310659553,-15.792366893404449,251.01287291578836,-22.137127084211613,244.66811272497458,-28.4818872750254,1.0,1.0,26022.012520719443,26022.012520719443,275.6251937435888,2.475193743588818,275.6251937435888,275.6251937435888,76965.64657631225,76965.56545943109,0.08111688116332516,0.0,8546.071908451686,8546.071908451686,0.8851307622983922,3949.272864566876,275.6251937435888,2.475193743588818,1.0,0.002,0.12884283363883353,0.004908837115631087,0.00019900835043334448,0.0018009916498532602,0.09950417521667224,0.09950417521667224,0.0,2.8660450748785316e-13,1.0,1.0000001347426524,6.645124989290707e-05,0.09233808954337826,0.0,1.2411682696037167e-08,0.015942625721478594,0.0,1600101.522365298,266.6192357323507,8.08018967290991e-08,1.0,1284485.441008639,2598.2193424023176,,,,,,,,,,,,,,,,,,,2.0,15278.612587385096,1548.2722522542426,0.3710609831366168,6.173730061729009,2.937298387143061
5005.0,-30.243983270409593,5.000076858262151,35.04256711761528,24.492934892792277,5.0043555122829515,-26.719149392139848,-40.21320064840836,1.4795216340516775,-6.530767620270524,-6.53076771361076,40.0852087736309,41047.93298950203,25750.215925745288,25750.215925745288,66798.14891524732,76974.41683780571,76965.61868464253,25750.215925745288,102715.83461038781,102715.83461038781,102715.83461038781,130130.84104958833,125622.10388833306,4508.737161255263,0.0,90896.52102082234,54970.03717267055,39918.315386835326,27415.00643920051,67333.32182603584,20803.087272243843,1548.2733671180033,0.0,0.8785691855841339,2.7256297760618193,0.001494314320929203,1.0,1.0,-6.530690981565101,333985.42293674464,1558210.4662308884,4.665504417915888,1558210.4662308884,4.665504417915888,0.7588211703827166,0.09233813815932364,3.929623290895368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929623290895368,1.284831212834349,1.2851223617567182,3.0584743362722207,6480.54011170077,15278.605637805167,6453.5594883209915,0.0003252526233174184,23131.102981657943,2358.7160734458703,19290.1211827924,1967.0449320402383,0.8339473131950824,0.8339473131950824,35519.33814172141,35405.22815468563,1.0040303342058878,0.8,4286.80782077645,4273.035954225843,1.0040303342058878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.017931766025,4632.441516551485,6.17508517879201,5.000076858262151,-3.7229419073248544,8.723018765587005,2.9372979798957615,3.5,0.8392279942559319,0.6,0.00022659300516543658,0.9956917426678419,0.00022757345015065266,199.12420425018794,0.0,0.0,0.0,0.07885319583291339,7.697421830474e-05,0.00014961878686069657,0.0005879454696033032,0.09233813813421271,0.09233813813421271,0.09233813813421271,0.0923381530418941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7418646561,595.6580566628894,0.0,0.09233813813421271,0.09233813815932364,0.09233813815932364,0.3710611363945263,0.3710611363945263,0.5,10.01593079785528,7.350410714934696e-05,7.350410714934696e-05,3.927880243281834e-11,9.334024753115955e-08,7.673204567026914e-05,3.927880243281834e-11,27415.00643920051,20803.087272243843,0.7588211703827166,0.9920518861052006,0.60962287135565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595868294507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5300446417934,260.5300446417934,-12.619955358206596,244.66817107836766,276.39191820520205,125287.35907656077,125282.10264336198,5.256433198786095,0.0,nan,276.39191820520205,3.2419182052020687,270.04716877984765,-3.102831220152325,263.70241935448246,-9.447580645517519,257.35766992911493,-15.792330070885043,251.0129205037456,-22.137079496254387,244.66817107836766,-28.481828921632314,1.0,1.0,26022.012520719443,26022.012520719443,275.625196606503,2.4751966065030047,275.625196606503,275.625196606503,76965.68976109117,76965.61868464253,0.071076448642998,0.0,8546.071908451686,8546.071908451686,0.8851308540175851,3949.271407349845,275.625196606503,2.4751966065030047,1.0,0.002,0.12884281930689084,0.004908836564569268,0.00019900832692017033,0.0018009916735860733,0.09950416346008516,0.09950416346008516,0.0,5.062434846325736e-13,1.0,1.0000001555635727,7.673200639146671e-05,0.09233813815932364,0.0,1.4331916907008081e-08,0.01840913877340955,0.0,1600101.5184518273,266.61923237972945,9.330096872872673e-08,1.0,1284485.4524943396,2598.219295922404,,,,,,,,,,,,,,,,,,,2.0,15278.605637805167,1548.2733671180033,0.3710611363945263,6.173730061729009,2.9372979798957615
5006.0,-30.24392408067911,5.000075074186019,35.04256988207895,24.49297079527753,5.004361157162637,-26.71909555689284,-40.21315119517965,1.4795326333890557,-6.530769925194306,-6.530770002464036,40.085214016514996,41047.92732536731,25750.21410039447,25750.21410039447,66798.14142576177,76974.4626588242,76965.66752763573,25750.21410039447,102715.8816280302,102715.8816280302,102715.8816280302,130130.9070670562,125622.1673814339,4508.739685622302,0.0,90896.53236577738,54969.99703237054,39918.37259267427,27415.025439026012,67333.39803170029,20803.100988158243,1548.2743047145198,0.0,0.878569153258201,2.7256295437230684,0.001494314320929203,1.0,1.0,-6.5307064500671,333985.3927536539,1558210.6926923906,4.665505517607231,1558210.6926923906,4.665505517607231,0.758821144792537,0.09233818545268567,3.9296195291096683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296195291096683,1.2848311613748724,1.2851223102855807,3.058471530924468,6480.534167505514,15278.598692334954,6453.5602992901395,0.0003252539284314648,23131.12801186932,2358.718625817106,19290.123606833455,1967.0451792236345,0.8339465155756812,0.8339465155756812,35519.310939897485,35405.22815468563,1.0040293730585528,0.8,4286.804537804479,4273.035954225843,1.0040293730585528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.017581097972,4632.441516551485,6.175085260339454,5.000075074186019,-3.7229442956242997,8.723019369810318,2.9372975682202584,3.5,0.8392278766343596,0.6,0.00022659300516543658,0.9956855964467841,0.00022757485492816122,199.12415572893158,0.0,0.0,0.0,0.07885319583291339,7.697464986695074e-05,0.00014961835529848585,0.000587943210894199,0.09233818543969044,0.09233818543969044,0.09233818543969044,0.09233819769103173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7654438322,595.6580492533398,0.0,0.09233818543969044,0.09233818545268567,0.09233818545268567,0.3710612899052747,0.3710612899052747,0.5,10.015931165339127,7.233913379423029e-05,7.233913379423029e-05,-8.071765478234738e-12,7.726970352450735e-08,6.355239690947201e-05,-8.071765478234738e-12,27415.025439026012,20803.100988158243,0.758821144792537,0.9920506521045245,0.6096220972843538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529592317318527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53007625932264,260.53007625932264,-12.619923740677336,244.66822909705155,276.3919234215769,125287.06368339958,125281.77753579631,5.286147603275032,0.0,nan,276.3919234215769,3.241923421576928,270.04718455668274,-3.1028154433172404,263.70244569178146,-9.447554308218514,257.35770682687576,-15.792293173124222,251.01296796196712,-22.137032038032856,244.66822909705155,-28.481770902948426,1.0,1.0,26022.012520719443,26022.012520719443,275.62520003290626,2.4752000329062867,275.62520003290626,275.62520003290626,76965.75029788291,76965.66752763573,0.08277024718699977,0.0,8546.071908451686,8546.071908451686,0.8851310919732519,3949.2676267552165,275.62520003290626,2.4752000329062867,1.0,0.002,0.1288428074366281,0.004908836197609819,0.00019900830764942964,0.0018009916926139135,0.09950415382471482,0.09950415382471482,0.0,2.6334316671761115e-13,1.0,1.0000001288718108,6.355240498123749e-05,0.09233818545268567,0.0,1.1870251804262138e-08,0.0152471658527544,0.0,1600101.5157261488,266.61923007480567,7.727777528998558e-08,1.0,1284485.4603067262,2598.219264307517,,,,,,,,,,,,,,,,,,,2.0,15278.598692334954,1548.2743047145198,0.3710612899052747,6.173730061729009,2.9372975682202584
5007.0,-30.243864781403992,5.000073278324214,35.042572665089274,24.492997128423326,5.004360255803741,-26.7190422776789,-40.21310181180013,1.4795377521327064,-6.530773646865555,-6.5307737522404405,40.0852200807395,41047.93259872153,25750.215522503233,25750.215522503233,66798.14812122476,76974.51580028304,76965.72353034072,25750.215522503233,102715.93905284395,102715.93905284395,102715.93905284395,130130.98815786582,125622.24578413082,4508.742373735008,0.0,90896.55185327632,54969.968651928306,39918.425779275574,27415.049105021873,67333.47488429745,20803.117989992752,1548.2754996557433,0.0,0.8785691098992985,2.72562916237649,0.001494314320929203,1.0,1.0,-6.5306870864798725,333985.3433064761,1558210.9546315249,4.6655069926276935,1558210.9546315249,4.6655069926276935,0.7588211099057287,0.09233823468159572,3.9296167414464866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296167414464866,1.2848311374272614,1.2851222863325429,3.0584694182576624,6480.529691018067,15278.591745326874,6453.560081258493,0.0003252548529408862,23131.149380185463,2358.7208047789472,19290.12295512227,1967.0451127675885,0.8339457170099174,0.8339457170099174,35519.29078204116,35405.22815468563,1.0040286608023927,0.8,4286.802104964773,4273.035954225843,1.0040286608023927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.017231772607,4632.441516551485,6.175086118662687,5.000073278324214,-3.7229477911223894,8.723021069446602,2.937297158121062,3.5,0.8392277594631606,0.6,0.00022659300516543658,0.9956794388917242,0.0002275762623135553,199.12410711789886,0.0,0.0,0.0,0.07885319583291339,7.69750808218424e-05,0.00014961792434359418,0.0005879411003210615,0.09233823465087941,0.09233823465087941,0.09233823465087941,0.09233825148041937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7923320112,595.6580408081622,0.0,0.09233823465087941,0.09233823468159572,0.09233823468159572,0.3710614431005943,0.3710614431005943,0.5,10.015931670230522,7.655667900507979e-05,7.655667900507979e-05,-2.7853275241795927e-12,1.0537490879869438e-07,8.66657605911314e-05,-2.7853275241795927e-12,27415.049105021873,20803.117989992752,0.7588211099057287,0.9920496192422481,0.6096214797952473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588776844498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5301074371125,260.5301074371125,-12.619892562887458,244.66828680129345,276.3919280729157,125286.72407331454,125281.51144607052,5.212627244024769,0.0,nan,276.3919280729157,3.241928072915698,270.0471998185994,-3.102800181400596,263.7024715642825,-9.447528435717459,257.3577433099563,-15.7922566900437,251.01301505562807,-22.136984944371903,244.66828680129345,-28.48171319870653,1.0,1.0,26022.012520719443,26022.012520719443,275.6252028361644,2.475202836164442,275.6252028361644,275.6252028361644,76965.79328321398,76965.72353034072,0.06975287325622048,0.0,8546.071908451686,8546.071908451686,0.8851312683097617,3949.264825153719,275.6252028361644,2.475202836164442,1.0,0.002,0.12884279124924752,0.0049088355847642364,0.0001990082811130606,0.0018009917195017603,0.0995041405565303,0.0995041405565303,0.0,6.148206943557e-13,1.0,1.0000001756817332,8.666576337645893e-05,0.09233823468159572,0.0,1.6187348883104123e-08,0.020792414488434576,0.0,1600101.5114022153,266.6192263531344,1.0537769412621856e-07,1.0,1284485.4731053016,2598.2192125147085,,,,,,,,,,,,,,,,,,,2.0,15278.591745326874,1548.2754996557433,0.3710614431005943,6.173730061729009,2.937297158121062
5008.0,-30.24380556256124,5.000071495558665,35.04257543503304,24.493028071615868,5.004363717477593,-26.718988634560194,-40.213052393496014,1.4795467894879448,-6.530776081584122,-6.530776165981197,40.085225269647665,41047.93509373208,25750.213943451552,25750.213943451552,66798.14903718363,76974.56552291776,76965.77121769298,25750.213943451552,102715.98516114453,102715.98516114453,102715.98516114453,130131.05310754997,125622.30819313813,4508.744914411841,0.0,90896.56891589658,54969.93848675592,39918.47825460073,27415.067946405437,67333.54620100617,20803.13158447217,1548.2764325471217,0.0,0.878569077102478,2.725628917420085,0.001494314320929203,1.0,1.0,-6.530706758407291,333985.3114772033,1558211.1787627577,4.665508108338219,1558211.1787627577,4.665508108338219,0.7588210842716441,0.09233828201534061,3.9296137388646506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296137388646506,1.2848310951467583,1.285122244042459,3.058467181957326,6480.524952566002,15278.58480248633,6453.560048755777,0.00032525584551052074,23131.171396545084,2358.7230498228328,19290.12285796948,1967.0451028607608,0.8339449190563125,0.8339449190563125,35519.2690700845,35405.22815468563,1.004027893633883,0.8,4286.799484561621,4273.035954225843,1.004027893633883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.016876885941,4632.441516551485,6.175086265521577,5.000071495558665,-3.72295027625454,8.723021771813205,2.937296741493061,3.5,0.8392276404265889,0.6,0.00022659300516543658,0.9956732897296349,0.00022757766779800395,199.12405857282485,0.0,0.0,0.0,0.07885319583291339,7.697551208374424e-05,0.00014961749308169234,0.000587938956388305,0.09233828200047911,0.09233828200047911,0.09233828200047911,0.09233829537196493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.81548918487,595.6580335331793,0.0,0.09233828200047911,0.09233828201534061,0.09233828201534061,0.37106159685035256,0.37106159685035256,0.5,10.015932071115873,7.599728502327707e-05,7.599728502327707e-05,9.663381206337363e-13,8.439707244178862e-08,6.940757390339058e-05,9.663381206337363e-13,27415.067946405437,20803.13158447217,0.7588210842716441,0.9920485821105536,0.609620871165682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529585229819713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.530138644442,260.530138644442,-12.619861355557987,244.66834427403143,276.39193301483647,125286.43263463055,125281.21506862516,5.217566005390523,0.0,nan,276.39193301483647,3.2419330148364907,270.0472152666827,-3.1027847333172645,263.7024975185302,-9.447502481469769,257.35777977036804,-15.792220229631937,251.01306202220312,-22.136937977796862,244.66834427403143,-28.48165572596855,1.0,1.0,26022.012520719443,26022.012520719443,275.6252060024554,2.4752060024554225,275.6252060024554,275.6252060024554,76965.84808707997,76965.77121769298,0.07686938699043822,0.0,8546.071908451686,8546.071908451686,0.8851314582411497,3949.261807558974,275.6252060024554,2.4752060024554225,1.0,0.002,0.12884277828521462,0.0049088351991731,0.0001990082601018451,0.0018009917400745134,0.09950413005092254,0.09950413005092254,0.0,1.7635849378083712e-13,1.0,1.000000140729881,6.940757293705246e-05,0.09233828201534061,0.0,1.296388687758304e-08,0.016651924476038506,0.0,1600101.5085172546,266.61922391841586,8.439610610366799e-08,1.0,1284485.4813437755,2598.2191791755413,,,,,,,,,,,,,,,,,,,2.0,15278.58480248633,1548.2764325471217,0.37106159685035256,6.173730061729009,2.937296741493061
5009.0,-30.243746327708894,5.000069709672869,35.04257821313381,24.493059433903568,5.004364914615353,-26.718935203480115,-40.21299920333547,1.4795537904122635,-6.530779360222198,-6.530779456644483,40.08523104494567,41047.916596105395,25750.214322606535,25750.214322606535,66798.13091871193,76974.6146958964,76965.82453318908,25750.214322606535,102716.03885579562,102716.03885579562,102716.03885579562,130131.12887771374,125622.38132888946,4508.747548824273,0.0,90896.58253184042,54969.884432150924,39918.553444099445,27415.090021918124,67333.64346601757,20803.14746378694,1548.2775407290708,0.0,0.8785690373279124,2.7256285829305096,0.001494314320929203,1.0,1.0,-6.530700150631958,333985.26808404486,1558211.4282222658,4.66550946142377,1558211.4282222658,4.66550946142377,0.7588210524625308,0.09233833060141505,3.929610172862745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929610172862745,1.2848310623935273,1.285122211281806,3.0584644844608806,6480.5192368947255,15278.577860011099,6453.560701030342,0.00032525709146215894,23131.195852341178,2358.7255436200107,19290.124807661807,1967.0453016740485,0.833944121644251,0.833944121644251,35519.24328397907,35405.22815468563,1.0040269825098844,0.8,4286.796372451875,4273.035954225843,1.0040269825098844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.016522814946,4632.441516551485,6.175086880764684,5.000069709672869,-3.722953425016308,8.723023134689177,2.937296325822661,3.5,0.8392275216636175,0.6,0.00022659300516543658,0.9956671389461276,0.0002275790736704195,199.12401001465054,0.0,0.0,0.0,0.07885319583291339,7.697597626424513e-05,0.00014961702890119145,0.0005879365988036212,0.0923383305769136,0.0923383305769136,0.0923383305769136,0.09233834595116681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.8411912171,595.6580254595028,0.0,0.0923383305769136,0.09233833060141505,0.09233833060141505,0.3710617501879046,0.3710617501879046,0.5,10.015932532260129,7.784568219904031e-05,7.784568219904031e-05,-7.901235221652314e-12,9.642229770179256e-08,7.930601253747227e-05,-7.901235221652314e-12,27415.090021918124,20803.14746378694,0.7588210524625308,0.9920468799883686,0.6096197158382162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452958168760777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53016967152865,260.53016967152865,-12.619830328471323,244.66840153953945,276.39193780350297,125286.09759072644,125280.91015954476,5.187431181689538,0.0,nan,276.39193780350297,3.241937803502992,270.047230550716,-3.102769449283983,263.70252329793254,-9.447476702067434,257.35781604513863,-15.792183954861343,251.01310879234248,-22.1368912076575,244.66840153953945,-28.481598460460532,1.0,1.0,26022.012520719443,26022.012520719443,275.6252089503888,2.475208950388833,275.6252089503888,275.6252089503888,76965.8971828975,76965.82453318908,0.0726497084251605,0.0,8546.071908451686,8546.071908451686,0.8851316838122201,3949.2582237270585,275.6252089503888,2.475208950388833,1.0,0.002,0.12884276347243262,0.004908834663829836,0.00019900823587642517,0.0018009917645762802,0.09950411793821258,0.09950411793821258,0.0,4.527051476743704e-13,1.0,1.000000160776535,7.930602043870749e-05,0.09233833060141505,0.0,1.4812717808240306e-08,0.019026721130297523,0.0,1600101.5046898727,266.6192206397778,9.643019893701421e-08,1.0,1284485.4925753712,2598.2191337239315,,,,,,,,,,,,,,,,,,,2.0,15278.577860011099,1548.2775407290708,0.3710617501879046,6.173730061729009,2.937296325822661
