time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.24367483799803,5.0000679301878375,35.04258098912006,24.493090307246916,5.004367212856147,-26.718870632933278,-40.21294063478706,1.4795630077933983,-6.530782145367596,-6.530782238513923,40.0852365401048,41047.93102300204,25750.213551775934,25750.213551775934,66798.14457477798,76974.6698421019,76965.87544447157,25750.213551775934,102716.0889962475,102716.0889962475,102716.0889962475,130131.19945751445,125622.44931596552,4508.750141548926,0.0,90896.5998922152,54969.861073123095,39918.59868788013,27415.110461266937,67333.70914914706,20803.162191519332,1548.278558595607,0.0,0.878569001373328,2.725628300335239,0.001494314320929203,1.0,1.0,-6.530705609698487,333985.2314000407,1558211.6655814538,4.665510684557964,1558211.6655814538,4.665510684557964,0.7588210239353511,0.09233837855313606,3.9296072211940265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296072211940265,1.2848310192707932,1.2851221681493,3.058462289791445,6480.514586653544,15278.570919830556,6453.5606079914805,0.0003252580612431129,23131.2176448505,2358.7277658375187,19290.12452956242,1967.0452733158033,0.8339433239415657,0.8339433239415657,35519.22194017293,35405.22815468563,1.0040262283498262,0.8,4286.793796480591,4273.035954225843,1.0040262283498262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.016165411193,4632.441516551485,6.175087225168296,5.0000679301878375,-3.7229561894331455,8.723024119620984,2.93729590623971,3.5,0.8392274017827743,0.6,0.00022659300516543658,0.99565971570653,0.00022758077040873741,199.12395141050388,0.0,0.0,0.0,0.07885319583291339,7.697648738391655e-05,0.00014961651778152,0.0005879341486841655,0.09233837853596849,0.09233837853596849,0.09233837853596849,0.09233839330354157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.8656249136,595.6580177844827,0.0,0.09233837853596849,0.09233837855313606,0.09233837855313606,0.3710619037708841,0.3710619037708841,0.5,10.015932975521826,7.860547742666313e-05,7.860547742666313e-05,-2.9331204132176936e-11,9.314635462942533e-08,7.662881546366407e-05,-2.9331204132176936e-11,27415.110461266937,20803.162191519332,0.7588210239353511,0.9920461150716829,0.6096193354220114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957814443993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.530201765323,260.530201765323,-12.619798234676978,244.66846076225255,276.3919427683776,125285.84672813748,125280.48095382345,5.365774314041278,0.0,nan,276.3919427683776,3.241942768377612,270.0472463671608,-3.1027536328391534,263.7025499659434,-9.447450034056601,257.3578535647155,-15.792146435284451,251.01315716348805,-22.13684283651193,244.66846076225255,-28.481539237747427,1.0,1.0,26022.012520719443,26022.012520719443,275.62521212579225,2.475212125792268,275.62521212579225,275.62521212579225,76965.95242761154,76965.87544447157,0.07698313996661454,0.0,8546.071908451686,8546.071908451686,0.8851318705229957,3949.2552572999966,275.62521212579225,2.475212125792268,1.0,0.002,0.12884274915989233,0.0049088342182716325,0.00019900821263175785,0.0018009917878630834,0.09950410631587893,0.09950410631587893,0.0,4.948411472249781e-13,1.0,1.000000155354629,7.66288447948682e-05,0.09233837855313606,0.0,1.431268410537805e-08,0.01838443522907176,0.0,1600101.5014193235,266.6192178546324,9.317568583355751e-08,1.0,1284485.5020704141,2598.219095299739,,,,,,,,,,,,,,,,,,,2.0,15278.570919830556,1548.278558595607,0.3710619037708841,6.173730061729009,2.93729590623971
5011.0,-30.243615589892922,5.000066151648937,35.042583767389615,24.4931208313443,5.00436852054684,-26.71881717884979,-40.212891216482944,1.4795701095238785,-6.530785221865983,-6.530785317784286,40.08524215799269,41047.92924149886,25750.213439701758,25750.213439701758,66798.14268120061,76974.71796495096,76965.92717226694,25750.213439701758,102716.1406119687,102716.1406119687,102716.1406119687,130131.27229606312,125622.51953807316,4508.75275798996,0.0,90896.61296516523,54969.824241792696,39918.65413708059,27415.131684094424,67333.78582117501,20803.177467324655,1548.2796210169845,0.0,0.8785689633420086,2.7256279874474854,0.001494314320929203,1.0,1.0,-6.530706414995279,333985.1907946807,1558211.9082408866,4.6655119783404,1558211.9082408866,4.6655119783404,0.7588209937139985,0.09233842683436969,3.929603787446864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929603787446864,1.2848309860459528,1.2851221349169306,3.0584596963528705,6480.509091468409,15278.564227130173,6453.561226368614,0.0003252592585101709,23131.241184043756,2358.730166167219,19290.126377933055,1967.0454617971536,0.8339425551984494,0.8339425551984493,35519.19711040622,35405.22815468563,1.0040253510173045,0.8,4286.790799790796,4273.035954225843,1.0040253510173045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.015807116786,4632.441516551485,6.175087728865435,5.000066151648937,-3.722959179166574,8.723025330815512,2.9372954856111804,3.5,0.8392272816031944,0.6,0.00022659300516543658,0.9956535636373641,0.0002275821766133567,199.1239028415178,0.0,0.0,0.0,0.07885319583291339,7.697691865310465e-05,0.00014961608651233192,0.0005879319402218372,0.0923384268133175,0.0923384268133175,0.0923384268133175,0.09233844206861151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.890582506,595.6580099451369,0.0,0.0923384268133175,0.09233842683436969,0.09233842683436969,0.3710620572865549,0.3710620572865549,0.5,10.01593343320646,7.97753678511981e-05,7.97753678511981e-05,-2.1998403099132702e-11,9.591832395017263e-08,7.890278902777936e-05,-2.1998403099132702e-11,27415.131684094424,20803.177467324655,0.7588209937139985,0.9920449573205795,0.6096186147993208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529573868242758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53023352895394,260.53023352895394,-12.619766471046034,244.66851946285078,276.39194759504164,125285.50371472657,125280.19314046748,5.310574259071816,0.0,nan,276.39194759504164,3.2419475950416654,270.0472619686117,-3.1027380313882986,263.7025763421808,-9.447423657819172,257.35789071573936,-15.792109284260619,251.01320508929916,-22.136794910700814,244.66851946285078,-28.481480537149196,1.0,1.0,26022.012520719443,26022.012520719443,275.62521509933725,2.4752150993372766,275.62521509933725,275.62521509933725,76966.00036651477,76965.92717226694,0.07319424783054274,0.0,8546.071908451686,8546.071908451686,0.8851320877280996,3949.251806384098,275.62521509933725,2.4752150993372766,1.0,0.002,0.1288427344224682,0.004908833720176949,0.0001990081886091996,0.0018009918118383522,0.0995040943045998,0.0995040943045998,0.0,4.475517179081123e-13,1.0,1.0000001599599353,7.890281102618246e-05,0.09233842683436969,0.0,1.4737421333006902e-08,0.018930004195041206,0.0,1600101.497815729,266.619214778134,9.594032235327177e-08,1.0,1284485.5125804348,2598.2190527681687,,,,,,,,,,,,,,,,,,,2.0,15278.564227130173,1548.2796210169845,0.3710620572865549,6.173730061729009,2.9372954856111804
5012.0,-30.243556327103658,5.0000643768951605,35.042586542710744,24.493152123782806,5.0043697694576394,-26.7187637174488,-40.212841833103425,1.4795771598232965,-6.530788158088399,-6.530788248250192,40.08524762945076,41047.92630460966,25750.212984551552,25750.212984551552,66798.13928916122,76974.76713494709,76965.97730012018,25750.212984551552,102716.19028467173,102716.19028467173,102716.19028467173,130131.34244188518,125622.58709520416,4508.755346681021,0.0,90896.62664624017,54969.78581598369,39918.71203361831,27415.152157213444,67333.86419083175,20803.192210175253,1548.280644106956,0.0,0.8785689266731878,2.725627689794906,0.001494314320929203,1.0,1.0,-6.530714113190129,333985.15215199953,1558212.1445767095,4.665513225772245,1558212.1445767095,4.665513225772245,0.7588209648036384,0.09233847482721311,3.9296002379623314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296002379623314,1.2848309530617301,1.2851221019252337,3.058457012261544,6480.50340420097,15278.557291572612,6453.5618620401365,0.0003252604973198967,23131.265559311454,2358.732651752786,19290.128277997777,1967.0456555498338,0.833941758549072,0.833941758549072,35519.171443726525,35405.22815468563,1.0040244441135435,0.8,4286.787702094471,4273.035954225843,1.0040244441135435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.015446539183,4632.441516551485,6.175088153671564,5.0000643768951605,-3.72296205685642,8.723026433751581,2.9372950623022587,3.5,0.8392271606577882,0.6,0.00022659300516543658,0.9956474100844741,0.00022758358317450115,199.123854260518,0.0,0.0,0.0,0.07885319583291339,7.697734961974031e-05,0.00014961565554569625,0.0005879297156352582,0.09233847480756352,0.09233847480756352,0.09233847480756352,0.09233848914729731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9149645148,595.6580022857606,0.0,0.09233847480756352,0.09233847482721311,0.09233847482721311,0.3710622108642764,0.3710622108642764,0.5,10.015933863417569,7.970408762503212e-05,7.970408762503212e-05,1.8246737454319373e-11,9.016179092213861e-08,7.413506006059833e-05,1.8246737454319373e-11,27415.152157213444,20803.192210175253,0.7588209648036384,0.9920437523063844,0.609617861649455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529570324286012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5302650184424,260.5302650184424,-12.619734981557599,244.66857773826672,276.3919522986029,125285.16143373914,125279.89669335808,5.264740381065267,0.0,nan,276.3919522986029,3.241952298602939,270.0472773865438,-3.1027226134561943,263.70260247448306,-9.44739752551692,257.35792756241426,-15.792072437585716,251.01325265034342,-22.13674734965656,244.66857773826672,-28.481422261733258,1.0,1.0,26022.012520719443,26022.012520719443,275.625218034473,2.4752180344730164,275.625218034473,275.625218034473,76966.04949508476,76965.97730012018,0.0721949645812856,0.0,8546.071908451686,8546.071908451686,0.8851323122542535,3949.248239152143,275.625218034473,2.4752180344730164,1.0,0.002,0.1288427205755628,0.004908833245458261,0.00019900816602299456,0.001800991834398082,0.09950408301149728,0.09950408301149728,0.0,4.210763682177543e-13,1.0,1.0000001503040905,7.413504181386088e-05,0.09233847482721311,0.0,1.384690703500729e-08,0.017786151619011953,0.0,1600101.4943643925,266.6192118419116,9.014354418468429e-08,1.0,1284485.5225824509,2598.2190122923807,,,,,,,,,,,,,,,,,,,2.0,15278.557291572612,1548.280644106956,0.3710622108642764,6.173730061729009,2.9372950623022587
5013.0,-30.243497049466892,5.000062605885614,35.042589314731345,24.49318345114591,5.004370980068883,-26.718710246514103,-40.212792449723906,1.4795841771413178,-6.530791099840542,-6.530791183432365,40.08525308484459,41047.923335053674,25750.212535223796,25750.212535223796,66798.13587027747,76974.81629312737,76966.02720901422,25750.212535223796,102716.23974423802,102716.23974423802,102716.23974423802,130131.41232708763,125622.65440771406,4508.757919373569,0.0,90896.64026550917,54969.74730753516,39918.76995330445,27415.172582849616,67333.94253615406,20803.206918021187,1548.2816651232674,0.0,0.8785688900396947,2.7256273916678726,0.001494314320929203,1.0,1.0,-6.530722442390868,333985.1134464317,1558212.380217672,4.665514472002345,1558212.380217672,4.665514472002345,0.7588209359307575,0.09233852276973387,3.929596680284757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929596680284757,1.2848309202318098,1.2851220690878737,3.0584543214260265,6480.4977026434,15278.55035828416,6453.562508802102,0.0003252617399075328,23131.289967122622,2358.7351406568628,19290.13021121257,1967.0458526828806,0.8339409621612267,0.8339409621612267,35519.14571779748,35405.22815468563,1.0040235351164364,0.8,4286.784597247376,4273.035954225843,1.0040235351164364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.015084409236,4632.441516551485,6.175088582172797,5.000062605885614,-3.722964938186771,8.723027544072385,2.9372946371709507,3.5,0.8392270391917002,0.6,0.00022659300516543658,0.9956412550309215,0.00022758499009605554,199.1238056673706,0.0,0.0,0.0,0.07885319583291339,7.697778058860666e-05,0.00014961522457682992,0.0005879274898171693,0.09233852274989877,0.09233852274989877,0.09233852274989877,0.09233853608993325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9394137911,595.6579946037226,0.0,0.09233852274989877,0.09233852276973387,0.09233852276973387,0.371062364336201,0.371062364336201,0.5,10.015934263560956,7.856993732957562e-05,7.856993732957562e-05,5.6843418860808015e-12,8.359182857020642e-08,6.874104150256244e-05,5.6843418860808015e-12,27415.172582849616,20803.206918021187,0.7588209359307575,0.9920425472548426,0.6096171082365115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529566779452656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53029628150176,260.53029628150176,-12.619703718498215,244.66863566802272,276.39195689496466,125284.8226914888,125279.59580803724,5.22688345157198,0.0,nan,276.39195689496466,3.2419568949646873,270.04729264958587,-3.102707350414107,263.70262840420446,-9.447371595795516,257.35796415881225,-15.792035841187726,251.01329991342058,-22.136700086579395,244.66863566802272,-28.48136433197726,1.0,1.0,26022.012520719443,26022.012520719443,275.6252209392714,2.4752209392714235,275.6252209392714,275.6252209392714,76966.09873621148,76966.02720901422,0.07152719725854695,0.0,8546.071908451686,8546.071908451686,0.8851325372986332,3949.244663686181,275.6252209392714,2.4752209392714235,1.0,0.002,0.12884270773607875,0.0049088327656112915,0.00019900814499088418,0.0018009918553964666,0.09950407249544209,0.09950407249544209,0.0,3.873507417595512e-13,1.0,1.000000139379972,6.874103581822055e-05,0.09233852276973387,0.0,1.2839423585725172e-08,0.01649205384279674,0.0,1600101.4909054842,266.61920890015944,8.358614422832034e-08,1.0,1284485.5326007432,2598.2189717507185,,,,,,,,,,,,,,,,,,,2.0,15278.55035828416,1548.2816651232674,0.371062364336201,6.173730061729009,2.9372946371709507
5014.0,-30.243437756914652,5.0000608385109135,35.04259208330679,24.493209400121145,5.004372159795948,-26.718656765245253,-40.21274303141979,1.4795911681484923,-6.53079405005883,-6.530794126742113,40.085258529462784,41047.93394327778,25750.212099048982,25750.212099048982,66798.14604232676,76974.86987485738,76966.07697440361,25750.212099048982,102716.28907345259,102716.28907345259,102716.28907345259,130131.4820506471,125622.72157500472,4508.760475642383,0.0,90896.66287746078,54969.726945967945,39918.81770165871,27415.19297719451,67334.01067885321,20803.221602570713,1548.2826848766213,0.0,0.878568853403172,2.725627092721292,0.001494314320929203,1.0,1.0,-6.530731069630804,333985.07463388686,1558212.6153938796,4.665515718335576,1558212.6153938796,4.665515718335576,0.7588209070742633,0.09233857066682277,3.9295944173870394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295944173870394,1.284830887524984,1.2851220363736366,3.0584526380407606,6480.494135752023,15278.54342726858,6453.561661196661,0.0003252624290952196,23131.30904178706,2358.7370857313213,19290.127677663186,1967.0455943327422,0.8339401649433363,0.8339401649433362,35519.129354551085,35405.22815468563,1.0040229569393992,0.8,4286.782622376889,4273.035954225843,1.0040229569393992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.014720721813,4632.441516551485,6.17508901613463,5.0000608385109135,-3.722967825768159,8.723028664279072,2.93729421021123,3.5,0.8392269172032085,0.6,0.00022659300516543658,0.995635098469703,0.00022758639737963373,199.1237570620199,0.0,0.0,0.0,0.07885319583291339,7.69782118644934e-05,0.00014961479330094317,0.0005879254565139021,0.09233857064719088,0.09233857064719088,0.09233857064719088,0.09233858292914669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.96396366175,595.6579868884492,0.0,0.09233857064719088,0.09233857066682277,0.09233857066682277,0.3710625176916656,0.3710625176916656,0.5,10.015934632028669,7.65287691137928e-05,7.65287691137928e-05,7.844391802791506e-12,7.668330681553925e-08,6.305711133336445e-05,7.844391802791506e-12,27415.19297719451,20803.221602570713,0.7588209070742633,0.9920416943662803,0.6096166488441362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529563233732918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53032735784825,260.53032735784825,-12.619672642151727,244.66869331726156,276.3919613984172,125284.52838672516,125279.33271982509,5.19566690005217,0.0,nan,276.3919613984172,3.2419613984172315,270.04730778219607,-3.102692217803906,263.7026541659721,-9.447345834027885,257.35800054973913,-15.791999450260846,251.01334693350324,-22.136653066496734,244.66869331726156,-28.48130668273842,1.0,1.0,26022.012520719443,26022.012520719443,275.62522381915034,2.475223819150358,275.62522381915034,275.62522381915034,76966.14750171463,76966.07697440361,0.0705273110215785,0.0,8546.071908451686,8546.071908451686,0.8851326804404274,3949.2423894739745,275.62522381915034,2.475223819150358,1.0,0.002,0.12884269595828599,0.004908832280019517,0.00019900812559532562,0.0018009918748317722,0.0995040627976628,0.0995040627976628,0.0,4.270975934028698e-13,1.0,1.0000001278686848,6.305710348897264e-05,0.09233857066682277,0.0,1.1777786777649872e-08,0.015128396840267044,0.0,1600101.487436144,266.61920594994115,7.667546242373646e-08,1.0,1284485.542646727,2598.218931097004,,,,,,,,,,,,,,,,,,,2.0,15278.54342726858,1548.2826848766213,0.3710625176916656,6.173730061729009,2.93729421021123
5015.0,-30.24337854272771,5.000059076805101,35.042594849592454,24.49324568677696,5.00437544189373,-26.718603144267384,-40.212693613115675,1.4796000434539385,-6.530796888363454,-6.530796960870096,40.08526400050663,41047.92243350895,25750.21141840735,25750.21141840735,66798.1338519163,76974.91505932166,76966.12747123855,25750.21141840735,102716.33888964591,102716.33888964591,102716.33888964591,130131.55229460404,125622.78927346332,4508.763021140725,0.0,90896.67058505125,54969.6779593198,39918.88069525717,27415.21340495813,67334.0941002153,20803.236317666575,1548.2837036567696,0.0,0.8785688172571556,2.725626804826318,0.001494314320929203,1.0,1.0,-6.5307373045138775,333985.03726051486,1558212.851711466,4.665516947982401,1558212.851711466,4.665516947982401,0.7588208784070323,0.09233861851647392,3.9295900746547496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295900746547496,1.284830846002633,1.2851219948418764,3.058449356878763,6480.487183363478,15278.536498527727,6453.563186400121,0.00032526399614264906,23131.336566457852,2358.7398924666277,19290.132236598394,1967.046059214757,0.8339393697020738,0.8339393697020738,35519.097951801465,35405.22815468563,1.004021847358498,0.8,4286.778832397691,4273.035954225843,1.004021847358498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.014355454121,4632.441516551485,6.175089393811716,5.000059076805101,-3.722970630375862,8.723029707180963,2.937293781396338,3.5,0.839226794684668,0.6,0.00022659300516543658,0.9956289500864107,0.00022758780281124865,199.12370852093315,0.0,0.0,0.0,0.07885319583291339,7.697864314261373e-05,0.00014961436202282286,0.0005879231120306872,0.09233861849710437,0.09233861849710437,0.09233861849710437,0.09233863013625969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9887356776,595.6579791022417,0.0,0.09233861849710437,0.09233861851647392,0.09233861851647392,0.37106267092393674,0.37106267092393674,0.5,10.01593498091952,7.417629092287825e-05,7.417629092287825e-05,-3.399236447876319e-11,7.250662292790366e-08,5.965635619986642e-05,-3.399236447876319e-11,27415.21340495813,20803.236317666575,0.7588208784070323,0.992040284265185,0.6096157226444026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529559687122737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5303584654302,260.5303584654302,-12.61964153456978,244.66875074256208,276.39196618828,125284.1937442097,125278.99285501048,5.20088919924412,0.0,nan,276.39196618828,3.241966188280003,270.04732309914823,-3.1026769008517476,263.7026800100104,-9.44731998998958,257.3580369208637,-15.79196307913628,251.01339383171663,-22.13660616828335,244.66875074256208,-28.481249257437895,1.0,1.0,26022.012520719443,26022.012520719443,275.6252268937996,2.475226893799629,275.6252268937996,275.6252268937996,76966.20242630571,76966.12747123855,0.07495506716077216,0.0,8546.071908451686,8546.071908451686,0.8851329551441407,3949.2380250280235,275.6252268937996,2.475226893799629,1.0,0.002,0.12884268481545488,0.004908831811048308,0.00019900810722515378,0.0018009918930381947,0.09950405361257689,0.09950405361257689,0.0,2.633483708880391e-13,1.0,1.0000001209814462,5.96563901922309e-05,0.09233861851647392,0.0,1.114260809569275e-08,0.014312519114083481,0.0,1600101.4841020007,266.6192031116365,7.254061529238243e-08,1.0,1284485.5523202042,2598.2188919507316,,,,,,,,,,,,,,,,,,,2.0,15278.536498527727,1548.2837036567696,0.37106267092393674,6.173730061729009,2.937293781396338
5016.0,-30.24331921835139,5.000057309793028,35.04259762201808,24.493266676459484,5.0043744221325905,-26.718549854305145,-40.212644229736156,1.4796050581201177,-6.530800315322608,-6.53080039554624,40.085269710320475,41047.941170281294,25750.212058172176,25750.212058172176,66798.15322845348,76974.97253850734,76966.17953674251,25750.212058172176,102716.39159491469,102716.39159491469,102716.39159491469,130131.62690779252,125622.86128994559,4508.765617846928,0.0,90896.69888899561,54969.66752090306,39918.92374232506,27415.235312877827,67334.15905520288,20803.25206722082,1548.2848072611016,0.0,0.8785687769522954,2.7256264557763346,0.001494314320929203,1.0,1.0,-6.530734485033463,333984.99196993065,1558213.0983430143,4.665518319108493,1558213.0983430143,4.665518319108493,0.7588208465038728,0.0923386670174121,3.929588567045856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929588567045856,1.2848308225419514,1.2851219713758784,3.0584482393342878,6480.484815420837,15278.529570193374,6453.561500151164,0.0003252643745531787,23131.352643701568,2358.7415318892354,19290.12719628742,1967.0455452460749,0.8339385721802968,0.8339385721802968,35519.08705012286,35405.22815468563,1.0040214621599817,0.8,4286.777516680577,4273.035954225843,1.0040214621599817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.01398913399,4632.441516551485,6.175090089690532,5.000057309793028,-3.722973891254507,8.723031201047535,2.937293351345936,3.5,0.8392266718131245,0.6,0.00022659300516543658,0.9956227903029005,0.00022758921086619532,199.12365988954195,0.0,0.0,0.0,0.07885319583291339,7.697907411817618e-05,0.00014961393104726039,0.0005879211929141014,0.09233866699238502,0.09233866699238502,0.09233866699238502,0.09233867989330688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.0144774554,595.6579710124306,0.0,0.09233866699238502,0.0923386670174121,0.0923386670174121,0.3710628240812232,0.3710628240812232,0.5,10.015935368136267,7.376177359219582e-05,7.376177359219582e-05,7.918288247310556e-11,8.02236286290281e-08,6.591051277382576e-05,7.918288247310556e-11,27415.235312877827,20803.25206722082,0.7588208465038728,0.9920396150442754,0.6096154128342015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529556145201734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5303892175071,260.5303892175071,-12.619610782492884,244.6688079645669,276.3919704704304,125283.90147884518,125278.76002653937,5.141452305809379,0.0,nan,276.3919704704304,3.241970470430431,270.0473379692669,-3.102662030733086,263.70270546810224,-9.44729453189774,257.35807296692593,-15.791927033074046,251.01344046575025,-22.136559534249727,244.6688079645669,-28.481192035433082,1.0,1.0,26022.012520719443,26022.012520719443,275.62522955145505,2.4752295514550724,275.62522955145505,275.62522955145505,76966.24527165107,76966.17953674251,0.06573490856681019,0.0,8546.071908451686,8546.071908451686,0.8851330505093815,3949.236509881085,275.62522955145505,2.4752295514550724,1.0,0.002,0.12884267250482526,0.004908831239249624,0.00019900808680566544,0.0018009919138246703,0.09950404340283271,0.09950404340283271,0.0,6.303356274439675e-13,1.0,1.0000001336473345,6.591043359094328e-05,0.0923386670174121,0.0,1.2310743144103946e-08,0.01581297185124189,0.0,1600101.4800943658,266.61919968467737,8.014444574655499e-08,1.0,1284485.5640429219,2598.2188445116644,,,,,,,,,,,,,,,,,,,2.0,15278.529570193374,1548.2848072611016,0.3710628240812232,6.173730061729009,2.937293351345936
5017.0,-30.243260066351414,5.000055557382657,35.04260038201195,24.493302578944736,5.004379836296993,-26.7184960760854,-40.21259100465102,1.4796158460462174,-6.530802696166518,-6.530802756664142,40.08527489634442,41047.91957458157,25750.210300581028,25750.210300581028,66798.12987516259,76975.01819790543,76966.2274752277,25750.210300581028,102716.43777580874,102716.43777580874,102716.43777580874,130131.69191897797,125622.92381650141,4508.7681024765625,0.0,90896.70982031652,54969.61119705283,39918.998470292994,27415.254143169244,67334.25261346225,20803.26565585951,1548.2857385644631,0.0,0.8785687444506058,2.7256262161318925,0.001494314320929203,1.0,1.0,-6.530752943261064,333984.9608325276,1558213.3223483907,4.6655194247795375,1558213.3223483907,4.6655194247795375,0.758820820964114,0.09233871420330723,3.929584755525336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929584755525336,1.2848307720715753,1.2851219208940654,3.0584453929209183,6480.478784212467,15278.522646040288,6453.562382210208,0.00032526570290672527,23131.377861874054,2358.74410342717,19290.12983282093,1967.0458140976716,0.8339377769888752,0.8339377769888752,35519.05948861305,35405.22815468563,1.0040204883052535,0.8,4286.774190298331,4273.035954225843,1.0040204883052535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.013618949274,4632.441516551485,6.175090216388636,5.000055557382657,-3.7229763388872215,8.723031896269879,2.9372929167586355,3.5,0.8392265476453244,0.6,0.00022659300516543658,0.9956166484585431,0.000227590614837807,199.12361139948058,0.0,0.0,0.0,0.07885319583291339,7.697953862333041e-05,0.00014961346654210616,0.0005879187973451603,0.09233871418985715,0.09233871418985715,0.09233871418985715,0.09233872390098102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.0381491933,595.6579635699944,0.0,0.09233871418985715,0.09233871420330723,0.09233871420330723,0.37106297739550104,0.37106297739550104,0.5,10.015935659386152,6.982348128303784e-05,6.982348128303784e-05,-7.565859050373547e-11,6.049759804227506e-08,4.981340305221238e-05,-7.565859050373547e-11,27415.254143169244,20803.26565585951,0.758820820964114,0.9920378898184655,0.6096142450740559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529552596691444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5304202479496,260.5304202479496,-12.619579752050356,244.66886504895416,276.39197544692763,125283.61223073163,125278.42423858444,5.1879921471848975,0.0,nan,276.39197544692763,3.241975446927654,270.04735336734336,-3.102646632656615,263.7027312877567,-9.447268712243272,257.3581092081567,-15.791890791843286,251.0134871285591,-22.136512871440885,244.66886504895416,-28.481134951045817,1.0,1.0,26022.012520719443,26022.012520719443,275.62523279975466,2.4752327997546786,275.62523279975466,275.62523279975466,76966.3057286213,76966.2274752277,0.07825339359987993,0.0,8546.071908451686,8546.071908451686,0.8851332916107266,3949.2326793029624,275.62523279975466,2.4752327997546786,1.0,0.002,0.12884266320060703,0.004908830848004861,0.00019900807146879437,0.001800991928800933,0.09950403573439719,0.09950403573439719,0.0,2.697273827900748e-13,1.0,1.000000101047259,4.981347871080288e-05,0.09233871420330723,0.0,9.304160357297353e-09,0.011951059739474877,0.0,1600101.4772745916,266.61919730383346,6.05732566327788e-08,1.0,1284485.5721023264,2598.2188118971835,,,,,,,,,,,,,,,,,,,2.0,15278.522646040288,1548.2857385644631,0.37106297739550104,6.173730061729009,2.9372929167586355
5018.0,-30.24320072704671,5.000053792745485,35.04260315917982,24.493328912090533,5.004378740476554,-26.71844278029677,-40.212541656196095,1.4796207937718524,-6.530806487002451,-6.530806572891676,40.08528091201636,41047.92459341518,25750.21177564222,25750.21177564222,66798.13636905739,76975.07122107418,76966.28272770609,25750.21177564222,102716.49450334831,102716.49450334831,102716.49450334831,130131.77217163946,125623.00142681375,4508.770744825719,0.0,90896.72896096129,54969.582333481,39919.05180831144,27415.277668291143,67334.32947660258,20803.282551536307,1548.286928427994,0.0,0.8785687009164973,2.7256258280732752,0.001494314320929203,1.0,1.0,-6.530735901210107,333984.9105094793,1558213.5821907558,4.6655209057611895,1558213.5821907558,4.6655209057611895,0.7588207861048822,0.09233876331490291,3.9295819293723806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295819293723806,1.2848307489240716,1.2851218977413164,3.058443248391313,6480.47424021157,15278.51572041141,6453.562221685674,0.00032526664560601434,23131.399368858307,2358.7462965292234,19290.129353002354,1967.0457651697934,0.8339369808716616,0.8339369808716616,35519.03905239735,35405.22815468563,1.004019766214843,0.8,4286.771723863597,4273.035954225843,1.004019766214843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.013250008028,4632.441516551485,6.175091116459316,5.000053792745485,-3.722979889491359,8.723033682236844,2.937292483631162,3.5,0.8392264238946178,0.6,0.00022659300516543658,0.9956104872071091,0.00022759202326310993,199.12356275589926,0.0,0.0,0.0,0.07885319583291339,7.697996929873147e-05,0.0001496130358667051,0.0005879166821403462,0.09233876328478344,0.09233876328478344,0.09233876328478344,0.09233877714149595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.06523104623,595.6579550594623,0.0,0.09233876328478344,0.09233876331490291,0.09233876331490291,0.3710631303286852,0.3710631303286852,0.5,10.015936075401397,7.136931668583202e-05,7.136931668583202e-05,-4.354205884737894e-11,8.588921218688483e-08,7.06716815557229e-05,-4.354205884737894e-11,27415.277668291143,20803.282551536307,0.7588207861048822,0.9920368538349891,0.6096136237263425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529549058493634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53045093135466,260.53045093135466,-12.619549068645313,244.66892199391646,276.3919798687759,125283.27831323059,125278.1483421904,5.12997104021083,0.0,nan,276.3919798687759,3.2419798687759,270.0473682938152,-3.102631706184752,263.7027567188494,-9.447243281150577,257.35814514387226,-15.791854856127713,251.0135335688985,-22.136466431101468,244.66892199391646,-28.48107800608352,1.0,1.0,26022.012520719443,26022.012520719443,275.6252354487756,2.4752354487756065,275.6252354487756,275.6252354487756,76966.3487095859,76966.28272770609,0.0659818798158085,0.0,8546.071908451686,8546.071908451686,0.8851334703816871,3949.2298390192427,275.6252354487756,2.4752354487756065,1.0,0.002,0.12884265000068465,0.004908830210980162,0.0001990080495196363,0.0018009919512768503,0.09950402475981815,0.09950402475981815,0.0,7.964865746112881e-13,1.0,1.0000001432900474,7.067172509778175e-05,0.09233876331490291,0.0,1.3200069735518105e-08,0.016955299297952305,0.0,1600101.472865638,266.6191935129975,8.593275424573221e-08,1.0,1284485.5851276158,2598.218759186922,,,,,,,,,,,,,,,,,,,2.0,15278.51572041141,1548.286928427994,0.3710631303286852,6.173730061729009,2.937292483631162
5019.0,-30.24314146733638,5.000052040879313,35.0426059222522,24.49335978543388,5.004382037692625,-26.71838911683514,-40.21249223789198,1.4796296872005312,-6.530808984573639,-6.5308090474220535,40.08528605953802,41047.9269200063,25750.21023560135,25750.21023560135,66798.13715560765,76975.12082671476,76966.32979335859,25750.21023560135,102716.54002895993,102716.54002895993,102716.54002895993,130131.83642954942,125623.06319429568,4508.77323525375,0.0,90896.74571836635,54969.55181169413,39919.10434074691,27415.29640058949,67334.4007413364,20803.296063056845,1548.287857648616,0.0,0.8785686679480136,2.725625576972288,0.001494314320929203,1.0,1.0,-6.53075735831294,333984.8778790875,1558213.8045340492,4.665522027312174,1558213.8045340492,4.665522027312174,0.7588207604645678,0.09233881052597535,3.9295788964417167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295788964417167,1.2848307073169418,1.2851218561247584,3.0584409868656484,6480.469448310062,15278.508800506603,6453.562237580187,0.0003252676527712296,23131.421486580784,2358.748551909244,19290.129400512116,1967.045770014441,0.8339361855345936,0.8339361855345935,35519.01712094653,35405.22815468563,1.004018991292118,0.8,4286.769076969826,4273.035954225843,1.004018991292118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.012875437076,4632.441516551485,6.175091301822986,5.000052040879313,-3.7229824255689596,8.723034466448272,2.937292043894586,3.5,0.839226298255596,0.6,0.00022659300516543658,0.9956043342610672,0.0002275934298072465,199.12351417758936,0.0,0.0,0.0,0.07885319583291339,7.698040058595578e-05,0.0001496126045794808,0.000587914533597207,0.0923388105121296,0.0923388105121296,0.0923388105121296,0.09233882058773916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.08866304357,595.6579476930895,0.0,0.0923388105121296,0.09233881052597535,0.09233881052597535,0.3710632837648929,0.3710632837648929,0.5,10.015936377764728,6.832563963143912e-05,6.832563963143912e-05,-5.172751116333529e-12,6.284841447268263e-08,5.1689109113794984e-05,-5.172751116333529e-12,27415.29640058949,20803.296063056845,0.7588207604645678,0.9920358155738432,0.609613013082139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529545509093862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53048172295297,260.53048172295297,-12.619518277047007,244.6689788509915,276.39198459489654,125282.99175566858,125277.84369593776,5.148059730856631,0.0,nan,276.39198459489654,3.2419845948965644,270.04738344612787,-3.10261655387211,263.70278229735175,-9.447217702648231,257.3581811485673,-15.791818851432652,251.01357999978285,-22.13642000021713,244.6689788509915,-28.481021149008484,1.0,1.0,26022.012520719443,26022.012520719443,275.62523848153006,2.4752384815300843,275.62523848153006,275.62523848153006,76966.40330707225,76966.32979335859,0.07351371366530657,0.0,8546.071908451686,8546.071908451686,0.8851336622325424,3949.2267909239254,275.62523848153006,2.4752384815300843,1.0,0.002,0.12884264034622836,0.004908829800451449,0.0001990080335954879,0.0018009919667788192,0.09950401679774395,0.09950401679774395,0.0,3.743069222628126e-13,1.0,1.0000001048458511,5.16891142865461e-05,0.09233881052597535,0.0,9.654501111880516e-09,0.01240106759134941,0.0,1600101.4699039755,266.61919101542634,6.285358722379897e-08,1.0,1284485.5935734534,2598.218725008621,,,,,,,,,,,,,,,,,,,2.0,15278.508800506603,1548.287857648616,0.3710632837648929,6.173730061729009,2.937292043894586
5020.0,-30.24308219108107,5.000050285676269,35.04260869272231,24.49339107787239,5.004383093839676,-26.718335662591038,-40.212442819587864,1.479636565375186,-6.530812320133975,-6.530812393417188,40.08529179918059,41047.92361140534,25750.210640762216,25750.210640762216,66798.13425216755,76975.16988963076,76966.38259007057,25750.210640762216,102716.59323083279,102716.59323083279,102716.59323083279,130131.91162437337,125623.13580827584,4508.7758160975345,0.0,90896.75906580732,54969.512787682725,39919.162531249545,27415.318393540583,67334.48092479013,20803.31187876988,1548.2889633234126,0.0,0.8785686280093644,2.7256252368837526,0.001494314320929203,1.0,1.0,-6.530752124793821,333984.8337564821,1558214.0524536679,4.665523385980473,1558214.0524536679,4.665523385980473,0.7588207286212448,0.09233885898732978,3.929575305931035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929575305931035,1.284830675138004,1.2851218239385287,3.0584382689251703,6480.463689320333,15278.50188098523,6453.5629311309785,0.00032526891068953976,23131.44601876287,2358.751053495625,19290.131473581845,1967.0459814087224,0.8339353907202699,0.8339353907202699,35518.99115756971,35405.22815468563,1.0040180739060551,0.8,4286.765943465301,4273.035954225843,1.0040180739060551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0125016425445,4632.441516551485,6.175091952510778,5.000050285676269,-3.7229856212252392,8.723035906901508,2.9372916050695337,3.5,0.8392261728770096,0.6,0.00022659300516543658,0.9955981796381841,0.00022759483675209612,199.12346558574038,0.0,0.0,0.0,0.07885319583291339,7.698083187541346e-05,0.00014961217329002312,0.0005879123016271496,0.09233885896156051,0.09233885896156051,0.09233885896156051,0.09233887081027313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1147030907,595.6579395077583,0.0,0.09233885896156051,0.09233885898732978,0.09233885898732978,0.37106343674937253,0.37106343674937253,0.5,10.015936733026962,6.792084712969881e-05,6.792084712969881e-05,-1.8758328224066645e-12,7.328321771638002e-08,6.026862337193961e-05,-1.8758328224066645e-12,27415.318393540583,20803.31187876988,0.7588207286212448,0.9920345911150388,0.6096122380040948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529541964456778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5305124008417,260.5305124008417,-12.619487599158276,244.66903561864405,276.3919891830228,125282.66084796462,125277.53179917288,5.129048791749606,0.0,nan,276.3919891830228,3.241989183022838,270.04739847015657,-3.1026015298434118,263.7028077572895,-9.447192242710457,257.3582170444076,-15.791782955592396,251.01362633152974,-22.13637366847024,244.66903561864405,-28.480964381355932,1.0,1.0,26022.012520719443,26022.012520719443,275.62524131342724,2.4752413134272615,275.62524131342724,275.62524131342724,76966.45221741644,76966.38259007057,0.06962734587432351,0.0,8546.071908451686,8546.071908451686,0.88513388935361,3949.22318246069,275.62524131342724,2.4752413134272615,1.0,0.002,0.1288426290890983,0.004908829239496054,0.00019900801483944212,0.0018009919855974553,0.09950400741972106,0.09950400741972106,0.0,4.3689747999953177e-13,1.0,1.0000001222213504,6.0268625247772434e-05,0.09233885898732978,0.0,1.1256989162001727e-08,0.014459440534163138,0.0,1600101.4660075556,266.619187679866,7.328509354920243e-08,1.0,1284485.604993862,2598.2186787929286,,,,,,,,,,,,,,,,,,,2.0,15278.50188098523,1548.2889633234126,0.37106343674937253,6.173730061729009,2.9372916050695337
5021.0,-30.243022866147268,5.00004852421573,35.04261145306683,24.49341748086738,5.0043815471268065,-26.718282424822505,-40.21239347113294,1.479641105785825,-6.530815862195027,-6.530815912803501,40.08529704802656,41047.927466568326,25750.211390996763,25750.211390996763,66798.13885756509,76975.22275970699,76966.42797565462,25750.211390996763,102716.63936665138,102716.63936665138,102716.63936665138,130131.97779222832,125623.19947647164,4508.778315756686,0.0,90896.77749434937,54969.4822011467,39919.216992447415,27415.33842557695,67334.55541802436,20803.326266439053,1548.2899795901478,0.0,0.8785685889972364,2.7256248796065567,0.001494314320929203,1.0,1.0,-6.530774218833528,333984.78734619333,1558214.2791730093,4.6655247131296305,1558214.2791730093,4.6655247131296305,0.7588206989642972,0.09233890682117446,3.9295723705412122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295723705412122,1.2848306538960912,1.2851218026918023,3.0584360348387287,6480.4589555592465,15278.494963770634,6453.562907571589,0.00032526990286392446,23131.467987655444,2358.753293699219,19290.131403161253,1967.0459742278204,0.8339345956536699,0.8339345956536699,35518.9699314402,35405.22815468563,1.0040173239053027,0.8,4286.763381696339,4273.035954225843,1.0040173239053027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.012124503452,4632.441516551485,6.175092690902666,5.00004852421573,-3.722988951695661,8.72303747591139,2.937291162318081,3.5,0.8392260463765945,0.6,0.00022659300516543658,0.9955920200021372,0.00022759624486036977,199.12341695401085,0.0,0.0,0.0,0.07885319583291339,7.698126255750479e-05,0.0001496117426079318,0.0005879101700606522,0.09233890679670731,0.09233890679670731,0.09233890679670731,0.09233891521561245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1388651553,595.6579319089756,0.0,0.09233890679670731,0.09233890682117446,0.09233890682117446,0.37106358994883126,0.37106358994883126,0.5,10.015936985575339,6.394456823954897e-05,6.394456823954897e-05,-9.231371222995222e-11,5.060849161964143e-08,4.16939699903196e-05,-9.231371222995222e-11,27415.33842557695,20803.326266439053,0.7588206989642972,0.99203356200796,0.6096116208347381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529538418831784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5305427534991,260.5305427534991,-12.619457246500872,244.66909229787882,276.39199320910274,125282.32371995789,125277.24904693295,5.074673024911675,0.0,nan,276.39199320910274,3.241993209102759,270.0474130268678,-3.1025869731321905,263.7028328446312,-9.447167155368788,257.358252662381,-15.791747337618972,251.0136724801331,-22.13632751986688,244.66909229787882,-28.480907702121158,1.0,1.0,26022.012520719443,26022.012520719443,275.6252431047362,2.4752431047362506,275.6252431047362,275.6252431047362,76966.49690166522,76966.42797565462,0.06892601060098968,0.0,8546.071908451686,8546.071908451686,0.8851340750343776,3949.220232393918,275.6252431047362,2.4752431047362506,1.0,0.002,0.12884262130142857,0.0049088286324891275,0.000199008001371309,0.0018009919991668407,0.0995040006856545,0.0995040006856545,0.0,5.38149819845346e-13,1.0,1.0000000846035444,4.169406230403183e-05,0.09233890682117446,0.0,7.787631383839453e-09,0.010003100503089455,0.0,1600101.4618218169,266.61918413780495,5.070080533187138e-08,1.0,1284485.6170064039,2598.218630181034,,,,,,,,,,,,,,,,,,,2.0,15278.494963770634,1548.2899795901478,0.37106358994883126,6.173730061729009,2.937291162318081
5022.0,-30.242963641273757,5.00004677988135,35.04261419818752,24.493453418277227,5.004386495723614,-26.718228627575975,-40.21234401790423,1.479651482028066,-6.530818142158068,-6.530818172102477,40.085302129208664,41047.920295331656,25750.20933098543,25750.20933098543,66798.1296263171,76975.26829864198,76966.47558110545,25750.20933098543,102716.68491209089,102716.68491209089,102716.68491209089,130132.04179565622,125623.2610754517,4508.780720204527,0.0,90896.78770334329,54969.43970004184,39919.27555922383,27415.356883565328,67334.63244278915,20803.339588517,1548.2908913987724,0.0,0.8785685574466555,2.7256246503477923,0.001494314320929203,1.0,1.0,-6.530793548689985,333984.7575547249,1558214.4986512577,4.66552578644532,1558214.4986512577,4.66552578644532,0.7588206740065444,0.09233895364954642,3.9295684491517235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295684491517235,1.284830605351755,1.285121754136466,3.0584330983273116,6480.452733443925,15278.488049507105,6453.563928064867,0.00032527128103014726,23131.49366897151,2358.7559124646555,19290.13445348395,1967.0462852741714,0.8339338016619159,0.8339338016619159,35518.94157543276,35405.22815468563,1.0040163219787293,0.8,4286.759959426645,4273.035954225843,1.0040163219787293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.011743264572,4632.441516551485,6.17509276144781,5.00004677988135,-3.722991327346207,8.723038107227557,2.937290714753612,3.5,0.8392259185010319,0.6,0.00022659300516543658,0.9955858707962199,0.00022759765060166915,199.12336840432963,0.0,0.0,0.0,0.07885319583291339,7.698169415622984e-05,0.00014961131100920674,0.0005879078873780047,0.09233895363804472,0.09233895363804472,0.09233895363804472,0.09233895851236565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1626980965,595.6579244089838,0.0,0.09233895363804472,0.09233895364954642,0.09233895364954642,0.3710637427398398,0.3710637427398398,0.5,10.01593713822418,5.6895110162713536e-05,5.6895110162713536e-05,1.0231815394945443e-12,2.994443093484733e-08,2.462341251430189e-05,1.0231815394945443e-12,27415.356883565328,20803.339588517,0.7588206740065444,0.9920322901156712,0.6096108169923999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529534870296807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53057342144285,260.53057342144285,-12.619426578557125,244.66914894653593,276.3919978963325,125282.03214364547,125276.90475767283,5.127385972650312,0.0,nan,276.3919978963325,3.2419978963325207,270.0474281063852,-3.1025718936147655,263.70285831643145,-9.447141683568532,257.3582885264672,-15.791711473532757,251.01371873650456,-22.13628126349542,244.66914894653593,-28.48085105346405,1.0,1.0,26022.012520719443,26022.012520719443,275.62524641588544,2.475246415885465,275.62524641588544,275.62524641588544,76966.55571253359,76966.47558110545,0.08013142814161256,0.0,8546.071908451686,8546.071908451686,0.8851343230854203,3949.216291397482,275.62524641588544,2.475246415885465,1.0,0.002,0.1288426166163972,0.004908828241070327,0.0001990079932108966,0.0018009920072271676,0.0995039966054483,0.0995039966054483,0.0,4.3806408153712617e-13,1.0,1.00000005003151,2.462341149112035e-05,0.09233895364954642,0.0,4.5991715678925036e-09,0.005907569764567068,0.0,1600101.4591186433,266.6191818578419,2.994340775330784e-08,1.0,1284485.624717435,2598.2185989763207,,,,,,,,,,,,,,,,,,,2.0,15278.488049507105,1548.2908913987724,0.3710637427398398,6.173730061729009,2.937290714753612
