time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5023.0,-30.242904307598977,5.000045026234279,35.042616959338346,24.493479716498427,5.004385548407611,-26.718175321996984,-40.21229463452471,1.479656562848826,-6.530821805958794,-6.530821859837873,40.08530808210625,41047.92571957717,25750.210456095017,25750.210456095017,66798.13617567219,76975.32130810479,76966.53053492917,25750.210456095017,102716.74099102418,102716.74099102418,102716.74099102418,130132.1210980624,125623.33781619799,4508.783281864404,0.0,90896.80703844833,54969.41145009144,39919.32843150766,27415.380107038214,67334.70853854588,20803.356272273824,1548.2920641194723,0.0,0.8785685148467933,2.7256242753588507,0.001494314320929203,1.0,1.0,-6.5307775470352,333984.70892557007,1558214.7557813323,4.665527235645351,1558214.7557813323,4.665527235645351,0.7588206397668396,0.09233900245114847,3.9295656645267405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295656645267405,1.2848305815815837,1.285121730360908,3.0584309876011635,6480.448261068497,15278.481135216532,6453.563722785309,0.00032527220552500276,23131.514981159,2358.758085702967,19290.13383988962,1967.0462227049625,0.8339330067918919,0.8339330067918919,35518.921439493584,35405.22815468563,1.0040156104988378,0.8,4286.757529232107,4273.035954225843,1.0040156104988378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.011363925732,4632.441516551485,6.175093592995213,5.000045026234279,-3.7229947846642384,8.723039810898516,2.9372902694197665,3.5,0.8392257912627904,0.6,0.00022659300516543658,0.995579710334756,0.00022759905893345942,199.1233197654821,0.0,0.0,0.0,0.07885319583291339,7.698212514758431e-05,0.00014961088001785226,0.000587905777157782,0.09233900242206503,0.09233900242206503,0.09233900242206503,0.09233901127135201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1901796658,595.6579157654049,0.0,0.09233900242206503,0.09233900245114847,0.09233900245114847,0.37106389513270394,0.37106389513270394,0.5,10.01593740835614,5.570849066316441e-05,5.570849066316441e-05,-6.0254023992456496e-12,5.387909141063574e-08,4.431280268590854e-05,-6.0254023992456496e-12,27415.380107038214,20803.356272273824,0.7588206397668396,0.9920312662738189,0.6096102086204058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531327748688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5306038212469,260.5306038212469,-12.61939617875305,244.66920553536923,276.392002107109,125281.70669501371,125276.6241392713,5.082555742406484,0.0,nan,276.392002107109,3.2420021071090446,270.0474427927711,-3.1025572072288696,263.7028834784301,-9.447116521569853,257.3583241640764,-15.79167583592357,251.01376484972602,-22.13623515027396,244.66920553536923,-28.480794464630748,1.0,1.0,26022.012520719443,26022.012520719443,275.6252491584521,2.4752491584521294,275.6252491584521,275.6252491584521,76966.59882875335,76966.53053492917,0.06829382418072782,0.0,8546.071908451686,8546.071908451686,0.8851344992293702,3949.2134928493742,275.6252491584521,2.4752491584521294,1.0,0.002,0.12884260827533014,0.0049088276061145355,0.00019900797881917666,0.0018009920218386194,0.09950398940958832,0.09950398940958832,0.0,6.577958663878114e-13,1.0,1.00000008990711,4.4312808711310936e-05,0.09233900245114847,0.0,8.276769923210587e-09,0.010631392089636163,0.0,1600101.4548566255,266.6191781940412,5.3885116813034983e-08,1.0,1284485.637304294,2598.2185480402914,,,,,,,,,,,,,,,,,,,2.0,15278.481135216532,1548.2920641194723,0.37106389513270394,6.173730061729009,2.9372902694197665
5024.0,-30.242845054699618,5.000043285807823,35.042619708526814,24.49351055491718,5.004388931890626,-26.718121656039543,-40.212245216220595,1.4796655332489805,-6.530824301026826,-6.530824335458947,40.085313259159435,41047.92828209154,25750.208862888456,25750.208862888456,66798.13714497999,76975.37089120285,76966.57817973515,25750.208862888456,102716.7870426236,102716.7870426236,102716.7870426236,130132.18603522211,125623.40032486974,4508.785710352372,0.0,90896.82389996422,54969.38129092565,39919.380676709516,27415.3989925985,67334.77966930802,20803.369893938223,1548.293000793145,0.0,0.8785684817598512,2.725624024094652,0.001494314320929203,1.0,1.0,-6.53079601168929,333984.6762802468,1558214.9794005298,4.66552836122646,1558214.9794005298,4.66552836122646,0.7588206139022319,0.09233904955171436,3.9295626569321542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295626569321542,1.284830539614361,1.2851216883841752,3.0584287466513707,6480.443512764793,15278.474225079774,6453.563712797137,0.0003252732016989838,23131.536976414623,2358.760328594844,19290.133810034302,1967.0462196605674,0.833932212533171,0.833932212533171,35518.899691232706,35405.22815468563,1.0040148420495554,0.8,4286.754904447422,4273.035954225843,1.0040148420495554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010979717465,4632.441516551485,6.175093779880919,5.000043285807823,-3.722997324892741,8.723040610700565,2.937289818369369,3.5,0.8392256623912483,0.6,0.00022659300516543658,0.9955735583010361,0.00022760046535599192,199.12327119287409,0.0,0.0,0.0,0.07885319583291339,7.698255644597541e-05,0.00014961044871946116,0.0005879036323748576,0.092339049537074,0.092339049537074,0.092339049537074,0.09233905514403093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.2143699644,595.6579081539207,0.0,0.092339049537074,0.09233904955171436,0.09233904955171436,0.37106404799807324,0.37106404799807324,0.5,10.015937583036246,5.1124285448622686e-05,5.1124285448622686e-05,-1.0857093002414331e-11,3.4432105167070404e-08,2.8323769640792307e-05,-1.0857093002414331e-11,27415.3989925985,20803.369893938223,0.7588206139022319,0.992030232712373,0.6096096026998907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529527778694327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5306343880322,260.5306343880322,-12.619365611967794,244.66926210067456,276.392006675374,125281.42619194175,125276.31571890153,5.110473040208718,0.0,nan,276.392006675374,3.2420066753740002,270.047457760444,-3.102542239555987,263.70290884551,-9.447091154489954,257.3583599305666,-15.791640069433356,251.01381101562396,-22.13618898437602,244.66926210067456,-28.48073789932542,1.0,1.0,26022.012520719443,26022.012520719443,275.6252522578843,2.4752522578843354,275.6252522578843,275.6252522578843,76966.65342726362,76966.57817973515,0.07524752846802585,0.0,8546.071908451686,8546.071908451686,0.8851346894774392,3949.210470216815,275.6252522578843,2.4752522578843354,1.0,0.002,0.1288426028948513,0.0049088271777233,0.00019900796949607464,0.001800992030863069,0.09950398474803732,0.09950398474803732,0.0,3.591437043592993e-13,1.0,1.0000000575256138,2.832378049788531e-05,0.09233904955171436,0.0,5.2903333439074294e-09,0.006795357241502861,0.0,1600101.4519030948,266.61917569897315,3.444296226007282e-08,1.0,1284485.6457540016,2598.2185138463437,,,,,,,,,,,,,,,,,,,2.0,15278.474225079774,1548.293000793145,0.37106404799807324,6.173730061729009,2.937289818369369
5025.0,-30.24278578606831,5.000041542527575,35.04262246656052,24.49354181243109,5.004390046753247,-26.71806820278519,-40.21219579791648,1.479672463504616,-6.530827631915486,-6.530827679399513,40.08531901281132,41047.925136043494,25750.20921004149,25750.20921004149,66798.13434608499,76975.41992492716,76966.63135565465,25750.20921004149,102716.84056569614,102716.84056569614,102716.84056569614,130132.26165273499,125623.47341907954,4508.788233655449,0.0,90896.83730988983,54969.34252114244,39919.438654163765,27415.42108703885,67334.85974120261,20803.385782172332,1548.2941114506636,0.0,0.8785684417791143,2.725623684183011,0.001494314320929203,1.0,1.0,-6.530788643351343,333984.6321850599,1558215.2279258324,4.665529721326908,1558215.2279258324,4.665529721326908,0.7588205818953304,0.09233909789329796,3.929559084845805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929559084845805,1.284830507191775,1.2851216559542422,3.058426043630108,6480.437785387091,15278.467315302605,6453.564388834987,0.0003252744517315202,23131.56141624897,2358.762820764376,19290.135830756677,1967.0464257169042,0.8339314187932921,0.8339314187932921,35518.87386106292,35405.22815468563,1.0040139293709638,0.8,4286.751787019573,4273.035954225843,1.0040139293709638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010596416753,4632.441516551485,6.175094430735589,5.000041542527575,-3.723000522119853,8.723042064647428,2.9372893683844454,3.5,0.8392255338241272,0.6,0.00022659300516543658,0.9955674046749335,0.00022760187215994915,199.1232226073935,0.0,0.0,0.0,0.07885319583291339,7.698298774660047e-05,0.00014961001741883612,0.0005879014031321266,0.09233909786830843,0.09233909786830843,0.09233909786830843,0.09233910566520115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.24103906436,595.6578997647429,0.0,0.09233909786830843,0.09233909789329796,0.09233909789329796,0.3710642004832988,0.3710642004832988,0.5,10.01593782185826,4.991251785213535e-05,4.991251785213535e-05,1.5347723092418164e-11,4.7484036258538254e-08,3.9036048178786587e-05,1.5347723092418164e-11,27415.42108703885,20803.385782172332,0.7588205818953304,0.9920290114632971,0.6096088310543553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529524234473297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5306648866281,260.5306648866281,-12.619335113371903,244.66931862882348,276.3920111444169,125281.09991443796,125276.00084188192,5.099072555997004,0.0,nan,276.3920111444169,3.2420111444169493,270.04747264130856,-3.102527358691418,263.7029341381939,-9.447065861806095,257.3583956350737,-15.791604364926286,251.0138571319518,-22.136142868048182,244.66931862882348,-28.4806813711765,1.0,1.0,26022.012520719443,26022.012520719443,275.6252551362082,2.4752551362082045,275.6252551362082,275.6252551362082,76966.70231197964,76966.63135565465,0.07095632498385385,0.0,8546.071908451686,8546.071908451686,0.8851349154329056,3949.2068802700337,275.6252551362082,2.4752551362082045,1.0,0.002,0.12884259553466373,0.004908826601065804,0.00019900795676002677,0.001800992043781221,0.09950397838001339,0.09950397838001339,0.0,5.412476022925716e-13,1.0,1.0000000792204096,3.9036032831063494e-05,0.09233909789329796,0.0,7.291178122354347e-09,0.009365413722016292,0.0,1600101.448015858,266.6191723680845,4.7468688535445835e-08,1.0,1284485.6571673176,2598.2184676593615,,,,,,,,,,,,,,,,,,,2.0,15278.467315302605,1548.2941114506636,0.3710642004832988,6.173730061729009,2.9372893683844454
5026.0,-30.2427265025746,5.000039803395145,35.042625221764,24.49356772648173,5.004391204330839,-26.71801473188309,-40.21214264268053,1.4796794336693415,-6.530830610208909,-6.530830651912088,40.08532444721199,41047.920459686284,25750.208710021456,25750.208710021456,66798.12916970774,76975.4733977004,76966.68114428024,25750.208710021456,102716.8898543017,102716.8898543017,102716.8898543017,130132.3313284271,125623.5406175117,4508.79071091541,0.0,90896.85982223535,54969.306884339785,39919.5032643284,27415.4414741254,67334.9447384538,20803.400459411663,1548.2951316111137,0.0,0.878568405023192,2.7256233822533824,0.001494314320929203,1.0,1.0,-6.530796361522221,333984.5929873032,1558215.4626604952,4.665530971722796,1558215.4626604952,4.665530971722796,0.7588205529736167,0.09233914561321163,3.92955682593818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92955682593818,1.28483047458248,1.2851216233375578,3.058424363116958,6480.434224581382,15278.460407815697,6453.563548238114,0.0003252751400986354,23131.58044241637,2358.764760893513,19290.13331815637,1967.0461695029774,0.8339306242466711,0.8339306242466711,35518.85752663804,35405.22815468563,1.004013352213407,0.8,4286.749815627538,4273.035954225843,1.004013352213407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010209911853,4632.441516551485,6.175094883176743,5.000039803395145,-3.723003439385515,8.72304324278066,2.937288914637917,3.5,0.839225404182262,0.6,0.00022659300516543658,0.9955612495467674,0.0002276032793246963,199.12317400975314,0.0,0.0,0.0,0.07885319583291339,7.698345166397181e-05,0.00014960955350146475,0.0005878992421872441,0.0923391455934415,0.0923391455934415,0.0923391455934415,0.09233915241486843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.26630042214,595.6578918176281,0.0,0.0923391455934415,0.09233914561321163,0.09233914561321163,0.3710643532273665,0.3710643532273665,0.5,10.01593803248456,4.786001403545015e-05,4.786001403545015e-05,4.831690603168681e-12,4.17031742472318e-08,3.429038986269006e-05,4.831690603168681e-12,27415.4414741254,20803.400459411663,0.7588205529736167,0.9920276823448627,0.6096079920927675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529520689312987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.530695334668,260.530695334668,-12.619304665331981,244.66937512952674,276.3920155397937,125280.81707574167,125275.72645574687,5.090619994817376,0.0,nan,276.3920155397937,3.2420155397937265,270.04748745775106,-3.102512542248917,263.70295937570063,-9.447040624299348,257.35843129364633,-15.791568706353644,251.01390321158948,-22.136096788410498,244.66937512952674,-28.480624870473235,1.0,1.0,26022.012520719443,26022.012520719443,275.62525798960326,2.4752579896032785,275.62525798960326,275.62525798960326,76966.75110290105,76966.68114428024,0.06995862080657389,0.0,8546.071908451686,8546.071908451686,0.8851350583220784,3949.204610067871,275.62525798960326,2.4752579896032785,1.0,0.002,0.12884258904636697,0.0049088260875372585,0.00019900794552258228,0.0018009920549280035,0.09950397276129114,0.09950397276129114,0.0,4.5058574926759576e-13,1.0,1.0000000696093698,3.429038503099946e-05,0.09233914561321163,0.0,6.404785791321571e-09,0.00822685555116261,0.0,1600101.4445152236,266.61916938979107,4.169834255662863e-08,1.0,1284485.6673130158,2598.2184266021354,,,,,,,,,,,,,,,,,,,2.0,15278.460407815697,1548.2951316111137,0.3710643532273665,6.173730061729009,2.937288914637917
5027.0,-30.242655020869897,5.000038072689034,35.04262797691765,24.493603489268594,5.004395506410747,-26.717949968166906,-40.212084039207525,1.4796904536994344,-6.5308333496724345,-6.530833392075434,40.085329956125804,41047.92650956098,25750.207698082068,25750.207698082068,66798.13420764304,76975.5244536653,76966.73268928235,25750.207698082068,102716.94038736442,102716.94038736442,102716.94038736442,130132.40240382608,125623.6092154678,4508.793188358274,0.0,90896.87109661501,54969.2731524779,39919.55327126345,27415.462016461664,67335.01528772511,20803.415262350125,1548.296153737402,0.0,0.8785683692419236,2.7256231038433807,0.001494314320929203,1.0,1.0,-6.530798510074021,333984.5568533447,1558215.7006155225,4.6655321889621,1558215.7006155225,4.6655321889621,0.7588205243398297,0.09233919330591193,3.9295530864446704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295530864446704,1.2848304230262533,1.2851215717696483,3.058421575346194,6480.428317629657,15278.453502602151,6453.564352249061,0.00032527643683755874,23131.605324323406,2358.7672981419146,19290.135721398896,1967.046414565514,0.8339298311092522,0.8339298311092521,35518.83048591956,35405.22815468563,1.0040123967617922,0.8,4286.746552099287,4273.035954225843,1.0040123967617922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.009821997862,4632.441516551485,6.175095214942463,5.000038072689034,-3.723006179721934,8.723044252410968,2.9372884592371804,3.5,0.8392252740677658,0.6,0.00022659300516543658,0.995553827989934,0.00022760497603925407,199.12311541266163,0.0,0.0,0.0,0.07885319583291339,7.698396313434523e-05,0.00014960904203109135,0.0005878966728733054,0.09233919328833515,0.09233919328833515,0.09233919328833515,0.09233920018099963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.2919136305,595.6578837597673,0.0,0.09233919328833515,0.09233919330591193,0.09233919330591193,0.37106450586065726,0.37106450586065726,0.5,10.01593824486169,4.625254138090895e-05,4.625254138090895e-05,-1.4836132322670892e-11,4.240297357682721e-08,3.488200138690445e-05,-1.4836132322670892e-11,27415.462016461664,20803.415262350125,0.7588205243398297,0.9920267177814106,0.6096074432323452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529517143265411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.530727136135,260.530727136135,-12.619272863864978,244.6694337433231,276.3920205289309,125280.57222168065,125275.25532159173,5.316900088913799,0.0,nan,276.3920205289309,3.2420205289309365,270.04750317182067,-3.102496828179312,263.7029858147015,-9.447014185298485,257.3584684575793,-15.791531542420671,251.01395110045422,-22.136048899545756,244.6694337433231,-28.480566256676866,1.0,1.0,26022.012520719443,26022.012520719443,275.62526128086614,2.475261280866164,275.62526128086614,275.62526128086614,76966.8119342597,76966.73268928235,0.07924497735803016,0.0,8546.071908451686,8546.071908451686,0.8851352948669736,3949.200851876894,275.62526128086614,2.475261280866164,1.0,0.002,0.12884258245465044,0.00490882561702431,0.0001990079342204229,0.0018009920662590232,0.09950396711021145,0.09950396711021145,0.0,4.794459100565529e-13,1.0,1.0000000708075591,3.488201622303677e-05,0.09233919330591193,0.0,6.5152943656338644e-09,0.008368802291917433,0.0,1600101.4413039184,266.61916665032754,4.241780970914988e-08,1.0,1284485.6766656993,2598.218388754042,,,,,,,,,,,,,,,,,,,2.0,15278.453502602151,1548.296153737402,0.37106450586065726,6.173730061729009,2.9372884592371804
5028.0,-30.24259572313433,5.000036334269683,35.04263074452538,24.493628949299477,5.004394556251426,-26.717896695199972,-40.212034655828006,1.4796955283529183,-6.530836950075241,-6.530837010732589,40.085335825919024,41047.93290766465,25750.208628170825,25750.208628170825,66798.14153583549,76975.5763381428,76966.78666046489,25750.208628170825,102716.99528863572,102716.99528863572,102716.99528863572,130132.48006763222,125623.68430951392,4508.795758118294,0.0,90896.88969202618,54969.24626168957,39919.60381148512,27415.4847789965,67335.08859048161,20803.43161814514,1548.2973025998006,0.0,0.8785683273320456,2.7256227359488254,0.001494314320929203,1.0,1.0,-6.5307871145800505,333984.5091352076,1558215.9541560602,4.665533614690029,1558215.9541560602,4.665533614690029,0.7588204908958249,0.09233924200585311,3.929550406819607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929550406819607,1.284830399284942,1.285121548022957,3.058419546273621,6480.424018268356,15278.44684373555,6453.564149043336,0.00032527732514036375,23131.62583034374,2358.7693891740546,19290.135114003388,1967.046352628409,0.833929065578212,0.833929065578212,35518.811109231625,35405.22815468563,1.0040117121096899,0.8,4286.744213538332,4273.035954225843,1.0040117121096899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.009433780078,4632.441516551485,6.175096012871242,5.000036334269683,-3.7230095867052784,8.723045920974961,2.937288003479829,3.5,0.8392251438513797,0.6,0.00022659300516543658,0.9955476714736746,0.00022760638355973333,199.12306680339887,0.0,0.0,0.0,0.07885319583291339,7.69843941374446e-05,0.00014960861102799198,0.0005878945783287622,0.09233924197833614,0.09233924197833614,0.09233924197833614,0.09233925182985146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3188430558,595.6578752916392,0.0,0.09233924197833614,0.09233924200585311,0.09233924200585311,0.371064658502974,0.371064658502974,0.5,10.015938546175398,4.8286198136793246e-05,4.8286198136793246e-05,-1.6427748050773516e-11,6.065732804927393e-08,4.989615251815849e-05,-1.6427748050773516e-11,27415.4847789965,20803.43161814514,0.7588204908958249,0.9920257466666195,0.6096068746164408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529512867583037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53075845984114,260.53075845984114,-12.61924154015884,244.66949193376357,276.39202498590214,125280.23271648366,125274.995693189,5.237023294654268,0.0,nan,276.39202498590214,3.2420249859021624,270.0475183754867,-3.1024816245133024,263.7030117650612,-9.446988234938772,257.3585051546324,-15.791494845367595,251.01399854420072,-22.13600145579926,244.66949193376357,-28.48050806623641,1.0,1.0,26022.012520719443,26022.012520719443,275.6252639775294,2.475263977529437,275.6252639775294,275.6252639775294,76966.85375943694,76966.78666046489,0.06709897205291782,0.0,8546.071908451686,8546.071908451686,0.8851354643689513,3949.198158853705,275.6252639775294,2.475263977529437,1.0,0.002,0.12884257305606633,0.004908824998960202,0.00019900791822353672,0.0018009920824298962,0.09950395911176836,0.09950395911176836,0.0,6.534330368457297e-13,1.0,1.0000001012146977,4.989616894590654e-05,0.09233924200585311,0.0,9.319655962377534e-09,0.011970964710233681,0.0,1600101.4371081167,266.61916304992474,6.06737557973247e-08,1.0,1284485.689016762,2598.218338772244,,,,,,,,,,,,,,,,,,,2.0,15278.44684373555,1548.2973025998006,0.371064658502974,6.173730061729009,2.937288003479829
5029.0,-30.24253650516244,5.000034609103259,35.04263350103382,24.49365978771823,5.004397894852883,-26.717843065160395,-40.21198523752389,1.4797044548619904,-6.530839461777589,-6.530839501486486,40.08534104078364,41047.93526757193,25750.20703169694,25750.20703169694,66798.14229926886,76975.62585408468,76966.83411149103,25750.20703169694,102717.04114318796,102717.04114318796,102717.04114318796,130132.54485185027,125623.74665025297,4508.798201597289,0.0,90896.90645362293,54969.215867154075,39919.65620718761,27415.5037086623,67335.15991584992,20803.44527368606,1548.2982411614835,0.0,0.8785682940195363,2.725622483170569,0.001494314320929203,1.0,1.0,-6.53080685486583,333984.4762907413,1558216.179408665,4.665534747944996,1558216.179408665,4.665534747944996,0.7588204650463134,0.09233928920953088,3.929547391031573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929547391031573,1.2848303575230713,1.2851215062516228,3.0584172984572486,6480.419255415194,15278.439943166157,6453.564153814129,0.0003252783253930271,23131.64784857346,2358.771634408637,19290.135128263606,1967.0463540825467,0.833928272405947,0.833928272405947,35518.78930170605,35405.22815468563,1.0040109415669574,0.8,4286.741581601023,4273.035954225843,1.0040109415669574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00904112321,4632.441516551485,6.175096211484713,5.000034609103259,-3.7230121400234504,8.72304674912671,2.9372875425111395,3.5,0.8392250121460398,0.6,0.00022659300516543658,0.9955415232797549,0.00022760778919490854,199.12301825954594,0.0,0.0,0.0,0.07885319583291339,7.698482544758853e-05,0.00014960817971784805,0.0005878924322872525,0.09233928919437591,0.09233928919437591,0.09233928919437591,0.09233929574004843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3431123955,595.6578676563099,0.0,0.09233928919437591,0.09233928920953088,0.09233928920953088,0.3710648115039067,0.3710648115039067,0.5,10.015938742385906,4.605649201039341e-05,4.605649201039341e-05,9.208633855450898e-12,3.970887973991921e-08,3.264662063884316e-05,9.208633855450898e-12,27415.5037086623,20803.44527368606,0.7588204650463134,0.9920247071923171,0.6096062639321024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529509320687402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53078977529,260.53078977529,-12.619210224710002,244.66954980303447,276.3920297475298,125279.93726940358,125274.70162681171,5.235642591878248,0.0,nan,276.3920297475298,3.242029747529841,270.0475337586413,-3.102466241358684,263.70303776974464,-9.446962230255338,257.3585417808467,-15.791458219153299,251.01404579194312,-22.13595420805686,244.66954980303447,-28.480450196965506,1.0,1.0,26022.012520719443,26022.012520719443,275.62526703915404,2.475267039154062,275.62526703915404,275.62526703915404,76966.90837402249,76966.83411149103,0.07426253145968076,0.0,8546.071908451686,8546.071908451686,0.8851356551351827,3949.1951279867308,275.62526703915404,2.475267039154062,1.0,0.002,0.12884256695816843,0.0049088245706340695,0.00019900790778614607,0.0018009920924920812,0.09950395389307304,0.09950395389307304,0.0,2.7822709414149216e-13,1.0,1.0000000662803423,3.2646611430209305e-05,0.09233928920953088,0.0,6.09776948385205e-09,0.00783249768876978,0.0,1600101.434132891,266.6191605382224,3.969967110606376e-08,1.0,1284485.6975180171,2598.21830436969,,,,,,,,,,,,,,,,,,,2.0,15278.439943166157,1548.2982411614835,0.3710648115039067,6.173730061729009,2.9372875425111395
5030.0,-30.242477237512453,5.000032870748217,35.04263625860907,24.4936914643273,5.004396324697833,-26.71778988129228,-40.21193588906897,1.479708968461891,-6.530843390050904,-6.530843428405989,40.085346584730246,41047.92533131668,25750.208620841215,25750.208620841215,66798.13395215789,76975.67419052894,76966.88321639242,25750.208620841215,102717.09183723363,102717.09183723363,102717.09183723363,130132.61734093059,125623.81663529619,4508.800705634407,0.0,90896.91575097443,54969.16689169977,39919.72095474961,27415.525503696965,67335.24645844658,20803.460907483295,1548.2993520155092,0.0,0.8785682516791236,2.7256220842159005,0.001494314320929203,1.0,1.0,-6.530811889501308,333984.42450758256,1558216.4188751546,4.665536188319399,1558216.4188751546,4.665536188319399,0.7588204320459939,0.09233933754825156,3.92954315404283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92954315404283,1.2848303364066007,1.2851214851303672,3.0584140510201,6480.412374485559,15278.43304297542,6453.565642484993,0.0003252798748179544,23131.675156043777,2358.774418995659,19290.13957800044,1967.046807829426,0.8339274803001185,0.8339274803001185,35518.758663525776,35405.22815468563,1.0040098590038442,0.8,4286.737883897246,4273.035954225843,1.0040098590038442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00864940382,4632.441516551485,6.175097172645598,5.000032870748217,-3.723015782410603,8.72304865315882,2.937287082643051,3.5,0.8392248807551574,0.6,0.00022659300516543658,0.9955353699691145,0.00022760919601728103,199.12296967499321,0.0,0.0,0.0,0.07885319583291339,7.698525615033676e-05,0.00014960774901509981,0.0005878901059340434,0.09233933751822453,0.09233933751822453,0.09233933751822453,0.09233934402455611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3689523365,595.6578595264432,0.0,0.09233933751822453,0.09233933754825156,0.09233933754825156,0.37106496408629525,0.37106496408629525,0.5,10.015938942868207,4.456907009853239e-05,4.456907009853239e-05,2.7853275241795927e-12,3.835509687633021e-08,3.153890469320686e-05,2.7853275241795927e-12,27415.525503696965,20803.460907483295,0.7588204320459939,0.9920233082295148,0.6096053328719583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452950577856456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308206422479,260.5308206422479,-12.619179357752103,244.66960737348546,276.39203391099426,125279.54846479445,125274.3878056097,5.1606591847591226,0.0,nan,276.39203391099426,3.24203391099428,270.04754860350306,-3.1024513964969174,263.7030632960036,-9.446936703996357,257.35857798850367,-15.791422011496309,251.0140926809973,-22.135907319002683,244.66960737348546,-28.480392626514515,1.0,1.0,26022.012520719443,26022.012520719443,275.62526885813764,2.4752688581376674,275.62526885813764,275.62526885813764,76966.95305992782,76966.88321639242,0.06984353539883159,0.0,8546.071908451686,8546.071908451686,0.8851359231494607,3949.190869813044,275.62526885813764,2.4752688581376674,1.0,0.002,0.12884256099232538,0.004908823882552993,0.00019900789696533178,0.0018009921036694371,0.09950394848266589,0.09950394848266589,0.0,6.347687132868263e-13,1.0,1.000000064036971,3.1538901907879335e-05,0.09233933754825156,0.0,5.890873197474925e-09,0.0075667424470054825,0.0,1600101.429524617,266.6191566099491,3.835231154880603e-08,1.0,1284485.7109212442,2598.218250130019,,,,,,,,,,,,,,,,,,,2.0,15278.43304297542,1548.2993520155092,0.37106496408629525,6.173730061729009,2.937287082643051
5031.0,-30.242417976367193,5.0000311481751165,35.042639001574166,24.493722372595244,5.004399178438619,-26.71773626088661,-40.211886435840256,1.4797174629736887,-6.530845783852101,-6.5308457987169355,40.08535167809799,41047.926632725765,25750.206719926307,25750.206719926307,66798.13335265208,76975.72359454194,76966.93011166793,25750.206719926307,102717.13683159424,102717.13683159424,102717.13683159424,130132.68079944201,125623.8777190473,4508.803080394704,0.0,90896.93177322643,54969.13481147189,39919.774401949486,27415.543967847767,67335.31836979726,20803.474230347332,1548.300266170351,0.0,0.8785682194800373,2.7256218436930912,0.001494314320929203,1.0,1.0,-6.5308334902606475,333984.3932496253,1558216.6388790673,4.665537283697059,1558216.6388790673,4.665537283697059,0.758820406946698,0.0923393843907605,3.929540020068106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929540020068106,1.2848302966657943,1.2851214453805553,3.05841170640627,6480.407406530198,15278.426145753838,6453.565792520673,0.0003252809283541264,23131.697681921312,2358.776715995912,19290.14002646713,1967.0468535603013,0.8339266876007734,0.8339266876007734,35518.736001369616,35405.22815468563,1.0040090582640642,0.8,4286.735148815082,4273.035954225843,1.0040090582640642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.008251846243,4632.441516551485,6.175097305509066,5.0000311481751165,-3.7230182470905464,8.723049395265663,2.937286615921119,3.5,0.8392247474060339,0.6,0.00022659300516543658,0.9955292173748225,0.0002276106026932638,199.1229210957964,0.0,0.0,0.0,0.07885319583291339,7.698568776976269e-05,0.00014960731739567388,0.0005878879410013318,0.09233938437780016,0.09233938437780016,0.09233938437780016,0.09233938701133267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3931744917,595.6578519004954,0.0,0.09233938437780016,0.0923393843907605,0.0923393843907605,0.37106511668768033,0.37106511668768033,0.5,10.015939027000623,3.897166521937834e-05,3.897166521937834e-05,-1.035118657455314e-10,1.48648382491956e-08,1.2308456291520997e-05,-1.035118657455314e-10,27415.543967847767,20803.474230347332,0.758820406946698,0.9920222398861319,0.6096047011658223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529502233471954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308515438397,260.5308515438397,-12.619148456160303,244.6696647385398,276.3920383491227,125279.25095929738,125274.08450970979,5.166449587583971,0.0,nan,276.3920383491227,3.2420383491227085,270.0475636270171,-3.102436372982879,263.703088904903,-9.446911095096993,257.35861418278927,-15.79138581721071,251.0141394606665,-22.135860539333464,244.6696647385398,-28.48033526146017,1.0,1.0,26022.012520719443,26022.012520719443,275.6252719751753,2.4752719751753034,275.6252719751753,275.6252719751753,76967.00605984911,76966.93011166793,0.07594818118377589,0.0,8546.071908451686,8546.071908451686,0.885136121391631,3949.1877201684465,275.6252719751753,2.4752719751753034,1.0,0.002,0.12884255862263502,0.004908823460712963,0.00019900789233566945,0.0018009921080344347,0.09950394616783473,0.09950394616783473,0.0,3.701041209613898e-13,1.0,1.0000000250910666,1.2308559803386743e-05,0.0923393843907605,0.0,2.2990084014051174e-09,0.002953043459493157,0.0,1600101.4266842005,266.6191542161479,1.496835011494113e-08,1.0,1284485.719011859,2598.2182173892306,,,,,,,,,,,,,,,,,,,2.0,15278.426145753838,1548.300266170351,0.37106511668768033,6.173730061729009,2.937286615921119
5032.0,-30.242358701406268,5.000029426891433,35.042641759105116,24.49374821679669,5.004400410633517,-26.717682790203057,-40.21183705246074,1.4797244994596725,-6.530848925151304,-6.530848945623623,40.08535758434312,41047.93746250245,25750.206569513117,25750.206569513117,66798.14403201557,76975.77703057104,76966.98222348643,25750.206569513117,102717.18879299954,102717.18879299954,102717.18879299954,130132.75462479207,125623.94908133734,4508.8055434547305,0.0,90896.95436461331,54969.11479666054,39919.82174216974,27415.56583179253,67335.38757396227,20803.489980027916,1548.3013579151911,0.0,0.8785681799862981,2.725621523904831,0.001494314320929203,1.0,1.0,-6.53083209102482,333984.3517533934,1558216.8939961263,4.665538627230891,1558216.8939961263,4.665538627230891,0.7588203762660662,0.09233943275872805,3.929537784539948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929537784539948,1.2848302637462314,1.2851214124535326,3.0584100448275837,6480.403885844346,15278.41925037753,6453.5649296223655,0.0003252816067099224,23131.716590747863,2358.7786441596127,19290.13744720634,1967.046590548897,0.8339258944112231,0.8339258944112231,35518.71983598871,35405.22815468563,1.00400848708003,0.8,4286.733197824863,4273.035954225843,1.00400848708003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.007855876095,4632.441516551485,6.175097855805631,5.000029426891433,-3.7230212979406687,8.723050724832103,2.937286151062814,3.5,0.8392246145893755,0.6,0.00022659300516543658,0.9955230633871978,0.0002276120097051993,199.12287250529795,0.0,0.0,0.0,0.07885319583291339,7.698611878178954e-05,0.00014960688638364703,0.0005878859128719161,0.09233943273773704,0.09233943273773704,0.09233943273773704,0.09233943713735691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4212640351,595.6578430569481,0.0,0.09233943273773704,0.09233943275872805,0.09233943275872805,0.37106526882446716,0.37106526882446716,0.5,10.015939124218797,3.5683102282746404e-05,3.5683102282746404e-05,-2.4385826691286638e-11,2.047232783297659e-08,1.6854598811733013e-05,-2.4385826691286638e-11,27415.56583179253,20803.489980027916,0.7588203762660662,0.9920213789315968,0.6096042354759559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529498688770157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53088232761144,260.53088232761144,-12.61911767238854,244.6697219231895,276.39204273201585,125278.9635402541,125273.81678917447,5.146751079640864,0.0,nan,276.39204273201585,3.242042732015875,270.0475785702628,-3.1024214297372055,263.7031144084988,-9.4468855915012,257.35865024673654,-15.791349753263432,251.014186084965,-22.135813915034987,244.6697219231895,-28.480278076810464,1.0,1.0,26022.012520719443,26022.012520719443,275.6252749260196,2.4752749260196083,275.6252749260196,275.6252749260196,76967.0545946515,76966.98222348643,0.07237116507894825,0.0,8546.071908451686,8546.071908451686,0.8851362628018028,3949.1854734626477,275.6252749260196,2.4752749260196083,1.0,0.002,0.12884255596458874,0.004908822900709182,0.00019900788694307255,0.001800992113831468,0.09950394347153627,0.09950394347153627,0.0,7.745405879167055e-13,1.0,1.0000000342978994,1.6854623197559704e-05,0.09233943275872805,0.0,3.1481294544103486e-09,0.0040437273596035635,0.0,1600101.4230085658,266.6191510748487,2.0496713659667876e-08,1.0,1284485.7297524833,2598.2181739244797,,,,,,,,,,,,,,,,,,,2.0,15278.41925037753,1548.3013579151911,0.37106526882446716,6.173730061729009,2.937286151062814
5033.0,-30.24229950562139,5.0000277105964726,35.042644508488735,24.493779020290845,5.004403722858633,-26.71762918277141,-40.211783862300194,1.4797334000311175,-6.5308518686904335,-6.5308518942384115,40.08536286435113,41047.924409223255,25750.205969622384,25750.205969622384,66798.13037884564,76975.82649889724,76967.03385258037,25750.205969622384,102717.23982220276,102717.23982220276,102717.23982220276,130132.82612843173,125624.01816172511,4508.807966706614,0.0,90896.97106246147,54969.06897287629,39919.891210650196,27415.586306228968,67335.47751687917,20803.504704674888,1548.302385072017,0.0,0.8785681439468754,2.7256212242652444,0.001494314320929203,1.0,1.0,-6.530830897191379,333984.3128714406,1558217.122062932,4.665539853252722,1558217.122062932,4.665539853252722,0.7588203466561727,0.09233948008993409,3.9295347646474466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295347646474466,1.2848302221057164,1.2851213708035818,3.0584077935272314,6480.399115609048,15278.412357253368,6453.564943115023,0.00032528260911438326,23131.738617056526,2358.780890218018,19290.1374875368,1967.0465946614593,0.8339251020808671,0.8339251020808671,35518.69799876922,35405.22815468563,1.0040077154885942,0.8,4286.730562303814,4273.035954225843,1.0040077154885942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.007457791749,4632.441516551485,6.175098301444898,5.0000277105964726,-3.7230241989099158,8.723051909506388,2.937285683722528,3.5,0.8392244810635795,0.6,0.00022659300516543658,0.9955169176606559,0.00022761341484572927,199.12282397972757,0.0,0.0,0.0,0.07885319583291339,7.698658302142566e-05,0.00014960642214401093,0.0005878836368294125,0.0923394800707562,0.0923394800707562,0.0923394800707562,0.09233948445704461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4461417855,595.6578352269892,0.0,0.0923394800707562,0.09233948008993409,0.09233948008993409,0.3710654210145229,0.3710654210145229,0.5,10.015939259560305,3.3809217200087005e-05,3.3809217200087005e-05,1.4097167877480388e-11,2.5547990389895858e-08,2.0997047045057116e-05,1.4097167877480388e-11,27415.586306228968,20803.504704674888,0.7588203466561727,0.9920198510822348,0.609603227346738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529495143243705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309131968799,260.5309131968799,-12.61908680312007,244.6697789654681,276.3920474282738,125278.67578618789,125273.51474083427,5.161045353617743,0.0,nan,276.3920474282738,3.2420474282738496,270.0475937357258,-3.1024062642741796,263.7031400431641,-9.446859956835851,257.3586863506078,-15.79131364939218,251.0142326580397,-22.135767341960275,244.6697789654681,-28.480221034531866,1.0,1.0,26022.012520719443,26022.012520719443,275.6252780186708,2.475278018670849,275.6252780186708,275.6252780186708,76967.10892033436,76967.03385258037,0.07506775399087928,0.0,8546.071908451686,8546.071908451686,0.8851364538275651,3949.182438470684,275.6252780186708,2.475278018670849,1.0,0.002,0.12884255199262745,0.004908822380589396,0.0001990078796021092,0.0018009921209522731,0.0995039398010546,0.0995039398010546,0.0,5.5438206109093e-13,1.0,1.0000000426872389,2.0997032947889238e-05,0.09233948008993409,0.0,3.921856302083298e-09,0.005037568493635265,0.0,1600101.419564126,266.61914813130954,2.5533893222018378e-08,1.0,1284485.7398164482,2598.2181331980237,,,,,,,,,,,,,,,,,,,2.0,15278.412357253368,1548.302385072017,0.3710654210145229,6.173730061729009,2.937285683722528
5034.0,-30.242228063814004,5.000025994178709,35.042647268289585,24.493815132323675,5.004405893566021,-26.717564668093512,-40.21172529375178,1.4797424978601257,-6.530855080658512,-6.530855123358386,40.08536866370124,41047.924944613485,25750.20598608522,25750.20598608522,66798.13093069871,76975.87696406693,76967.08811940764,25750.20598608522,102717.29410549285,102717.29410549285,102717.29410549285,130132.90257584254,125624.09209711995,4508.810478722591,0.0,90896.97905361935,54969.02703422359,39919.94668821751,27415.608470349696,67335.55515856721,20803.520650931514,1548.3034961661012,0.0,0.8785681044141296,2.7256208959635426,0.001494314320929203,1.0,1.0,-6.530820029877248,333984.2702901974,1558217.3725608476,4.6655411981136705,1558217.3725608476,4.6655411981136705,0.7588203148374681,0.0923395284005185,3.9295304982708847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295304982708847,1.2848301795423527,1.285121328230573,3.058404574268761,6480.392294386649,15278.405464518879,6453.56639349196,0.0003252841432948202,23131.765765303728,2358.7836585688005,19290.14182281052,1967.0470367363496,0.8339243107737406,0.8339243107737406,35518.66714806222,35405.22815468563,1.0040066254168067,0.8,4286.726838950312,4273.035954225843,1.0040066254168067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.007058545619,4632.441516551485,6.175098896611023,5.000025994178709,-3.7230273128465963,8.723053307025305,2.9372852150183677,3.5,0.839224347148105,0.6,0.00022659300516543658,0.9955095006023869,0.00022761511068284553,199.12276541554772,0.0,0.0,0.0,0.07885319583291339,7.698709420621188e-05,0.0001496059109592247,0.0005878809898358718,0.09233952837598092,0.09233952837598092,0.09233952837598092,0.09233953544448167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4731425721,595.6578267322043,0.0,0.09233952837598092,0.0923395284005185,0.0923395284005185,0.37106557335836093,0.37106557335836093,0.5,10.01593947541318,3.523053737808368e-05,3.523053737808368e-05,2.518163455533795e-11,4.269986675353721e-08,3.509348113084343e-05,2.518163455533795e-11,27415.608470349696,20803.520650931514,0.7588203148374681,0.9920187154230342,0.6096025323909562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529491602454894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53094514560047,260.53094514560047,-12.619054854399508,244.66983799610486,276.3920522950788,125278.38380087509,125273.04228144398,5.341519431129635,0.0,nan,276.3920522950788,3.2420522950788495,270.0476094352975,-3.102390564702489,263.70316657550086,-9.446833424499118,257.3587237157112,-15.791276284288756,251.01428085590945,-22.13571914409053,244.66983799610486,-28.480162003895117,1.0,1.0,26022.012520719443,26022.012520719443,275.6252811394655,2.475281139465551,275.6252811394655,275.6252811394655,76967.16414531243,76967.08811940764,0.07602590479655191,0.0,8546.071908451686,8546.071908451686,0.8851367237006519,3949.178150762239,275.6252811394655,2.475281139465551,1.0,0.002,0.1288425453803357,0.004908821820705223,0.00019900786806820395,0.0018009921323169575,0.09950393403410197,0.09950393403410197,0.0,3.8516152073286847e-13,1.0,1.0000000712357613,3.5093455949208874e-05,0.0923395284005185,0.0,6.554809919143813e-09,0.008419559940591242,0.0,1600101.4158222158,266.61914491934147,4.267468511898187e-08,1.0,1284485.7508379132,2598.218088596784,,,,,,,,,,,,,,,,,,,2.0,15278.405464518879,1548.3034961661012,0.37106557335836093,6.173730061729009,2.9372852150183677
5035.0,-30.24216875968443,5.000024277225505,35.04265003000732,24.493840557429962,5.004405024076615,-26.717511381310498,-40.211675910372264,1.4797476457334688,-6.530858339415715,-6.53085838353727,40.085374238684324,41047.93162902788,25750.206049928893,25750.206049928893,66798.13767895677,76975.92881506849,76967.13907355558,25750.206049928893,102717.34512348447,102717.34512348447,102717.34512348447,130132.97479769912,125624.16181787752,4508.812979821602,0.0,90896.99773670179,54969.00055078287,39919.99687324324,27415.62967421465,67335.62654745788,20803.535901679636,1548.3045620818557,0.0,0.8785680655656014,2.7256205647043155,0.001494314320929203,1.0,1.0,-6.530822056181876,333984.22729821166,1558217.613368405,4.66554251969835,1558217.613368405,4.66554251969835,0.7588202842280906,0.0923395764631702,3.929527844466228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929527844466228,1.2848301554584975,1.2851213041412604,3.058402566107236,6480.388039333351,15278.398819086233,6453.566165665062,0.00032528502054115344,23131.786141866338,2358.7857363999265,19290.141141820677,1967.046967294711,0.8339235467384575,0.8339235467384575,35518.647958062655,35405.22815468563,1.0040059473618943,0.8,4286.724522920665,4273.035954225843,1.0040059473618943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.006656831315,4632.441516551485,6.175099506794514,5.000024277225505,-3.723030451974756,8.72305472920026,2.9372847434166696,3.5,0.8392242124047627,0.6,0.00022659300516543658,0.995503343717978,0.0002276165184128497,199.12271680121438,0.0,0.0,0.0,0.07885319583291339,7.698752522551855e-05,0.00014960547993991802,0.0005878788991086416,0.09233957643931547,0.09233957643931547,0.09233957643931547,0.09233958370921694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4990217311,595.6578185911075,0.0,0.09233957643931547,0.0923395764631702,0.0923395764631702,0.37106572602630017,0.37106572602630017,0.5,10.01593969889136,3.662552978767053e-05,3.662552978767053e-05,-5.3432813729159534e-11,4.412157750266488e-08,3.6327355417142826e-05,-5.3432813729159534e-11,27415.62967421465,20803.535901679636,0.7588202842280906,0.9920177639080511,0.609601985363535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529487329173998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309765977019,260.5309765977019,-12.619023402298069,244.66989652943408,276.3920566659537,125278.04380860149,125272.78531892676,5.2584896747574685,0.0,nan,276.3920566659537,3.2420566659537258,270.0476246386587,-3.1023753613412737,263.7031926113579,-9.446807388642071,257.35876058405887,-15.791239415941106,251.01432855674798,-22.135671443251994,244.66989652943408,-28.480103470565894,1.0,1.0,26022.012520719443,26022.012520719443,275.6252838415753,2.475283841575333,275.6252838415753,275.6252838415753,76967.20619224718,76967.13907355558,0.06711869160062633,0.0,8546.071908451686,8546.071908451686,0.8851368915691794,3949.175483688559,275.6252838415753,2.475283841575333,1.0,0.002,0.1288425385173676,0.004908821256800455,0.0001990078561343692,0.0018009921442976129,0.0995039280671846,0.0995039280671846,0.0,4.319821410303515e-13,1.0,1.0000000737347998,3.6327408849956555e-05,0.0923395764631702,0.0,6.785292903671836e-09,0.008715612125533337,0.0,1600101.412003093,266.61914166058426,4.4175010316394037e-08,1.0,1284485.7619656944,2598.218043565315,,,,,,,,,,,,,,,,,,,2.0,15278.398819086233,1548.3045620818557,0.37106572602630017,6.173730061729009,2.9372847434166696
