time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5036.0,-30.24210953556422,5.000022573206621,35.04265278014186,24.493871360924118,5.004408348723737,-26.7174577471375,-40.21162649206815,1.4797565603092073,-6.530860889858388,-6.530860915207703,40.085379427804625,41047.93403776527,25750.204494110483,25750.204494110483,66798.13853187575,76975.9782706979,76967.18678128664,25750.204494110483,102717.39127539712,102717.39127539712,102717.39127539712,130133.03996051256,125624.22457040918,4508.815390103385,0.0,90897.01443958005,54968.97020669555,39920.049147649435,27415.648685115433,67335.69783276487,20803.549609930684,1548.3055061965185,0.0,0.8785680321294198,2.725620307741761,0.001494314320929203,1.0,1.0,-6.5308400578825285,333984.19391438,1558217.8375092477,4.665543657160948,1558217.8375092477,4.665543657160948,0.7588202580530365,0.09233962356889687,3.9295248313098763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295248313098763,1.2848301137524716,1.2851212624257835,3.058400320205226,6480.383280536493,15278.391932876835,6453.56617444859,0.0003252860202035062,23131.80812991077,2358.7879785564664,19290.141168075228,1967.0469699719301,0.833922755183671,0.833922755183671,35518.626169542076,35405.22815468563,1.0040051774915646,0.8,4286.721893277058,4273.035954225843,1.0040051774915646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.006252542632,4632.441516551485,6.175099732382771,5.000022573206621,-3.7230330384728823,8.723055611679504,2.9372842687927507,3.5,0.8392240767979288,0.6,0.00022659300516543658,0.9954971951810443,0.00022761792425163754,199.12266825249213,0.0,0.0,0.0,0.07885319583291339,7.698795655188115e-05,0.00014960504861355543,0.0005878767534162872,0.09233962355442167,0.09233962355442167,0.09233962355442167,0.09233962779572084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.52347157715,595.6578108958232,0.0,0.09233962355442167,0.09233962356889687,0.09233962356889687,0.37106587872686897,0.37106587872686897,0.5,10.015939831834872,3.438485930473689e-05,3.438485930473689e-05,-1.4722445484949276e-11,2.5349322640977334e-08,2.0857325182532804e-05,-1.4722445484949276e-11,27415.648685115433,20803.549609930684,0.7588202580530365,0.9920167263696561,0.6096013757771106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529483781908377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53100801749105,260.53100801749105,-12.61899198250893,244.66995468018564,276.39206135478184,125277.74636544376,125272.49327807898,5.253087364756811,0.0,nan,276.39206135478184,3.2420613547818675,270.0476400198683,-3.1023599801316664,263.7032186849557,-9.44678131504429,257.3587973500402,-15.791202649959757,251.01437601511455,-22.135623984885427,244.66995468018564,-28.480045319814337,1.0,1.0,26022.012520719443,26022.012520719443,275.6252868923212,2.4752868923212077,275.6252868923212,275.6252868923212,76967.26075887328,76967.18678128664,0.07397758663864806,0.0,8546.071908451686,8546.071908451686,0.885137082168762,3949.1724554664256,275.6252868923212,2.4752868923212077,1.0,0.002,0.12884253454402042,0.004908820813126773,0.00019900784896179243,0.0018009921514748673,0.0995039244808962,0.0995039244808962,0.0,4.3665982288332295e-13,1.0,1.000000042404325,2.085733990497829e-05,0.09233962356889687,0.0,3.895770005798966e-09,0.005004061138004602,0.0,1600101.40898553,266.6191391101416,2.5364045086462284e-08,1.0,1284485.7706065585,2598.2180085977893,,,,,,,,,,,,,,,,,,,2.0,15278.391932876835,1548.3055061965185,0.37106587872686897,6.173730061729009,2.9372842687927507
5037.0,-30.242050262125222,5.000020856393217,35.04265553300825,24.49389765914532,5.004406774418168,-26.717404558469593,-40.211577143613226,1.4797610707509035,-6.53086481961509,-6.530864843385031,40.085385007043726,41047.937766309355,25750.206035790743,25750.206035790743,66798.1438021001,76976.03097941384,76967.23582328092,25750.206035790743,102717.44185907167,102717.44185907167,102717.44185907167,130133.11238545064,125624.29452164937,4508.817863801282,0.0,90897.03273328442,54968.939520134,39920.10357016713,27415.670526378974,67335.7740965461,20803.565279431703,1548.306618815453,0.0,0.8785679896480809,2.7256199086652626,0.001494314320929203,1.0,1.0,-6.530845298476379,333984.1421149812,1558218.0785004557,4.665545102330055,1558218.0785004557,4.665545102330055,0.7588202250758305,0.09233967189389677,3.9295219005913578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295219005913578,1.2848300926507845,1.2851212413193147,3.058398089419126,6480.378553768433,15278.385047041387,6453.566160966675,0.00032528701157060765,23131.830037543557,2358.7902125133005,19290.141127776882,1967.0469658626425,0.8339219636521834,0.8339219636521834,35518.60497713684,35405.22815468563,1.0040044286843441,0.8,4286.71933557826,4273.035954225843,1.0040044286843441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0058491400305,4632.441516551485,6.1751006994633215,5.000020856393217,-3.7230366839752227,8.72305754036844,2.9372837952090967,3.5,0.8392239414883134,0.6,0.00022659300516543658,0.9954910415649266,0.00022761933126914837,199.12261966336465,0.0,0.0,0.0,0.07885319583291339,7.698838727082525e-05,0.00014960461789461133,0.000587874622446477,0.09233967186368,0.09233967186368,0.09233967186368,0.09233967616639777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.5498072433,595.657802606504,0.0,0.09233967186368,0.09233967189389677,0.09233967189389677,0.37106603106656527,0.37106603106656527,0.5,10.015939964882882,3.2833428633693984e-05,3.2833428633693984e-05,1.9326762412674725e-12,2.3769928247929784e-08,1.9544908639090863e-05,1.9326762412674725e-12,27415.670526378974,20803.565279431703,0.7588202250758305,0.9920156810898891,0.6096007407214891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452948023943023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310389699684,260.5310389699684,-12.618961030031585,244.67001248190095,276.39206545802074,125277.39759933615,125272.22264228326,5.174957052883906,0.0,nan,276.39206545802074,3.242065458020761,270.0476548628026,-3.1023451371974033,263.70324426758526,-9.446755732414715,257.35883367236613,-15.791166327633846,251.01442307713484,-22.13557692286514,244.67001248190095,-28.479987518099023,1.0,1.0,26022.012520719443,26022.012520719443,275.6252887026861,2.4752887026861004,275.6252887026861,275.6252887026861,76967.30507401074,76967.23582328092,0.06925072982267011,0.0,8546.071908451686,8546.071908451686,0.8851372675536514,3949.1695100943143,275.6252887026861,2.4752887026861004,1.0,0.002,0.12884253083639863,0.004908820114884984,0.00019900784162848198,0.0018009921590070705,0.09950392081424099,0.09950392081424099,0.0,6.355523746170988e-13,1.0,1.000000039746342,1.9544906706414622e-05,0.09233967189389677,0.0,3.650633260207504e-09,0.004689186525385213,0.0,1600101.4043751583,266.6191351803849,2.3767995571688516e-08,1.0,1284485.784013998,2598.2179543410934,,,,,,,,,,,,,,,,,,,2.0,15278.385047041387,1548.306618815453,0.37106603106656527,6.173730061729009,2.9372837952090967
5038.0,-30.24199108842032,5.00001915742068,35.042658272849266,24.493928148318105,5.004411718511541,-26.717350807729684,-40.211527690384514,1.4797714378268547,-6.530867118892104,-6.5308671229064315,40.08539013671389,41047.94412062131,25750.20388756258,25750.20388756258,66798.1480081839,76976.08079372928,76967.28358697136,25750.20388756258,102717.48747453393,102717.48747453393,102717.48747453393,130133.17655500644,125624.35634191762,4508.820213088829,0.0,90897.05188338622,54968.915210301704,39920.15185898279,27415.689080472508,67335.8409394553,20803.57867260731,1548.3075351264345,0.0,0.8785679578031222,2.7256196773284356,0.001494314320929203,1.0,1.0,-6.530863815701309,333984.1120555381,1558218.3000721235,4.665546185661095,1558218.3000721235,4.665546185661095,0.7588202000519901,0.09233971867479147,3.929519290830812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929519290830812,1.2848300441493745,1.2851211928069142,3.058396173660744,6480.374494506307,15278.378164168096,6453.5656813274645,0.00032528782996868547,23131.850273769236,2358.792276034042,19290.139694103185,1967.0468196686113,0.8339211721414942,0.8339211721414942,35518.58610561763,35405.22815468563,1.004003761882832,0.8,4286.717057985817,4273.035954225843,1.004003761882832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00544003053,4632.441516551485,6.175100790126081,5.00001915742068,-3.7230390815521357,8.723058238972815,2.9372833149257307,3.5,0.8392238042644945,0.6,0.00022659300516543658,0.9954848983438817,0.0002276207359271883,199.12257115601741,0.0,0.0,0.0,0.07885319583291339,7.698881890648077e-05,0.0001496041862589558,0.0005878725358936127,0.09233971866200968,0.09233971866200968,0.09233971866200968,0.0923397196300822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.57445208065,595.6577948449006,0.0,0.09233971866200968,0.09233971867479147,0.09233971867479147,0.37106618340794667,0.37106618340794667,0.5,10.0159399977459,2.7750205049414944e-05,2.7750205049414944e-05,-7.44648787076585e-12,4.014339083369123e-09,3.3072051337512676e-06,-7.44648787076585e-12,27415.689080472508,20803.57867260731,0.7588202000519901,0.9920147588005195,0.6096002299507831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529476694003818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53107012361266,260.53107012361266,-12.618929876387313,244.67007004007263,276.3920702071373,125277.13847012023,125271.92987975776,5.208590362463512,0.0,nan,276.3920702071373,3.242070207137317,270.04767017373115,-3.1023298262688286,263.7032701403229,-9.446729859677077,257.3588701069168,-15.791129893083166,251.01447007349526,-22.135529926504717,244.67007004007263,-28.479929959927347,1.0,1.0,26022.012520719443,26022.012520719443,275.6252920121289,2.475292012128932,275.6252920121289,275.6252920121289,76967.36331981228,76967.28358697136,0.07973284092440736,0.0,8546.071908451686,8546.071908451686,0.8851374326360746,3949.166887284966,275.6252920121289,2.475292012128932,1.0,0.002,0.12884253016574693,0.004908819702403245,0.0001990078396602965,0.00180099216070393,0.09950391983014824,0.09950391983014824,0.0,3.6422644414391137e-13,1.0,1.0000000068612482,3.3072125802391383e-06,0.09233971867479147,0.0,6.177274889321e-10,0.0007934621827341158,0.0,1600101.4016507799,266.6191328811079,4.021785571239889e-09,1.0,1284485.7917944014,2598.2179228556665,,,,,,,,,,,,,,,,,,,2.0,15278.378164168096,1548.3075351264345,0.37106618340794667,6.173730061729009,2.9372833149257307
5039.0,-30.241931898706273,5.0000174516170715,35.04266103199167,24.493959301058226,5.004412881601693,-26.717297420678005,-40.211478307004995,1.479778403612639,-6.530870701203355,-6.530870733440201,40.08539617343409,41047.94091946132,25750.204714508094,25750.204714508094,66798.14563396941,76976.12969184706,76967.33957589793,25750.204714508094,102717.54429040602,102717.54429040602,102717.54429040602,130133.25675899671,125624.43403020152,4508.822728795196,0.0,90897.0652824763,54968.87651024535,39920.209746923276,27415.71246859069,67335.92221551397,20803.59548297012,1548.3087132720607,0.0,0.8785679153020355,2.7256193101226525,0.001494314320929203,1.0,1.0,-6.530844181557143,333984.06444400596,1558218.560826198,4.665547631502164,1558218.560826198,4.665547631502164,0.7588201658740088,0.09233976743763088,3.9295157396522886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295157396522886,1.2848300115605893,1.2851211602107442,3.05839348730607,6480.368802443107,15278.37128127258,6453.566345417843,0.00032528907170272675,23131.874588322557,2358.794755428465,19290.141679113767,1967.0470220833586,0.8339203813966649,0.8339203813966649,35518.56042657809,35405.22815468563,1.0040028545462514,0.8,4286.713958797789,4273.035954225843,1.0040028545462514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.005033068105,4632.441516551485,6.1751015910794305,5.0000174516170715,-3.7230424863352845,8.723059937952357,2.937282837163004,3.5,0.8392236677608583,0.6,0.00022659300516543658,0.9954787535017234,0.00022762214097324206,199.1225226355704,0.0,0.0,0.0,0.07885319583291339,7.698924993471549e-05,0.00014960375523072108,0.0005878703108902069,0.09233976740983298,0.09233976740983298,0.09233976740983298,0.09233977298632616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6028250714,595.6577859155924,0.0,0.09233976740983298,0.09233976743763088,0.09233976743763088,0.3710663353489011,0.3710663353489011,0.5,10.01594016703679,2.8812526920773962e-05,2.8812526920773962e-05,-5.1727511163335294e-11,3.223686917408486e-08,2.6551883081538108e-05,-5.1727511163335294e-11,27415.71246859069,20803.59548297012,0.7588201658740088,0.9920135261558702,0.6095994466086634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529473154544703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311010995764,260.5311010995764,-12.618898900423574,244.67012736737266,276.39207483176364,125276.80416305455,125271.62527913688,5.178883917651748,0.0,nan,276.39207483176364,3.2420748317636594,270.047685338894,-3.102314661105993,263.70329584602075,-9.446704153979226,257.35890635314666,-15.791093646853312,251.0145168602608,-22.135483139739165,244.67012736737266,-28.47987263262732,1.0,1.0,26022.012520719443,26022.012520719443,275.6252949530175,2.47529495301751,275.6252949530175,275.6252949530175,76967.41191198706,76967.33957589793,0.07233608912792988,0.0,8546.071908451686,8546.071908451686,0.8851376572685914,3949.16331835055,275.6252949530175,2.47529495301751,1.0,0.002,0.12884252518547715,0.004908819068197994,0.00019900783049116576,0.001800992170410117,0.09950391524558287,0.09950391524558287,0.0,9.01282520837654e-13,1.0,1.0000000539371943,2.655193480904927e-05,0.09233976743763088,0.0,4.959423625567796e-09,0.006370309243648664,0.0,1600101.3974904942,266.6191292987966,3.2288596685248194e-08,1.0,1284485.8041178803,2598.217872985497,,,,,,,,,,,,,,,,,,,2.0,15278.37128127258,1548.3087132720607,0.3710663353489011,6.173730061729009,2.937282837163004
5040.0,-30.24187269384511,5.000015750450685,35.04266378809912,24.493990453798347,5.004414086231762,-26.71724401583705,-40.211428923625476,1.4797854082486142,-6.530873704437113,-6.530873733835009,40.08540160416338,41047.937889702254,25750.20415418751,25750.20415418751,66798.14204388976,76976.17859747808,76967.38989715502,25750.20415418751,102717.59405134253,102717.59405134253,102717.59405134253,130133.32702920078,125624.5018516563,4508.825177544473,0.0,90897.07874118428,54968.8380335069,39920.26745297486,27415.732977858253,67336.00043083311,20803.61024425928,1548.3097404360228,0.0,0.8785678784092948,2.7256190053269327,0.001494314320929203,1.0,1.0,-6.53084954590156,333984.02487923554,1558218.7954019483,4.665548886553424,1558218.7954019483,4.665548886553424,0.7588201366369042,0.09233981509184959,3.929512200171254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929512200171254,1.2848299787900486,1.2851211274327774,3.0583908104882163,6480.363130587284,15278.364400670238,6453.566996444298,0.00032529030827121937,23131.898849231933,2358.7972293527287,19290.14362507541,1967.047220516222,0.8339195908992968,0.8339195908992968,35518.53483212001,35405.22815468563,1.0040019501984137,0.8,4286.710869817846,4273.035954225843,1.0040019501984137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.004621938327,4632.441516551485,6.175102065526762,5.000015750450685,-3.7230454310648056,8.72306118151549,2.93728235450795,3.5,0.8392235298594143,0.6,0.00022659300516543658,0.9954726071279736,0.0002276235463868538,199.12247410273028,0.0,0.0,0.0,0.07885319583291339,7.698968096518037e-05,0.0001496033242002562,0.0005878680876310823,0.09233981507279194,0.09233981507279194,0.09233981507279194,0.09233982004194324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.62834232964,595.6577778850896,0.0,0.09233981507279194,0.09233981509184959,0.09233981509184959,0.3710664878371793,0.3710664878371793,0.5,10.015940320896359,2.8969605637030327e-05,2.8969605637030327e-05,-1.5973000699887052e-11,2.9397881462500663e-08,2.4187933433950093e-05,-1.5973000699887052e-11,27415.732977858253,20803.61024425928,0.7588201366369042,0.9920123205491566,0.6095986935230331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529469614129729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311319353181,260.5311319353181,-12.618868064681863,244.67018450877302,276.3920793618462,125276.47345447997,125271.31801422166,5.155440258314719,0.0,nan,276.3920793618462,3.2420793618462085,270.047700391242,-3.10229960875796,263.7033214206305,-9.446678579369461,257.3589424500191,-15.791057549980906,251.0145634793981,-22.13543652060187,244.67018450877302,-28.479815491226958,1.0,1.0,26022.012520719443,26022.012520719443,275.62529784085507,2.4752978408550916,275.62529784085507,275.62529784085507,76967.46085421601,76967.38989715502,0.07095706099062227,0.0,8546.071908451686,8546.071908451686,0.8851378811611417,3949.1597611721104,275.62529784085507,2.4752978408550916,1.0,0.002,0.12884252060371393,0.0049088185409154935,0.0001990078221871353,0.001800992178379229,0.09950391109356765,0.09950391109356765,0.0,5.663642298203708e-13,1.0,1.0000000491495757,2.4187949406950793e-05,0.09233981509184959,0.0,4.51787591538164e-09,0.005803147524340021,0.0,1600101.393964751,266.61912629556286,2.941385446320055e-08,1.0,1284485.8143585843,2598.2178315438127,,,,,,,,,,,,,,,,,,,2.0,15278.364400670238,1548.3097404360228,0.3710664878371793,6.173730061729009,2.93728235450795
5041.0,-30.241813473275172,5.000014053595654,35.042666542242785,24.494021606538467,5.004415220061275,-26.717190603941123,-40.21137576838953,1.4797923507567583,-6.530876728485339,-6.530876753812055,40.08540705970413,41047.919452189286,25750.20363686653,25750.20363686653,66798.12308905582,76976.22748384191,76967.43995978881,25750.20363686653,102717.64359665534,102717.64359665534,102717.64359665534,130133.3971221987,125624.56950203767,4508.827620161032,0.0,90897.0920888157,54968.78405727969,39920.34225726223,27415.75352554336,67336.09578280558,20803.62503401099,1548.310769529277,0.0,0.8785678413159551,2.7256186985554107,0.001494314320929203,1.0,1.0,-6.530855924498894,333983.98505594395,1558219.031050641,4.665550148428919,1558219.031050641,4.665550148428919,0.7588201073746952,0.09233986278638866,3.929508644432011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929508644432011,1.2848299463101691,1.2851210949455378,3.0583881203243637,6480.357430452891,15278.357522344333,6453.567668362084,0.00032529155224464407,23131.923177625267,2358.79971015844,19290.145633482636,1967.0474253167633,0.8339188006702939,0.8339188006702939,35518.50912009202,35405.22815468563,1.0040010416965557,0.8,4286.707766648463,4273.035954225843,1.0040010416965557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.004209578414,4632.441516551485,6.175102552107463,5.000014053595654,-3.723048390338478,8.723062443934133,2.9372818704087846,3.5,0.8392233915453671,0.6,0.00022659300516543658,0.995466459164371,0.00022762495218135885,199.12242555703662,0.0,0.0,0.0,0.07885319583291339,7.699014491984363e-05,0.00014960286024559295,0.0005878657325668116,0.09233986276576887,0.09233986276576887,0.09233986276576887,0.09233986712458284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.65406993934,595.6577697874104,0.0,0.09233986276576887,0.09233986278638866,0.09233986278638866,0.3710666402651976,0.3710666402651976,0.5,10.015940456007145,2.8430596273665287e-05,2.8430596273665287e-05,-3.126388037344441e-12,2.5326698960270733e-08,2.082931314362213e-05,-3.126388037344441e-12,27415.75352554336,20803.62503401099,0.7588201073746952,0.9920106343039994,0.6095975564813034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529466072810462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311626513263,260.5311626513263,-12.618837348673651,244.67024150014404,276.3920838024926,125276.14363302947,125271.00821134482,5.135421684654627,0.0,nan,276.3920838024926,3.2420838024926297,270.047715342033,-3.1022846579670045,263.70334688156487,-9.446653118435108,257.3589784211,-15.791021578899972,251.01460996062337,-22.135390039376603,244.67024150014404,-28.479758499855933,1.0,1.0,26022.012520719443,26022.012520719443,275.62530067884813,2.475300678848157,275.62530067884813,275.62530067884813,76967.50974148946,76967.43995978881,0.06978170064394362,0.0,8546.071908451686,8546.071908451686,0.8851381060820838,3949.156187654171,275.62530067884813,2.475300678848157,1.0,0.002,0.12884251665263266,0.0049088180081229065,0.00019900781484922703,0.0018009921856428765,0.09950390742461351,0.09950390742461351,0.0,4.921033198990177e-13,1.0,1.0000000423475648,2.0829316270010168e-05,0.09233986278638866,0.0,3.890545290419141e-09,0.004997350275765247,0.0,1600101.3904128715,266.61912327151464,2.5329825348308077e-08,1.0,1284485.824666204,2598.217789831342,,,,,,,,,,,,,,,,,,,2.0,15278.357522344333,1548.310769529277,0.3710666402651976,6.173730061729009,2.9372818704087846
5042.0,-30.241742029295835,5.000012350237493,35.04266928759087,24.4940475904383,5.004413893211151,-26.71712643706613,-40.211317234765716,1.4797983009475675,-6.530880362260177,-6.53088036710078,40.085412314282564,41047.93835886016,25750.20441896863,25750.20441896863,66798.14277782879,76976.28588348524,76967.48542890119,25750.20441896863,102717.68984786981,102717.68984786981,102717.68984786981,130133.46356760153,125624.63354893494,4508.8300186665865,0.0,90897.11279061758,54968.76526585857,39920.38613862112,27415.77371973172,67336.15985835284,20803.639531839286,1548.311796042471,0.0,0.8785678017738354,2.7256183317199336,0.001494314320929203,1.0,1.0,-6.530876384433839,333983.9374086844,1558219.2580186187,4.665551493609349,1558219.2580186187,4.665551493609349,0.7588200772486848,0.0923399104456989,3.929506116257896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929506116257896,1.2848299184727554,1.285121067101816,3.05838621887697,6480.353401514031,15278.350646306622,6453.567170745166,0.0003252923629985807,23131.943328588,2358.801764984781,19290.144146072365,1967.0472736431266,0.8339180099162838,0.833918009916284,35518.49083852265,35405.22815468563,1.0040003957406172,0.8,4286.705560256715,4273.035954225843,1.0040003957406172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.003795911217,4632.441516551485,6.1751033522361025,5.000012350237493,-3.7230518008621374,8.723064151099631,2.937281384774935,3.5,0.8392232527928386,0.6,0.00022659300516543658,0.9954590422861281,0.00022762664814923264,199.12236699131074,0.0,0.0,0.0,0.07885319583291339,7.699065582166091e-05,0.00014960234934377568,0.000587863346752917,0.09233991042079412,0.09233991042079412,0.09233991042079412,0.09233991176108053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6792635284,595.6577618535107,0.0,0.09233991042079412,0.0923399104456989,0.0923399104456989,0.3710667926195075,0.3710667926195075,0.5,10.015940500323484,2.4844009999469563e-05,2.4844009999469563e-05,-2.6147972675971687e-12,4.840615019929828e-09,3.98266695356142e-06,-2.6147972675971687e-12,27415.77371973172,20803.639531839286,0.7588200772486848,0.9920099827246488,0.6095972571825878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529462530553308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5311941568886,260.5311941568886,-12.618805843111375,244.67030045770844,276.3920878560538,125275.87039251308,125270.60296466276,5.2674278503381275,0.0,nan,276.3920878560538,3.2420878560538426,270.0477303763928,-3.102269623607185,263.70337289672744,-9.446627103272533,257.3590154170623,-15.790984582937654,251.014657937387,-22.135342062612978,244.67030045770844,-28.47969954229154,1.0,1.0,26022.012520719443,26022.012520719443,275.6253023860286,2.475302386028602,275.6253023860286,275.6253023860286,76967.55898843888,76967.48542890119,0.07355953769001644,0.0,8546.071908451686,8546.071908451686,0.8851382660036058,3949.1536468391855,275.6253023860286,2.475302386028602,1.0,0.002,0.1288425158532735,0.004908817354853155,0.00019900781213674697,0.0018009921885364058,0.09950390606837349,0.09950390606837349,0.0,6.731529396397651e-13,1.0,1.000000008229204,3.982669568358688e-06,0.0923399104456989,0.0,7.438921029626541e-10,0.0009555188705108815,0.0,1600101.3861225822,266.6191196377398,4.843229817197425e-09,1.0,1284485.8369989335,2598.21773992374,,,,,,,,,,,,,,,,,,,2.0,15278.350646306622,1548.311796042471,0.3710667926195075,6.173730061729009,2.937281384774935
5043.0,-30.241682819590228,5.0000106499608465,35.04267201406027,24.494072596449428,5.004415284988469,-26.71707300913373,-40.2112678513862,1.479805474519991,-6.530883475677342,-6.530883475665362,40.085417260130505,41047.9505133545,25750.204046472856,25750.204046472856,66798.15455982735,76976.3381745533,76967.52767458561,25750.204046472856,102717.73172105846,102717.73172105846,102717.73172105846,130133.52370281485,125624.69141021412,4508.832292600746,0.0,90897.13485455026,54968.747193304196,39920.43073471784,27415.791981756396,67336.22271647424,20803.65266066337,1548.3127238336242,0.0,0.8785677661384047,2.7256180170241024,0.001494314320929203,1.0,1.0,-6.5309111412092875,333983.89641693595,1558219.471651214,4.665552705888482,1558219.471651214,4.665552705888482,0.7588200506666736,0.09233995726493066,3.9295040298590016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295040298590016,1.284829884911866,1.2851210335333216,3.0583846748930106,6480.350129997294,15278.344017118567,6453.566261749701,0.0003252929857658783,23131.961225603278,2358.803589972445,19290.141429024094,1967.046996581309,0.8339172472619001,0.8339172472619001,35518.47575148793,35405.22815468563,1.0039998626595494,0.8,4286.703739411457,4273.035954225843,1.0039998626595494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0033781639395,4632.441516551485,6.175103881525084,5.0000106499608465,-3.7230548314014116,8.723065481362259,2.937280894351216,3.5,0.8392231126717761,0.6,0.00022659300516543658,0.995452895540736,0.00022762805370348527,199.12231845457532,0.0,0.0,0.0,0.07885319583291339,7.699108685940301e-05,0.00014960191830603356,0.000587861340858196,0.09233995724610389,0.09233995724610389,0.09233995724610389,0.09233995268688434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7038362976,595.6577541063245,0.0,0.09233995724610389,0.09233995726493066,0.09233995726493066,0.37106694461106166,0.37106694461106166,0.5,10.015940363755973,1.5463083400391042e-05,1.5463083400391042e-05,-1.1993961379630491e-11,-1.1993961379630491e-11,-2.7665543939292547e-05,-1.1993961379630491e-11,27415.791981756396,20803.65266066337,0.7588200506666736,0.9920092316595709,0.6095968686302902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529458257159602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5312254433938,260.5312254433938,-12.618774556606184,244.67035893549772,276.3920919512734,125275.5800669783,125270.34926361634,5.23080336193994,0.0,nan,276.3920919512734,3.242091951273437,270.0477453481278,-3.1022546518721583,263.7033987449763,-9.446601255023666,257.3590521418253,-15.790947858174661,251.01470553866238,-22.135294461337594,244.67035893549772,-28.47964106450226,1.0,1.0,26022.012520719443,26022.012520719443,275.6253042207508,2.475304220750843,275.6253042207508,275.6253042207508,76967.61059435183,76967.52767458561,0.08291976622422226,0.0,8546.071908451686,8546.071908451686,0.885138397980297,3949.1515500082965,275.6253042207508,2.475304220750843,1.0,0.002,0.12884252101200774,0.0049088167676530755,0.00019900781883345364,0.0018009921817871207,0.09950390941672682,0.09950390941672682,0.0,6.20574338444646e-13,0.9999999441342631,0.9999999441342631,0.0,0.0923399521062909,5.158639760265098e-09,0.0,0.0,0.0,1600101.3822549684,266.61911652432264,0.0,1.0,1284485.847608991,2598.217696987379,,,,,,,,,,,,,,,,,,,2.0,15278.344017118567,1548.3127238336242,0.37106694461106166,6.173730061729009,2.937280894351216
5044.0,-30.241623723568434,5.000008962244242,35.042674746009304,24.49410818461331,5.004421420785742,-26.71701920913295,-40.211218398157484,1.4798169063644617,-6.5308860695388375,-6.530886069547486,40.08542287098456,41047.94606397901,25750.202538967922,25750.202538967922,66798.14860294694,76976.38376992989,76967.58150987481,25750.202538967922,102717.78404884273,102717.78404884273,102717.78404884273,130133.59694930127,125624.76232412702,4508.834625174249,0.0,90897.14673742963,54968.709031535,39920.486339882926,27415.81290045853,67336.29924034145,20803.667743179984,1548.3137606791588,0.0,0.8785677307619417,2.7256177534902126,0.001494314320929203,1.0,1.0,-6.530903637446329,333983.8622125326,1558219.7140081224,4.665553909357873,1558219.7140081224,4.665553909357873,0.7588200218142005,0.09234000466321453,3.929500418069087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929500418069087,1.284829831429052,1.2851209800383883,3.0583819910987744,6480.344443359354,15278.337145218693,6453.566927282526,0.00032529422644729956,23131.985511302093,2358.8060664245277,19290.143418346244,1967.047199435714,0.8339164577515943,0.8339164577515943,35518.44963413912,35405.22815468563,1.0039989398365798,0.8,4286.700587324144,4273.035954225843,1.0039989398365798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.002958790241,4632.441516551485,6.175104141038382,5.000008962244242,-3.723057470558881,8.723066432803122,2.937280402018157,3.5,0.8392229720051877,0.6,0.00022659300516543658,0.995446760638049,0.00022762945656701702,199.12227001105495,0.0,0.0,0.0,0.07885319583291339,7.699151850905326e-05,0.00014960148665638332,0.0005878591043600151,0.09234000464635458,0.09234000464635458,0.09234000464635458,0.09234000187708526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.73136647773,595.6577454301612,0.0,0.09234000464635458,0.09234000466321453,0.09234000466321453,0.37106709587777975,0.37106709587777975,0.5,10.015940280721587,9.792283549359126e-06,9.792283549359126e-06,8.640199666842818e-12,8.640199666842818e-12,-1.7567898851211794e-05,8.640199666842818e-12,27415.81290045853,20803.667743179984,0.7588200218142005,0.9920080158329803,0.6095961097812608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529454715556105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.531256971608,260.531256971608,-12.618743028391975,244.6704170442372,276.3920968989638,125275.29689558277,125270.0256806262,5.271214956571459,0.0,nan,276.3920968989638,3.242096898963837,270.0477609280256,-3.1022390719743953,263.70342495708627,-9.446575042913707,257.3590889861438,-15.790911013856203,251.01475301519164,-22.135246984808333,244.6704170442372,-28.479582955762766,1.0,1.0,26022.012520719443,26022.012520719443,275.62530792628786,2.4753079262878828,275.62530792628786,275.62530792628786,76967.67116332635,76967.58150987481,0.08965345153410453,0.0,8546.071908451686,8546.071908451686,0.8851386264466881,3949.1479201594325,275.62530792628786,2.4753079262878828,1.0,0.002,0.12884252428230591,0.004908816281826831,0.0001990078228238294,0.0018009921776765796,0.0995039114119147,0.0995039114119147,0.0,5.004087422211256e-13,0.9999999645842952,0.9999999645842952,0.0,0.09234000139292818,3.2702863476062025e-09,0.0,0.0,0.0,1600101.3792133667,266.61911393046114,0.0,1.0,1284485.8564622544,2598.217661160345,,,,,,,,,,,,,,,,,,,2.0,15278.337145218693,1548.3137606791588,0.37106709587777975,6.173730061729009,2.937280402018157
5045.0,-30.241564520898045,5.000007264386891,35.04267750305584,24.49413427328693,5.004420763897851,-26.716965992419976,-40.211169014777965,1.4798222354639474,-6.53088987422143,-6.530889893422596,40.08542905926572,41047.951921632615,25750.203762423807,25750.203762423807,66798.15568405643,76976.43661339062,76967.63966663253,25750.203762423807,102717.84342905635,102717.84342905635,102717.84342905635,130133.68076813674,125624.84364134414,4508.837126792591,0.0,90897.16637889236,54968.681687308796,39920.53854620396,27415.83733908039,67336.37588528436,20803.685302130503,1548.314988649002,0.0,0.8785676865292757,2.7256173636568826,0.001494314320929203,1.0,1.0,-6.530874047716679,333983.8117873279,1558219.981308092,4.665555414105895,1558219.981308092,4.665555414105895,0.7588199858654516,0.09234005364042337,3.929497719569308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929497719569308,1.2848298064973607,1.2851209551010472,3.058379950167649,6480.340118871204,15278.33027301501,6453.566638515918,0.0003252951139483367,23132.00639517234,2358.8081959866354,19290.14255520353,1967.047111419652,0.833915667567401,0.833915667567401,35518.43012091354,35405.22815468563,1.0039982503619318,0.8,4286.69823228454,4273.035954225843,1.0039982503619318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00254023012,4632.441516551485,6.175105054253226,5.000007264386891,-3.7230610421536148,8.723068306540506,2.937279910640249,3.5,0.8392228316114998,0.6,0.00022659300516543658,0.9954406147047904,0.00022763086197023958,199.12222148013382,0.0,0.0,0.0,0.07885319583291339,7.699194955126086e-05,0.00014960105561417572,0.0005878570068810647,0.0923400536075051,0.0923400536075051,0.0923400536075051,0.09234005725608624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.76075436454,595.6577361782943,0.0,0.0923400536075051,0.09234005364042337,0.09234005364042337,0.3710672473578396,0.3710672473578396,0.5,10.0159403915015,1.2381873659705889e-05,1.2381873659705889e-05,-6.87805368215777e-11,1.920113845699234e-08,1.5845705888750672e-05,-6.87805368215777e-11,27415.83733908039,20803.685302130503,0.7588199858654516,0.992006991850217,0.6095955029056324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529451180754276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53128808976373,260.53128808976373,-12.618711910236243,244.67047480769557,276.39210137181647,125274.96383366451,125269.76117658253,5.202657081963849,0.0,nan,276.39210137181647,3.2421013718164886,270.04777605899864,-3.1022239410013412,263.7034507461809,-9.446549253819057,257.3591254333614,-15.790874566638593,251.0148001205294,-22.135199879470576,244.67047480769557,-28.479525192304408,1.0,1.0,26022.012520719443,26022.012520719443,275.62531090749917,2.4753109074991926,275.62531090749917,275.62531090749917,76967.71392343806,76967.63966663253,0.07425680552842095,0.0,8546.071908451686,8546.071908451686,0.8851387971422267,3949.1452081671546,275.62531090749917,2.4753109074991926,1.0,0.002,0.12884252130385448,0.004908815599582678,0.0001990078166594032,0.0018009921840821755,0.0995039083297016,0.0995039083297016,0.0,7.415786734688012e-13,1.0,1.0000000322547362,1.5845774669287493e-05,0.09234005364042337,0.0,2.959714287993515e-09,0.003801711180726399,0.0,1600101.3749893247,266.61911012577855,1.9269918993813917e-08,1.0,1284485.8695140134,2598.2176083430063,,,,,,,,,,,,,,,,,,,2.0,15278.33027301501,1548.314988649002,0.3710672473578396,6.173730061729009,2.937279910640249
5046.0,-30.241505400383865,5.000005581231857,35.042680250406754,24.49417031547057,5.004424377527281,-26.71691242259431,-40.21111963139845,1.479831399745524,-6.530892372458595,-6.530892380099305,40.0854342935445,41047.94116524831,25750.201990433685,25750.201990433685,66798.14315568199,76976.48158857203,76967.68886645495,25750.201990433685,102717.89085688864,102717.89085688864,102717.89085688864,130133.74747101909,125624.90797427113,4508.839496747953,0.0,90897.17441815308,54968.63399486012,39920.60047032551,27415.856614130447,67336.45708445596,20803.699201643456,1548.3159447654637,0.0,0.8785676531651748,2.725617111172604,0.001494314320929203,1.0,1.0,-6.530886088159434,333983.7789971014,1558220.2073987753,4.665556549117012,1558220.2073987753,4.665556549117012,0.7588199593559659,0.09234010066235292,3.9294934817131897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294934817131897,1.284829763623132,1.285120912217103,3.058376753845028,6480.333346247119,15278.323404917723,6453.568066547265,0.0003252966363151409,23132.033388314343,2358.81094852109,19290.146823684787,1967.0475466836062,0.8339148789846391,0.8339148789846391,35518.39947638371,35405.22815468563,1.0039971675772017,0.8,4286.694533814438,4273.035954225843,1.0039971675772017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.00211666816,4632.441516551485,6.175105256543166,5.000005581231857,-3.7230636017559253,8.723069182987782,2.937279413390355,3.5,0.8392226895401015,0.6,0.00022659300516543658,0.9954344773411675,0.00022763226543114383,199.12217301658322,0.0,0.0,0.0,0.07885319583291339,7.699238059569977e-05,0.0001496006245697368,0.0005878546791070028,0.092340100647944,0.092340100647944,0.092340100647944,0.09234010221749492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.78581979015,595.6577282850682,0.0,0.092340100647944,0.09234010066235292,0.09234010066235292,0.37106739961421165,0.37106739961421165,0.5,10.015940442043341,1.2060640756317298e-05,1.2060640756317298e-05,-1.0800249583553523e-11,7.640721833013231e-09,6.2919398828853446e-06,-1.0800249583553523e-11,27415.856614130447,20803.699201643456,0.7588199593559659,0.9920056095600812,0.609594608070401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529447639575033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53131925317695,260.53131925317695,-12.618680746823031,244.67053231328285,276.3921061930546,125274.6352300855,125269.42500638835,5.210223697124826,0.0,nan,276.3921061930546,3.2421061930546102,270.04779141710924,-3.1022085828907393,263.70347664116,-9.446523358839954,257.3591618652085,-15.7908381347915,251.0148470892464,-22.13515291075359,244.67053231328285,-28.47946768671713,1.0,1.0,26022.012520719443,26022.012520719443,275.62531417783254,2.4753141778325585,275.62531417783254,275.62531417783254,76967.76878115765,76967.68886645495,0.07991470269917045,0.0,8546.071908451686,8546.071908451686,0.8851390652108155,3949.1409491217555,275.62531417783254,2.4753141778325585,1.0,0.002,0.1288425200815082,0.004908815151638146,0.00019900781375438323,0.001800992186670489,0.09950390687719161,0.09950390687719161,0.0,4.2487194318319155e-13,1.0,1.0000000129060322,6.291950683134928e-06,0.09234010066235292,0.0,1.1752272033816002e-09,0.0015095627461865573,0.0,1600101.3720432553,266.6191076275414,7.651522082596784e-09,1.0,1284485.8780012405,2598.2175739972286,,,,,,,,,,,,,,,,,,,2.0,15278.323404917723,1548.3159447654637,0.37106739961421165,6.173730061729009,2.937279413390355
5047.0,-30.241446171560376,5.000003894464657,35.042683009394366,24.494196439068787,5.004423544498878,-26.716859199952943,-40.21107024801893,1.4798365729315615,-6.530895832053943,-6.530895855107376,40.08544012410711,41047.94669090727,25750.20242898085,25750.20242898085,66798.14911988813,76976.53438268331,76967.74239371088,25750.20242898085,102717.94482269173,102717.94482269173,102717.94482269173,130133.82383590368,125624.98186252188,4508.841973381808,0.0,90897.19378406905,54968.606092451395,39920.652990686285,27415.879013211943,67336.53200389823,20803.715305098875,1548.317072505647,0.0,0.878567612181713,2.7256167579050454,0.001494314320929203,1.0,1.0,-6.530876845737112,333983.7331726291,1558220.4592468133,4.665557943330738,1558220.4592468133,4.665557943330738,0.7588199267684756,0.0923401490575842,3.9294907418931477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294907418931477,1.2848297394208696,1.2851208880093563,3.0583746790172723,6480.328949936077,15278.316537147994,6453.567830208644,0.00032529754258098193,23132.05444537494,2358.8130957436983,19290.146117252836,1967.047474647595,0.8339140893345831,0.8339140893345831,35518.37966435857,35405.22815468563,1.0039964675451047,0.8,4286.692142712893,4273.035954225843,1.0039964675451047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.001694473698,4632.441516551485,6.17510598691275,5.000003894464657,-3.723066909038696,8.723070803503354,2.937278917745898,3.5,0.8392225479273995,0.6,0.00022659300516543658,0.9954283287747518,0.00022763367147119904,199.12212446427063,0.0,0.0,0.0,0.07885319583291339,7.699281164236974e-05,0.00014960019352306682,0.0005878525754343144,0.09234014903032772,0.09234014903032772,0.09234014903032772,0.0923401531991475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.81340277387,595.6577196025132,0.0,0.09234014903032772,0.0923401490575842,0.0923401490575842,0.37106755163011274,0.37106755163011274,0.5,10.01594056843197,1.4703497242862795e-05,1.4703497242862795e-05,-6.338041202980094e-11,2.30534169531893e-08,1.9009370248568302e-05,-6.338041202980094e-11,27415.879013211943,20803.715305098875,0.7588199267684756,0.9920045944157186,0.6095940118883897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529444103311648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53135005922417,260.53135005922417,-12.61864994077581,244.67058958617,276.3921105322627,125274.3045373533,125269.15406190822,5.150475445096467,0.0,nan,276.3921105322627,3.2421105322627,270.04780634305257,-3.1021936569474065,263.7035021538383,-9.446497846161662,257.35919796462326,-15.790802035376714,251.01489377539798,-22.135106224601998,244.67058958617,-28.47941041382998,1.0,1.0,26022.012520719443,26022.012520719443,275.6253169661998,2.4753169661998413,275.6253169661998,275.6253169661998,76967.81175511771,76967.74239371088,0.06936140682955738,0.0,8546.071908451686,8546.071908451686,0.8851392385200466,3949.1381956026135,275.6253169661998,2.4753169661998413,1.0,0.002,0.12884251651138667,0.004908814535118231,0.00019900780681876817,0.001800992193767374,0.09950390340938409,0.09950390340938409,0.0,5.861422458508514e-13,1.0,1.0000000386618753,1.9009433628980332e-05,0.0923401490575842,0.0,3.550634093666892e-09,0.004560739393378695,0.0,1600101.3680085766,266.61910416794603,2.31167973652191e-08,1.0,1284485.889862175,2598.2175259988726,,,,,,,,,,,,,,,,,,,2.0,15278.316537147994,1548.317072505647,0.37106755163011274,6.173730061729009,2.937278917745898
5048.0,-30.24138697993107,5.000002208428367,35.042685748969916,24.494227731507294,5.004423510683379,-26.71680593086851,-40.21102086463941,1.4798424616165193,-6.5308991049080305,-6.530899104895564,40.085445081992056,41047.94053521441,25750.202338274583,25750.202338274583,66798.14287348899,76976.58290954054,76967.78537097301,25750.202338274583,102717.9877092476,102717.9877092476,102717.9877092476,130133.8853539352,125625.04105122086,4508.844302714334,0.0,90897.20531106446,54968.56293672136,39920.71374927011,27415.897644687608,67336.61139395772,20803.728687931634,1548.3180221943994,0.0,0.8785675757361069,2.7256164291092864,0.001494314320929203,1.0,1.0,-6.530908477417086,333983.6903194272,1558220.673399313,4.665559183171509,1558220.673399313,4.665559183171509,0.75881989922598,0.09234019605939443,3.9294869005293998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294869005293998,1.2848297118712144,1.285120860453458,3.0583717548114064,6480.322753894742,15278.309673518745,6453.568856488662,0.0003252989155999552,23132.079992127812,2358.815700787508,19290.149184872487,1967.0477874577443,0.833913300984486,0.833913300984486,35518.351886910896,35405.22815468563,1.003995486065344,0.8,4286.688790269233,4273.035954225843,1.003995486065344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.001268961471,4632.441516551485,6.175106595276313,5.000002208428367,-3.7230700478696592,8.723072256298027,2.9372784182065126,3.5,0.8392224052018608,0.6,0.00022659300516543658,0.9954221841104158,0.00022763507663628888,199.12207594247127,0.0,0.0,0.0,0.07885319583291339,7.699324269127132e-05,0.00014959976247416526,0.000587850306964542,0.09234019603856858,0.09234019603856858,0.09234019603856858,0.09234019486797608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.83753163734,595.6577120002524,0.0,0.09234019603856858,0.09234019605939443,0.09234019605939443,0.3710677039506047,0.3710677039506047,0.5,10.01594053602329,1.1060232282034121e-05,1.1060232282034121e-05,-1.2448708730516955e-11,-1.2448708730516955e-11,-9.372521503792086e-06,-1.2448708730516955e-11,27415.897644687608,20803.728687931634,0.75881989922598,0.9920033320756464,0.6095932017585569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529440560571525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53138064215506,260.53138064215506,-12.61861935784492,244.6706466695059,276.3921146147883,125273.95292332942,125268.83975080306,5.113172526346669,0.0,nan,276.3921146147883,3.2421146147883064,270.0478210257397,-3.102178974260255,263.7035274366902,-9.446472563309783,257.3592338476345,-15.79076615236545,251.0149402585714,-22.13505974142859,244.6706466695059,-28.479353330494064,1.0,1.0,26022.012520719443,26022.012520719443,275.62531874530237,2.4753187453023884,275.62531874530237,275.62531874530237,76967.8608075155,76967.78537097301,0.07543654249457177,0.0,8546.071908451686,8546.071908451686,0.885139481508161,3949.1343350320467,275.62531874530237,2.4753187453023884,1.0,0.002,0.1288425182103875,0.004908813936704063,0.00019900780811389892,0.0018009921923803868,0.09950390405694946,0.09950390405694946,0.0,4.942856020317965e-13,0.9999999811818767,0.9999999811818767,0.0,0.09234019432172524,1.737669193316874e-09,0.0,0.0,0.0,1600101.363927895,266.61910089509195,0.0,1.0,1284485.900954046,2598.217481112742,,,,,,,,,,,,,,,,,,,2.0,15278.309673518745,1548.3180221943994,0.3710677039506047,6.173730061729009,2.9372784182065126
