time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5049.0,-30.241327800833655,5.000000535436419,35.04268848494341,24.494258465152257,5.004426899430302,-26.716752330805964,-40.21097148125989,1.4798514294211704,-6.530901688910035,-6.530901688919051,40.08545045700939,41047.94304202456,25750.200771364965,25750.200771364965,66798.14381338953,76976.63226119531,76967.83531639879,25750.200771364965,102718.03608776376,102718.03608776376,102718.03608776376,130133.95351054646,125625.10688375852,4508.846626787942,0.0,90897.22204038355,54968.532821286,39920.76579899729,27415.9174227827,67336.68322177998,20803.74294922025,1548.3190038441537,0.0,0.8785675413095744,2.725616166577225,0.001494314320929203,1.0,1.0,-6.530916683460475,333983.65624505415,1558220.9055696372,4.665560354325609,1558220.9055696372,4.665560354325609,0.7588198719891199,0.09234024320062591,3.9294839119365834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294839119365834,1.2848296699161907,1.2851208184889273,3.0583695286184533,6480.318036859011,15278.302811118667,6453.568847373252,0.0003252999051950671,23132.101842754793,2358.8179289313675,19290.149157625914,1967.0477846793672,0.8339125120905424,0.8339125120905424,35518.33027596736,35405.22815468563,1.00399472247107,0.8,4286.686182057297,4273.035954225843,1.00399472247107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.000841242359,4632.441516551485,6.1751068529025215,5.000000535436419,-3.7230726812759163,8.723073216712335,2.9372779160763396,3.5,0.839222261736097,0.6,0.00022659300516543658,0.995416040787909,0.0002276364815118709,199.12202743096847,0.0,0.0,0.0,0.07885319583291339,7.699367374240343e-05,0.00014959933142303316,0.0005878481660632778,0.0923402431834473,0.0923402431834473,0.0923402431834473,0.09234024090004704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.8638525129,595.6577037057234,0.0,0.0923402431834473,0.09234024320062591,0.09234024320062591,0.37106785563559874,0.37106785563559874,0.5,10.015940467297215,6.781119679999392e-06,6.781119679999392e-06,9.038103598868474e-12,9.038103598868474e-12,-1.4994541402302275e-05,9.038103598868474e-12,27415.9174227827,20803.74294922025,0.7588198719891199,0.9920022878671241,0.6095925887354613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529437020057874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53141135253895,260.53141135253895,-12.618588647461024,244.6707036267043,276.39211907835727,125273.6700108551,125268.53552942447,5.1344814306070905,0.0,nan,276.39211907835727,3.242119078357291,270.0478359880374,-3.1021640119626,263.7035528977121,-9.446447102287891,257.3592698073792,-15.7907301926208,251.01498671704348,-22.135013282956493,244.6707036267043,-28.479296373295682,1.0,1.0,26022.012520719443,26022.012520719443,275.62532200553414,2.475322005534167,275.62532200553414,275.62532200553414,76967.91474195954,76967.83531639879,0.07942556074704044,0.0,8546.071908451686,8546.071908451686,0.8851396705536348,3949.1313314962663,275.62532200553414,2.475322005534167,1.0,0.002,0.12884252099927593,0.004908813454601914,0.00019900781136473024,0.0018009921889741995,0.09950390568236513,0.09950390568236513,0.0,3.389298390554796e-13,0.9999999697959421,0.9999999697959421,0.0,0.09234024041157585,2.7890500541100425e-09,0.0,0.0,0.0,1600101.3608978551,266.61909831108994,0.0,1.0,1284485.9097736569,2598.2174454218975,,,,,,,,,,,,,,,,,,,2.0,15278.302811118667,1548.3190038441537,0.37106785563559874,6.173730061729009,2.9372779160763396
5050.0,-30.241268607782743,4.999998861525176,35.0426912321219,24.494284169655316,5.004428181947482,-26.716698928808952,-40.21091832602394,1.4798585030124136,-6.530905023082312,-6.530905023089537,40.085456252350106,41047.93854986703,25750.200885658665,25750.200885658665,66798.13943552569,76976.68552486591,76967.88941853326,25750.200885658665,102718.09030419192,102718.09030419192,102718.09030419192,130134.03012904937,125625.18108618417,4508.849042865196,0.0,90897.24459955197,54968.49762470577,39920.829972051324,27415.93982485744,67336.76979690876,20803.759064491813,1548.3201231494595,0.0,0.8785675012226285,2.7256158267553787,0.001494314320929203,1.0,1.0,-6.530904986943085,333983.6122778619,1558221.1558966523,4.665561718041035,1558221.1558966523,4.665561718041035,0.7588198397499215,0.09234029133653368,3.9294817010717624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294817010717624,1.2848296368230672,1.2851207853883047,3.058367886646818,6480.314557718146,15278.295950440588,6453.567971997813,0.0003253005738966449,23132.120598693673,2358.819841504864,19290.14654107015,1967.0475178649335,0.8339117228257711,0.8339117228257712,35518.31428888447,35405.22815468563,1.0039941575885911,0.8,4286.684252585758,4273.035954225843,1.0039941575885911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.0004144814875,4632.441516551485,6.175107512275999,4.999998861525176,-3.723075881781142,8.723074743306318,2.937277415071149,3.5,0.8392221185917569,0.6,0.00022659300516543658,0.9954098960578153,0.00022763788672669136,199.1219789080511,0.0,0.0,0.0,0.07885319583291339,7.699413771931248e-05,0.0001495988674461241,0.0005878460121306048,0.09234029131096581,0.09234029131096581,0.09234029131096581,0.09234029192834063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.89178011636,595.6576949093894,0.0,0.09234029131096581,0.09234029133653368,0.09234029133653368,0.3710680071746687,0.3710680071746687,0.5,10.015940486868221,6.6344510400995205e-06,6.6344510400995205e-06,-3.666400516522117e-11,7.219114195322618e-12,3.614644583649351e-08,-3.666400516522117e-11,27415.93982485744,20803.759064491813,0.7588198397499215,0.9920009474317285,0.6095917382682563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452943348029554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314419769958,260.5314419769958,-12.618558023004198,244.67076046396167,276.39212349001355,125273.38651929553,125268.26640407907,5.120115216474112,0.0,nan,276.39212349001355,3.2421234900135687,270.0478508848132,-3.102149115186762,263.70357827960896,-9.446421720391015,257.35930567439664,-15.79069432560334,251.01503306918056,-22.134966930819417,244.67076046396167,-28.479239536038307,1.0,1.0,26022.012520719443,26022.012520719443,275.6253250020072,2.475325002007196,275.6253250020072,275.6253250020072,76967.96297447749,76967.88941853326,0.07355594422551803,0.0,8546.071908451686,8546.071908451686,0.8851398104033795,3949.129109577121,275.6253250020072,2.475325002007196,1.0,0.002,0.12884252097737342,0.004908812849033686,0.000199007809967234,0.0018009921906337691,0.099503904983617,0.099503904983617,0.0,6.010031881886757e-13,1.0,1.0000000002366554,3.6183109841658734e-08,0.09234029133653368,0.0,6.758390307038914e-12,8.681057199054233e-06,0.0,1600101.3571980707,266.61909497691767,4.388311936054379e-11,1.0,1284485.9211538653,2598.2173993689194,,,,,,,,,,,,,,,,,,,2.0,15278.295950440588,1548.3201231494595,0.3710680071746687,6.173730061729009,2.937277415071149
5051.0,-30.24119726538783,4.9999971812270445,35.04269397216835,24.49431518269705,5.004428364740162,-26.716634702391488,-40.21085979240013,1.4798658017169886,-6.530908665436925,-6.530908665449135,40.08546154103439,41047.94740088197,25750.201651932344,25750.201651932344,66798.14905281432,76976.73974488954,76967.93542813913,25750.201651932344,102718.13708007146,102718.13708007146,102718.13708007146,130134.09714678879,125625.24575357017,4508.85139321862,0.0,90897.25849655895,54968.46615244542,39920.88038234836,27415.960066717314,67336.84044906567,20803.77359059149,1548.3211584905794,0.0,0.878567461393699,2.725615457769095,0.001494314320929203,1.0,1.0,-6.530922724134712,333983.5642479357,1558221.3843371097,4.6655630729790944,1558221.3843371097,4.6655630729790944,0.7588198093360607,0.09234033893055568,3.929478252130403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929478252130403,1.2848296026767738,1.2851207512342735,3.058365283570561,6480.309042111919,15278.28909201468,6453.568524139755,0.00032530177066452683,23132.144438584986,2358.822272497233,19290.148191459364,1967.0476861577974,0.8339109347459772,0.8339109347459772,35518.28934908767,35405.22815468563,1.0039932763739072,0.8,4286.681242616497,4273.035954225843,1.0039932763739072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.999985109246,4632.441516551485,6.175108331866755,4.9999971812270445,-3.7230793186412403,8.723076499868284,2.937276911000318,3.5,0.8392219745715195,0.6,0.00022659300516543658,0.995402490179321,0.00022763958037177103,199.12192042586068,0.0,0.0,0.0,0.07885319583291339,7.6994648645627e-05,0.00014959835651980958,0.0005878434884990422,0.09234033890468939,0.09234033890468939,0.09234033890468939,0.0923403369881366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.91762919613,595.657686764028,0.0,0.09234033890468939,0.09234033893055568,0.09234033893055568,0.3710681590671134,0.3710681590671134,0.5,10.015940429417583,3.8093281773399212e-06,3.8093281773399212e-06,1.2221335055073723e-11,1.2221335055073723e-11,-1.4058685565032647e-05,1.2221335055073723e-11,27415.960066717314,20803.77359059149,0.7588198093360607,0.9920000494133843,0.6095912301072559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452942993970031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314735356588,260.5314735356588,-12.618526464341187,244.67081929161205,276.3921277796894,125273.10174676708,125267.82544117165,5.276305595413289,0.0,nan,276.3921277796894,3.24212777968944,270.0478660820828,-3.102133917917172,263.7036043844748,-9.446395615525205,257.3593426868573,-15.790657313142674,251.01508098923654,-22.13491901076344,244.67081929161205,-28.47918070838793,1.0,1.0,26022.012520719443,26022.012520719443,275.6253267433614,2.4753267433614496,275.6253267433614,275.6253267433614,76968.01670972709,76967.93542813913,0.08128158796171192,0.0,8546.071908451686,8546.071908451686,0.8851400285684645,3949.125643391055,275.6253267433614,2.4753267433614496,1.0,0.002,0.1288425235913886,0.004908812175805918,0.00019900781251511995,0.0018009921881530734,0.09950390625755998,0.09950390625755998,0.0,6.681933652219474e-13,0.9999999716912623,0.9999999716912623,0.0,0.09234033631651725,2.6140384327444827e-09,0.0,0.0,0.0,1600101.3527170722,266.61909133456305,0.0,1.0,1284485.9335856508,2598.217349060473,,,,,,,,,,,,,,,,,,,2.0,15278.28909201468,1548.3211584905794,0.3710681590671134,6.173730061729009,2.937276911000318
5052.0,-30.241138133823515,4.999995515047671,35.04269670989196,24.494345008302503,5.004432433344422,-26.716581077104177,-40.21081033917142,1.4798753766422819,-6.530911205289783,-6.530911205290021,40.08546695389458,41047.9525486365,25750.199953820316,25750.199953820316,66798.15250245683,76976.78815820039,76967.9866236848,25750.199953820316,102718.18657750511,102718.18657750511,102718.18657750511,130134.16664014883,125625.31292238316,4508.853717765667,0.0,90897.27553933654,54968.43992984043,39920.92845499567,27415.980062643725,67336.9085176394,20803.788009966298,1548.32214988334,0.0,0.878567427062289,2.725615199722598,0.001494314320929203,1.0,1.0,-6.530926196173198,333983.5307557502,1558221.6181426935,4.665564240897425,1558221.6181426935,4.665564240897425,0.7588197818363962,0.09234038607590654,3.929475535773961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929475535773961,1.2848295578814015,1.2851207064287504,3.0583632760234787,6480.30478836055,15278.282478953732,6453.568310871867,0.0003253026486135538,23132.164766470076,2358.824345364633,19290.14755398737,1967.047621153745,0.8339101743710695,0.8339101743710695,35518.26970671592,35405.22815468563,1.0039925823368292,0.8,4286.678871990319,4273.035954225843,1.0039925823368292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.999551719362,4632.441516551485,6.175108566427322,4.999995515047671,-3.7230819205608285,8.7230774356085,2.9372764022129236,3.5,0.8392218292036925,0.6,0.00022659300516543658,0.99539635192215,0.00022764098414453343,199.1218719533984,0.0,0.0,0.0,0.07885319583291339,7.699508031373925e-05,0.00014959792485169733,0.0005878413859072961,0.09234038605962855,0.09234038605962855,0.09234038605962855,0.09234038376318224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.9441341331,595.6576784115096,0.0,0.09234038605962855,0.09234038607590654,0.09234038607590654,0.3710683106509243,0.3710683106509243,0.5,10.015940360467386,9.65180447565217e-07,9.65180447565217e-07,2.2737367544323206e-13,2.2737367544323206e-13,-1.4990883187238069e-05,2.2737367544323206e-13,27415.980062643725,20803.788009966298,0.7588197818363962,0.9919990978641164,0.609590690340108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529425672401979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315051018528,260.5315051018528,-12.618494898147162,244.67087767394707,276.39213252974366,125272.82007443851,125267.54250970056,5.277564737954459,0.0,nan,276.39213252974366,3.242132529743685,270.0478815585925,-3.1021184414074696,263.70363058744067,-9.446369412559307,257.3593796162774,-15.790620383722569,251.01512864511528,-22.134871354884694,244.67087767394707,-28.479122326052902,1.0,1.0,26022.012520719443,26022.012520719443,275.6253301940559,2.475330194055914,275.6253301940559,275.6253301940559,76968.0706389164,76967.9866236848,0.08401523159409408,0.0,8546.071908451686,8546.071908451686,0.88514020039338,3949.1229134528307,275.6253301940559,2.475330194055914,1.0,0.002,0.12884252637970917,0.004908811701484694,0.00019900781578313076,0.0018009921846377198,0.09950390789156538,0.09950390789156538,0.0,4.208504204850083e-13,0.9999999698033712,0.9999999698033712,0.0,0.09234038328753819,2.7883683572457926e-09,0.0,0.0,0.0,1600101.3497388018,266.6190887947102,0.0,1.0,1284485.942254573,2598.217313979426,,,,,,,,,,,,,,,,,,,2.0,15278.282478953732,1548.32214988334,0.3710683106509243,6.173730061729009,2.9372764022129236
5053.0,-30.241078989380224,4.999993847046201,35.04269946299742,24.494376021344237,5.004433862182177,-26.71652770422494,-40.2107609557919,1.4798825770566322,-6.5309145951152345,-6.530914602631736,40.08547287327856,41047.949973209696,25750.200177024788,25750.200177024788,66798.15015023449,76976.83698617553,76968.04229305669,25750.200177024788,102718.24247008147,102718.24247008147,102718.24247008147,130134.24550054001,125625.38933906466,4508.8561614753635,0.0,90897.2892620866,54968.4022492382,39920.98556983156,27416.00303045854,67336.9886002901,20803.804530777867,1548.3232976126978,0.0,0.8785673861620633,2.725614853389814,0.001494314320929203,1.0,1.0,-6.530908432142041,333983.4859563175,1558221.8738268646,4.665565632279999,1558221.8738268646,4.665565632279999,0.7588197487308899,0.09234043443681623,3.929472060908233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929472060908233,1.2848295241949539,1.2851206727346693,3.0583606516750574,6480.299227681158,15278.275623647223,6453.568896065221,0.0003253038571657676,23132.188714704127,2358.8267874048865,19290.14930316947,1967.0477995206795,0.8339093866594457,0.8339093866594457,35518.24457944835,35405.22815468563,1.003991694498393,0.8,4286.675839395322,4273.035954225843,1.003991694498393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.999119571949,4632.441516551485,6.17510925989549,4.999993847046201,-3.723085170831716,8.723079017877918,2.9372758948841913,3.5,0.8392216842526261,0.6,0.00022659300516543658,0.9953902123689075,0.00022764238823101628,199.1218234704023,0.0,0.0,0.0,0.07885319583291339,7.699551137438372e-05,0.00014959749379105287,0.0005878391722338351,0.09234043440968043,0.09234043440968043,0.09234043440968043,0.09234043618053529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.97249445575,595.6576694805594,0.0,0.09234043440968043,0.09234043443681623,0.09234043443681623,0.3710684621880804,0.3710684621880804,0.5,10.015940414693908,3.231374307688384e-06,3.231374307688384e-06,1.2448708730516955e-11,7.516518962802365e-09,6.1704897120762325e-06,1.2448708730516955e-11,27416.00303045854,20803.804530777867,0.7588197487308899,0.9919978831656084,0.6095899271181968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529422135488332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53153643540014,260.53153643540014,-12.618463564599836,244.67093567015866,276.39213720062696,125272.48471572474,125267.24604715228,5.238668572439218,0.0,nan,276.39213720062696,3.242137200626985,270.0478968945405,-3.1021031054594914,263.7036565884549,-9.446343411545058,257.35941628235867,-15.790583717641312,251.01517597626145,-22.13482402373853,244.67093567015866,-28.47906432984132,1.0,1.0,26022.012520719443,26022.012520719443,275.6253333107445,2.4753333107445314,275.6253333107445,275.6253333107445,76968.1192011523,76968.04229305669,0.07690809560881462,0.0,8546.071908451686,8546.071908451686,0.8851404201982715,3949.1194212127743,275.6253333107445,2.4753333107445314,1.0,0.002,0.12884252521059703,0.0049088110890456995,0.0001990078125878627,0.001800992188013404,0.09950390629393135,0.09950390629393135,0.0,6.012668661570242e-13,1.0,1.0000000126600177,6.170477263367502e-06,0.09234043443681623,0.0,1.1525420382715739e-09,0.0014804240593817128,0.0,1600101.3459844156,266.61908540488474,7.504070254071848e-09,1.0,1284485.953850197,2598.2172670547216,,,,,,,,,,,,,,,,,,,2.0,15278.275623647223,1548.3232976126978,0.3710684621880804,6.173730061729009,2.9372758948841913
5054.0,-30.24101983165659,4.999992184711858,35.04270221703684,24.494407034385972,5.004435236173174,-26.71647432487499,-40.21071157241238,1.4798897294167948,-6.530917589725789,-6.5309175993527715,40.08547840646917,41047.94731697282,25750.199494379965,25750.199494379965,66798.14681135278,76976.88579766572,76968.09367231523,25750.199494379965,102718.29316669519,102718.29316669519,102718.29316669519,130134.31703845461,125625.4584667543,4508.858571700319,0.0,90897.30289769782,54968.36441710471,39921.04275621457,27416.023871759422,67337.066627974,20803.81953462324,1548.3243400689153,0.0,0.8785673488992216,2.7256145488963557,0.001494314320929203,1.0,1.0,-6.530909680679599,333983.4464393743,1558222.1128296438,4.66556689992268,1558222.1128296438,4.66556689992268,0.7588197191516435,0.09234048212188714,3.929468573659812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929468573659812,1.2848294907333246,1.2851206392654575,3.0583580171537337,6480.293645446607,15278.268770569777,6453.569497417438,0.0003253050713781579,23132.212713699926,2358.8292346213975,19290.15110065149,1967.047982812835,0.8339085992075026,0.8339085992075026,35518.21936263522,35405.22815468563,1.003990803496142,0.8,4286.672795993125,4273.035954225843,1.003990803496142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.998684590852,4632.441516551485,6.175109740329931,4.999992184711858,-3.723088118451917,8.723080303163774,2.9372753842288275,3.5,0.8392215383510936,0.6,0.00022659300516543658,0.9953840714779308,0.00022764379264075905,199.12177497654346,0.0,0.0,0.0,0.07885319583291339,7.699594243725906e-05,0.00014959706272817754,0.0005878369567021893,0.09234048210064219,0.09234048210064219,0.09234048210064219,0.09234048411924992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.9989515788,595.6576611494879,0.0,0.09234048210064219,0.09234048212188714,0.09234048212188714,0.3710686142184597,0.3710686142184597,0.5,10.015940476358784,5.249484900105017e-06,5.249484900105017e-06,-3.069544618483633e-12,9.627001418266445e-09,7.918673190943082e-06,-3.069544618483633e-12,27416.023871759422,20803.81953462324,0.7588197191516435,0.9919966840908194,0.6095891813012267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529418597806059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315675748224,260.5315675748224,-12.61843242517756,244.67099335224782,276.3921417973822,125272.15194060504,125266.945727952,5.206212653055471,0.0,nan,276.3921417973822,3.242141797382203,270.0479121083622,-3.1020878916377796,263.7036824193442,-9.446317580655773,257.35945273031405,-15.79054726968593,251.01522304128395,-22.13477695871603,244.67099335224782,-28.479006647752158,1.0,1.0,26022.012520719443,26022.012520719443,275.62533632605556,2.475336326055583,275.62533632605556,275.62533632605556,76968.16794316041,76968.09367231523,0.07427084518712945,0.0,8546.071908451686,8546.071908451686,0.8851406407864062,3949.115916528111,275.62533632605556,2.475336326055583,1.0,0.002,0.128842523714566,0.004908810549960439,0.00019900780905148072,0.0018009921914087428,0.09950390452574036,0.09950390452574036,0.0,4.602234392192539e-13,1.0,1.0000000162005243,7.9186762604877e-06,0.09234048212188714,0.0,1.4790771253327466e-09,0.001899853807279541,0.0,1600101.3424759258,266.6190824102742,9.630070962884929e-09,1.0,1284485.9640785349,2598.217225663105,,,,,,,,,,,,,,,,,,,2.0,15278.268770569777,1548.3243400689153,0.3710686142184597,6.173730061729009,2.9372753842288275
5055.0,-30.240960659669216,4.999990527475282,35.04270497115463,24.49443273888903,5.004436508337456,-26.71642094286621,-40.21066218903286,1.4798967915617858,-6.5309206163479985,-6.530920626189164,40.085483916820166,41047.95805831728,25750.19888269288,25750.19888269288,66798.15694101015,76976.93900727862,76968.14461041953,25750.19888269288,102718.34349311242,102718.34349311242,102718.34349311242,130134.38814992133,125625.52716795255,4508.860981968782,0.0,90897.32541052147,54968.344461668006,39921.08994317052,27416.04465680891,67337.13459997943,20803.834495602332,1548.3253806365935,0.0,0.8785673115599697,2.7256142413660465,0.001494314320929203,1.0,1.0,-6.530912502505714,333983.4065250502,1558222.3508464913,4.6655681701648195,1558222.3508464913,4.6655681701648195,0.7588196895658177,0.09234052980064793,3.929466363709207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929466363709207,1.2848294576937604,1.2851206062184064,3.0583563757656282,6480.290167542174,15278.261919729863,6453.5686258909645,0.00032530574007651045,23132.23145259837,2358.831145457253,19290.148495600537,1967.047717171566,0.8339078110613377,0.8339078110613377,35518.20338215067,35405.22815468563,1.0039902388472481,0.8,4286.670867317938,4273.035954225843,1.0039902388472481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.998248697929,4632.441516551485,6.175110239130991,4.999990527475282,-3.7230910881912043,8.723081615666485,2.9372748725030444,3.5,0.8392213921437269,0.6,0.00022659300516543658,0.9953779291471827,0.0002276451973971096,199.1217264710157,0.0,0.0,0.0,0.07885319583291339,7.699637350236581e-05,0.00014959663166307075,0.0005878349322442322,0.09234052977981838,0.09234052977981838,0.09234052977981838,0.09234053183439989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.02529203036,595.6576528552325,0.0,0.09234052977981838,0.09234052980064793,0.09234052980064793,0.3710687662791798,0.3710687662791798,0.5,10.01594053931753,6.9158266455815465e-06,6.9158266455815465e-06,-3.842615114990622e-11,9.84118742053397e-09,8.123683471694676e-06,-3.842615114990622e-11,27416.04465680891,20803.834495602332,0.7588196895658177,0.9919958331733135,0.609588725480603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529415059331157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315985474536,260.5315985474536,-12.61840145254638,244.67105077886578,276.39214631602624,125271.86175791938,125266.683430963,5.178326956370134,0.0,nan,276.39214631602624,3.2421463160262647,270.0479272086008,-3.1020727913991664,263.703708101177,-9.446291898822949,257.3594889937442,-15.79051100625577,251.01526988630786,-22.134730113692115,244.67105077886578,-28.4789492211342,1.0,1.0,26022.012520719443,26022.012520719443,275.62533925963055,2.475339259630573,275.62533925963055,275.62533925963055,76968.21640790273,76968.14461041953,0.07179748319322243,0.0,8546.071908451686,8546.071908451686,0.885140780578232,3949.113695527753,275.62533925963055,2.475339259630573,1.0,0.002,0.12884252218028427,0.004908810006236062,0.0001990078054436925,0.0018009921951251029,0.09950390272184624,0.09950390272184624,0.0,5.687954447719523e-13,1.0,1.000000016615789,8.123721897845826e-06,0.09234052980064793,0.0,1.517376989603275e-09,0.0019490494610374636,0.0,1600101.338927218,266.619079383652,9.879613571683876e-09,1.0,1284485.9744097288,2598.2171838552517,,,,,,,,,,,,,,,,,,,2.0,15278.261919729863,1548.3253806365935,0.3710687662791798,6.173730061729009,2.9372748725030444
5056.0,-30.24090152325479,4.999988864166002,35.04270771799503,24.49446403132754,5.004436402145723,-26.71636773071676,-40.21061284057794,1.4799026095880667,-6.530924264145199,-6.5309242640947875,40.08548921517019,41047.95157802207,25750.199613208257,25750.199613208257,66798.15119123032,76976.98742915751,76968.19072560703,25750.199613208257,102718.39033881528,102718.39033881528,102718.39033881528,130134.45527028744,125625.59191480333,4508.8633554841035,0.0,90897.33677872381,54968.300927510914,39921.150945792106,27416.06493147215,67337.21587726426,20803.849045789466,1548.3264174139065,0.0,0.8785672717178695,2.7256138729564707,0.001494314320929203,1.0,1.0,-6.530930311518205,333983.3585530739,1558222.5797064987,4.665569525551312,1558222.5797064987,4.665569525551312,0.7588196591228444,0.09234057745947735,3.9294625089769797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294625089769797,1.2848294304746868,1.2851205789931648,3.0583534403669597,6480.283947784633,15278.255071147621,6453.569675930901,0.00032530711972343624,23132.257037970463,2358.833754439127,19290.151634240177,1967.048037223739,0.8339070244021731,0.8339070244021732,35518.17550799901,35405.22815468563,1.0039892539518014,0.8,4286.667503203133,4273.035954225843,1.0039892539518014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.997811754924,4632.441516551485,6.175111061358423,4.999988864166002,-3.723094522346282,8.723083386512284,2.93727435954453,3.5,0.8392212455841515,0.6,0.00022659300516543658,0.9953717905499297,0.00022764660131692797,199.12167799467204,0.0,0.0,0.0,0.07885319583291339,7.699680426484645e-05,0.00014959620090059013,0.0005878326629242572,0.09234057743481616,0.09234057743481616,0.09234057743481616,0.09234057699790206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.0509723198,595.6576447652292,0.0,0.09234057743481616,0.09234057745947735,0.09234057745947735,0.37106891834567496,0.37106891834567496,0.5,10.015940526577143,5.635048125895992e-06,5.635048125895992e-06,-5.042011252953671e-11,-5.042011252953671e-11,-6.047423426025489e-06,-5.042011252953671e-11,27416.06493147215,20803.849045789466,0.7588196591228444,0.9919945504278572,0.6095878934590984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529411520004805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.531629255082,260.531629255082,-12.618370744917968,244.67110797778716,276.3921505323621,125271.50615809012,125266.372137211,5.134020879148702,0.0,nan,276.3921505323621,3.242150532362132,270.04794202145405,-3.102057978545929,263.70373351054616,-9.44626648945382,257.359524999631,-15.790475000368986,251.01531648871145,-22.13468351128853,244.67110797778716,-28.47889202221282,1.0,1.0,26022.012520719443,26022.012520719443,275.62534101779323,2.475341017793255,275.62534101779323,275.62534101779323,76968.26534390447,76968.19072560703,0.07461829743988346,0.0,8546.071908451686,8546.071908451686,0.8851410244117307,3949.1098215218644,275.62534101779323,2.475341017793255,1.0,0.002,0.12884252329632917,0.004908809340601515,0.0001990078056796379,0.0018009921951352673,0.09950390283981894,0.09950390283981894,0.0,8.149050011174719e-13,0.9999999879160489,0.9999999879160489,0.0,0.09234057634363833,1.1158390190574212e-09,0.0,0.0,0.0,1600101.3344257853,266.6190757358548,0.0,1.0,1284485.98682652,2598.217133607486,,,,,,,,,,,,,,,,,,,2.0,15278.255071147621,1548.3264174139065,0.37106891834567496,6.173730061729009,2.93727435954453
5057.0,-30.24084239778977,4.999987213688347,35.04271045957086,24.494494695123308,5.004439719216993,-26.716314186087228,-40.21056342227382,1.4799115075323415,-6.53092688562856,-6.530926885625817,40.085494556752096,41047.95376839018,25750.1980697166,25750.1980697166,66798.15183810677,76977.03667558437,76968.24063981172,25750.1980697166,102718.43870952832,102718.43870952832,102718.43870952832,130134.52339177231,125625.65770502933,4508.865686742979,0.0,90897.353349495,54968.27044237153,39921.20323013718,27416.08468224399,67337.28791238117,20803.863283143066,1548.3273990333807,0.0,0.8785672372155019,2.725613606616541,0.001494314320929203,1.0,1.0,-6.53093859589103,333983.32398447325,1558222.810432021,4.665570699285759,1558222.810432021,4.665570699285759,0.7588196317695457,0.09234062458533905,3.92945950727804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92945950727804,1.2848293888465165,1.2851205373555614,3.0583512031942215,6480.279207484054,15278.248223825134,6453.5696903069875,0.0003253081158332134,23132.27892567345,2358.835986363687,19290.15167721126,1967.0480416055698,0.8339062372191098,0.8339062372191098,35518.153802256275,35405.22815468563,1.0039884870088742,0.8,4286.664883549935,4273.035954225843,1.0039884870088742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.997370898682,4632.441516551485,6.17511134405515,4.999987213688347,-3.7230971869755787,8.723084400663925,2.9372738419920226,3.5,0.8392210977120065,0.6,0.00022659300516543658,0.9953656531300868,0.00022764800498477976,199.1216295273276,0.0,0.0,0.0,0.07885319583291339,7.699723563927363e-05,0.00014959576952616293,0.0005878305188131554,0.09234062456965642,0.09234062456965642,0.09234062456965642,0.0923406228910539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.077042033,595.657636550724,0.0,0.09234062456965642,0.09234062458533905,0.09234062458533905,0.3710690701092522,0.3710690701092522,0.5,10.015940476416079,3.111365629138163e-06,3.111365629138163e-06,-2.7284841053187847e-12,-2.7284841053187847e-12,-1.1710265198416892e-05,-2.7284841053187847e-12,27416.08468224399,20803.863283143066,0.7588196317695457,0.9919934988326836,0.6095872738712242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529407982807943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53166005609944,260.53166005609944,-12.618339943900537,244.67116501964006,276.39215509254336,125271.21991860187,125266.07028397442,5.149634627439656,0.0,nan,276.39215509254336,3.242155092543385,270.0479570779706,-3.1020429220293977,263.7037590633972,-9.446240936602806,257.3595610488157,-15.790438951184285,251.0153630342297,-22.134636965770284,244.67116501964006,-28.47883498035992,1.0,1.0,26022.012520719443,26022.012520719443,275.6253442368642,2.4753442368642027,275.6253442368642,275.6253442368642,76968.31899238228,76968.24063981172,0.07835257056285627,0.0,8546.071908451686,8546.071908451686,0.8851412142860479,3949.1068048144302,275.6253442368642,2.4753442368642027,1.0,0.002,0.12884252547127456,0.004908808853953358,0.0001990078079668543,0.0018009921925773032,0.09950390398342715,0.09950390398342715,0.0,5.441576009235227e-13,0.9999999764473898,0.9999999764473898,0.0,0.09234062241047632,2.174862736066339e-09,0.0,0.0,0.0,1600101.3313517931,266.6190731143714,0.0,1.0,1284485.995774059,2598.2170973989514,,,,,,,,,,,,,,,,,,,2.0,15278.248223825134,1548.3273990333807,0.3710690701092522,6.173730061729009,2.9372738419920226
5058.0,-30.24078325725122,4.999985562392879,35.04271321181792,24.49452574308964,5.004440964820947,-26.71626083504664,-40.2105140388943,1.4799185426502641,-6.530930238112433,-6.530930241316545,40.08550034788721,41047.95075404619,25750.1981717624,25750.1981717624,66798.1489258086,76977.08541700004,76968.29462984284,25750.1981717624,102718.49280160524,102718.49280160524,102718.49280160524,130134.59987568937,125625.73176503726,4508.8681106521035,0.0,90897.36676715623,54968.232104336195,39921.260736466706,27416.10707408413,67337.36781055084,20803.879389923324,1548.3285183205019,0.0,0.8785671970281679,2.725613264568879,0.001494314320929203,1.0,1.0,-6.530927587093743,333983.27973386337,1558223.060576611,4.66557206641689,1558223.060576611,4.66557206641689,0.7588195995042926,0.09234067274782858,3.9294559906686497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294559906686497,1.284829355933401,1.2851205044349876,3.058348544514679,6480.273574061137,15278.241378254508,6453.570331083498,0.00032530934355637484,23132.303042205294,2358.838445565539,19290.15359253513,1967.0482369142503,0.8339054506306572,0.8339054506306574,35518.12837311333,35405.22815468563,1.003987588504809,0.8,4286.66181452178,4273.035954225843,1.003987588504809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.996930978283,4632.441516551485,6.175112019979688,4.999985562392879,-3.7231004065991598,8.723085968992038,2.937273325538207,3.5,0.8392209501537734,0.6,0.00022659300516543658,0.9953595141863917,0.00022764940901846308,199.1215810476504,0.0,0.0,0.0,0.07885319583291339,7.699766671107388e-05,0.00014959533845436271,0.0005878282988655998,0.09234067272183066,0.09234067272183066,0.09234067272183066,0.09234067383214056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.10487810266,595.6576277839432,0.0,0.09234067272183066,0.09234067274782858,0.09234067274782858,0.3710692217226691,0.3710692217226691,0.5,10.015940510757021,4.2300344489376585e-06,4.2300344489376585e-06,-2.3703705664956942e-11,3.2040929909271654e-09,2.6542227828940668e-06,-2.3703705664956942e-11,27416.10707408413,20803.879389923324,0.7588195995042926,0.9919922785479334,0.6095865058095505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529404446267733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53169074658075,260.53169074658075,-12.618309253419227,244.67122191675486,276.39215957639254,125270.892801344,125265.76164719938,5.131154144577394,0.0,nan,276.39215957639254,3.2421595763925666,270.04797204447254,-3.102027955527433,263.7037845125507,-9.446215487449251,257.3595969806232,-15.790403019376754,251.01540944869083,-22.134590551309145,244.67122191675486,-28.478778083245118,1.0,1.0,26022.012520719443,26022.012520719443,275.62534719869944,2.475347198699467,275.62534719869944,275.62534719869944,76968.36762918714,76968.29462984284,0.07299934429465793,0.0,8546.071908451686,8546.071908451686,0.8851414367313127,3949.103270621993,275.62534719869944,2.475347198699467,1.0,0.002,0.12884252495974532,0.004908808245900351,0.0001990078058042983,0.0018009921947681206,0.09950390290214915,0.09950390290214915,0.0,5.724188484323989e-13,1.0,1.0000000055388376,2.6542464865997317e-06,0.09234067274782858,0.0,4.957701063771194e-10,0.0006368097644431654,0.0,1600101.3276350833,266.61906976188754,3.2277966965921223e-09,1.0,1284486.0072276336,2598.217051049094,,,,,,,,,,,,,,,,,,,2.0,15278.241378254508,1548.3285183205019,0.3710692217226691,6.173730061729009,2.937273325538207
5059.0,-30.240724101471375,4.999983916157792,35.042715963527115,24.494551412668102,5.004442171025862,-26.716207474220962,-40.210464655514784,1.479925543803004,-6.530933280563318,-6.530933283053562,40.08550583687761,41047.96129999338,25750.197562504953,25750.197562504953,66798.15886249833,76977.13857113865,76968.34528293925,25750.197562504953,102718.5428454442,102718.5428454442,102718.5428454442,130134.67061698191,125625.8001144332,4508.870502548719,0.0,90897.38915628563,54968.21188524925,39921.30807892931,27416.12777153771,67337.43585046702,20803.8942868606,1548.3295550257312,0.0,0.878567159690117,2.725612955551413,0.001494314320929203,1.0,1.0,-6.530931288806869,333983.2396247104,1558223.297670501,4.665573336618455,1558223.297670501,4.665573336618455,0.7588195700071964,0.09234072036591574,3.9294537669634435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294537669634435,1.2848293231791899,1.2851204716733542,3.0583468917415257,6480.270072033151,15278.234534956704,6453.5694800664705,0.0003253100187518521,23132.321830707842,2358.840361459606,19290.151048788284,1967.0479775242602,0.8339046633520752,0.8339046633520752,35518.11229315689,35405.22815468563,1.003987020341574,0.8,4286.659873841389,4273.035954225843,1.003987020341574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.996488504551,4632.441516551485,6.17511252910899,4.999983916157792,-3.723103389105154,8.723087305262945,2.9372728060868876,3.5,0.8392208017391107,0.6,0.00022659300516543658,0.9953533737014758,0.0002276508134219635,199.12153255550305,0.0,0.0,0.0,0.07885319583291339,7.699809778510587e-05,0.00014959490738033072,0.000587826272324188,0.09234072034482993,0.09234072034482993,0.09234072034482993,0.0923407212666062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1312798761,595.6576194687,0.0,0.09234072034482993,0.09234072036591574,0.09234072036591574,0.371069373674421,0.371069373674421,0.5,10.015940539569533,4.8798076477396535e-06,4.8798076477396535e-06,6.508571459562518e-11,2.4902533368731383e-09,1.9942467019973265e-06,6.508571459562518e-11,27416.12777153771,20803.8942868606,0.7588195700071964,0.9919914237725618,0.6095860464771274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529400908827632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53172134442906,260.53172134442906,-12.618278655570919,244.67127869772156,276.3921639911219,125270.60820350387,125265.49253697768,5.115666526203512,0.0,nan,276.3921639911219,3.242163991121913,270.0479869324492,-3.1020130675507858,263.7038098737753,-9.446190126224678,257.3596328150961,-15.790367184903857,251.01545575641003,-22.134544243589943,244.67127869772156,-28.478721302278416,1.0,1.0,26022.012520719443,26022.012520719443,275.6253500840242,2.475350084024228,275.6253500840242,275.6253500840242,76968.41594632699,76968.34528293925,0.0706633877416607,0.0,8546.071908451686,8546.071908451686,0.8851415773931206,3949.101035798261,275.6253500840242,2.475350084024228,1.0,0.002,0.12884252457169576,0.004908807694295803,0.0001990078039609161,0.0018009921965851964,0.09950390198045805,0.09950390198045805,0.0,5.461126342809486e-13,1.0,1.0000000042020534,1.994181616282731e-06,0.09234072036591574,0.0,3.7248089914886095e-10,0.00047844650678323717,0.0,1600101.3240663097,266.61906671943666,2.425167622277513e-09,1.0,1284486.017609261,2598.217009037167,,,,,,,,,,,,,,,,,,,2.0,15278.234534956704,1548.3295550257312,0.371069373674421,6.173730061729009,2.9372728060868876
5060.0,-30.240665023018533,4.999982276647907,35.042718715331695,24.49458745485174,5.004445420408527,-26.716153978677966,-40.21041150027884,1.4799343760885015,-6.530936229945382,-6.530936233285345,40.08551134302966,41047.93428099159,25750.19675513011,25750.19675513011,66798.1310361217,76977.18332802627,76968.3964386202,25750.19675513011,102718.5931937503,102718.5931937503,102718.5931937503,130134.74167948269,125625.86878436824,4508.872895114446,0.0,90897.39656429365,54968.14751734025,39921.387829948224,27416.14848573239,67337.53631568061,20803.909201027538,1548.3305904230447,0.0,0.8785671227819191,2.725612655801815,0.001494314320929203,1.0,1.0,-6.530933554878288,333983.20072125783,1558223.5355057125,4.665574592196943,1558223.5355057125,4.665574592196943,0.7588195406752367,0.09234076796410233,3.929449448324153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929449448324153,1.2848292818582046,1.2851204303430053,3.0583436288447015,6480.263158346318,15278.227693935585,6453.571019735968,0.000325311578552086,23132.349139409318,2358.8431461721707,19290.155650963447,1967.048446815523,0.8339038778426469,0.833903877842647,35518.08106440272,35405.22815468563,1.003985916916505,0.8,4286.656104861599,4273.035954225843,1.003985916916505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.996044986801,4632.441516551485,6.1751129922742205,4.999982276647907,-3.7231063014123484,8.723088578060256,2.937272285409958,3.5,0.8392206529742737,0.6,0.00022659300516543658,0.9953472412840182,0.00022765221599763214,199.12148412676694,0.0,0.0,0.0,0.07885319583291339,7.699856178666298e-05,0.0001495944433787736,0.0005878238030070807,0.09234076794326355,0.09234076794326355,0.09234076794326355,0.09234076898221516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.15774868504,595.6576111325019,0.0,0.09234076794326355,0.09234076796410233,0.09234076796410233,0.3710695256043336,0.3710695256043336,0.5,10.015940571689677,5.5034280990184925e-06,5.5034280990184925e-06,8.304823495564051e-11,3.3399487620044965e-09,2.678407042822073e-06,8.304823495564051e-11,27416.14848573239,20803.909201027538,0.7588195406752367,0.9919895305193501,0.6095847357491297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529397370477612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317520451982,260.5317520451982,-12.618247954801802,244.67133538887572,276.3921687015053,125270.28070532877,125265.14783125046,5.132874078280675,0.0,nan,276.3921687015053,3.2421687015053067,270.04800203898816,-3.1019979610118185,263.7038353764673,-9.446164623532695,257.35966871394226,-15.790331286057722,251.01550205141027,-22.13449794858971,244.67133538887572,-28.47866461112426,1.0,1.0,26022.012520719443,26022.012520719443,275.6253531196631,2.4753531196631116,275.6253531196631,275.6253531196631,76968.47048390917,76968.3964386202,0.07404528897313867,0.0,8546.071908451686,8546.071908451686,0.8851418505712045,3949.0966955657736,275.6253531196631,2.4753531196631116,1.0,0.002,0.1288425240556046,0.004908807159583774,0.00019900780195715857,0.001800992198461771,0.09950390097857928,0.09950390097857928,0.0,4.18929647916233e-13,1.0,1.0000000055875995,2.6783239945871173e-06,0.09234076796410233,0.0,5.002678855031121e-10,0.0006425871090251694,0.0,1600101.3206090075,266.6190637700546,3.256900527048856e-09,1.0,1284486.0276788084,2598.2169682881204,,,,,,,,,,,,,,,,,,,2.0,15278.227693935585,1548.3305904230447,0.3710695256043336,6.173730061729009,2.937272285409958
5061.0,-30.240605734126184,4.999980625613094,35.042721470728644,24.494608514383458,5.0044424370244585,-26.716100917012323,-40.21036211689932,1.4799376198925924,-6.5309401759280945,-6.530940180065856,40.08551695045185,41047.94827129711,25750.198142325688,25750.198142325688,66798.1464136228,76977.23993692896,76968.44600725477,25750.198142325688,102718.64414958045,102718.64414958045,102718.64414958045,130134.81457985769,125625.93925425479,4508.875325602903,0.0,90897.42163080165,54968.129965098735,39921.43518411434,27416.17043027725,67337.60561439159,20803.924944760427,1548.3317082695532,0.0,0.8785670800917165,2.725612254789647,0.001494314320929203,1.0,1.0,-6.530936752242894,333983.148674942,1558223.7777155724,4.665576044473296,1558223.7777155724,4.665576044473296,0.7588195075481972,0.09234081622800766,3.9294474870591753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294474870591753,1.2848292666823848,1.2851204151637468,3.0583421384894023,6480.260000462277,15278.220853337207,6453.569928963206,0.00032531216460736004,23132.36706436555,2358.8449740090196,19290.152390570667,1967.0481143479851,0.8339030907168313,0.8339030907168313,35518.06688218756,35405.22815468563,1.003985415807522,0.8,4286.654393218476,4273.035954225843,1.003985415807522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.995600860013,4632.441516551485,6.175113982617876,4.999980625613094,-3.7231099707969046,8.723090596409998,2.9372717640180728,3.5,0.8392205040051637,0.6,0.00022659300516543658,0.9953410870636561,0.00022765362357732655,199.12143552554974,0.0,0.0,0.0,0.07885319583291339,7.699899286532778e-05,0.0001495940123001088,0.0005878218157117619,0.09234081619496998,0.09234081619496998,0.09234081619496998,0.09234081757660828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.18465928646,595.6576026576242,0.0,0.09234081619496998,0.09234081622800766,0.09234081622800766,0.37106967754778264,0.37106967754778264,0.5,10.01594061374158,6.51151930242122e-06,6.51151930242122e-06,-3.0752289603697136e-11,4.137746145715937e-09,3.4278229463780008e-06,-3.0752289603697136e-11,27416.17043027725,20803.924944760427,0.7588195075481972,0.9919887380038727,0.6095843161747976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529393836754554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317822826916,260.5317822826916,-12.618217717308369,244.67139198623397,276.3921725791328,125269.95812696905,125264.90270807114,5.055418897929281,0.0,nan,276.3921725791328,3.2421725791328413,270.048016460564,-3.1019835394359916,263.7038603419882,-9.44613965801176,257.3597042234079,-15.790295776592075,251.01554810482236,-22.13445189517762,244.67139198623397,-28.478608013766006,1.0,1.0,26022.012520719443,26022.012520719443,275.62535497304845,2.475354973048468,275.62535497304845,275.62535497304845,76968.50999055937,76968.44600725477,0.06398330460069701,0.0,8546.071908451686,8546.071908451686,0.885141974632165,3949.0947244944714,275.62535497304845,2.475354973048468,1.0,0.002,0.12884252339909288,0.004908806444685414,0.0001990077993288769,0.0018009922011399592,0.09950389966443844,0.09950389966443844,0.0,4.688359075966098e-13,1.0,1.00000000710557,3.4278536986676045e-06,0.09234081622800766,0.0,6.402683048980006e-10,0.0008224157002323712,0.0,1600101.3159831876,266.6190598240719,4.168498435319634e-09,1.0,1284486.0411501832,2598.216913772718,,,,,,,,,,,,,,,,,,,2.0,15278.220853337207,1548.3317082695532,0.37106967754778264,6.173730061729009,2.9372717640180728
