time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-30.24054663329957,4.999978998277052,35.04272420700428,24.49464389299976,5.004449005900358,-26.71604706937986,-40.21031266367061,1.4799494419820438,-6.530942224505452,-6.530942224588522,40.08552190926258,41047.94510127227,25750.195289894935,25750.195289894935,66798.14039116721,76977.28548497954,76968.49225907888,25750.195289894935,102718.68754897382,102718.68754897382,102718.68754897382,130134.87551092688,125625.99792038361,4508.877590543271,0.0,90897.43407364623,54968.093689944464,39921.489315224186,27416.187961953063,67337.67727717725,20803.937608059412,1548.3325761424182,0.0,0.8785670501692942,2.725612048203388,0.001494314320929203,1.0,1.0,-6.530962189794138,333983.1217160378,1558223.9919081205,4.6655770624030755,1558223.9919081205,4.6655770624030755,0.7588194842014568,0.09234086252355594,3.9294439987506675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294439987506675,1.2848292113738995,1.285120359842728,3.058339555145089,6480.25452666567,15278.214018923916,6453.57046327091,0.00032531335130853324,23132.39076636447,2358.8473909402774,19290.153987652153,1967.0482772049736,0.8339023053207668,0.8339023053207668,35518.04165767724,35405.22815468563,1.003984524534416,0.8,4286.651348887309,4273.035954225843,1.003984524534416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.995151444131,4632.441516551485,6.175113964095921,4.999978998277052,-3.7231121987150515,8.723091196992103,2.9372712364169837,3.5,0.8392203532619954,0.6,0.00022659300516543658,0.995334952405465,0.00022765502670012781,199.12138707852034,0.0,0.0,0.0,0.07885319583291339,7.69994245559589e-05,0.00014959358060947768,0.0005878195975775363,0.09234086251326662,0.09234086251326662,0.09234086251326662,0.09234085919171205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.20911660325,595.6575949486105,0.0,0.09234086251326662,0.09234086252355594,0.09234086252355594,0.3710698295313592,0.3710698295313592,0.5,10.015940514126616,1.953506341578759e-06,1.953506341578759e-06,8.304823495564051e-11,8.304823495564051e-11,-1.9965205638072803e-05,8.304823495564051e-11,27416.187961953063,20803.937608059412,0.7588194842014568,0.99198759286292,0.6095836203602563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529390290445985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5318129924322,260.5318129924322,-12.61818700756777,244.67144856120552,276.39217742364207,125269.69969211127,125264.56531809858,5.134374012715943,0.0,nan,276.39217742364207,3.24217742364209,270.04803165116704,-3.1019683488329406,263.70388587868257,-9.446114121317407,257.35974010619486,-15.790259893805114,251.0155943337012,-22.13440566629879,244.67144856120552,-28.478551438794454,1.0,1.0,26022.012520719443,26022.012520719443,275.6253583405823,2.475358340582318,275.6253583405823,275.6253583405823,76968.57274516391,76968.49225907888,0.08048608503304422,0.0,8546.071908451686,8546.071908451686,0.8851421952871298,3949.091218744421,275.6253583405823,2.475358340582318,1.0,0.002,0.12884252711772548,0.004908806056877896,0.00019900780423646303,0.001800992196104756,0.09950390211823151,0.09950390211823151,0.0,3.4121924036289997e-13,0.9999999597290598,0.9999999597290598,0.0,0.09234085880490259,3.7186533572425015e-09,0.0,0.0,0.0,1600101.313365184,266.6190577754945,0.0,1.0,1284486.048128074,2598.2168855348755,,,,,,,,,,,,,,,,,,,2.0,15278.214018923916,1548.3325761424182,0.3710698295313592,6.173730061729009,2.9372712364169837
5063.0,-30.24048742075058,4.999977356361758,35.0427269688184,24.494669981673383,5.004447875952137,-26.71599389108107,-40.21026335014028,1.4799543463314009,-6.530946319677241,-6.530946335313638,40.08552811889835,41047.949946933775,25750.197050570056,25750.197050570056,66798.14699750383,76977.33806716201,76968.54987931295,25750.197050570056,102718.74692988301,102718.74692988301,102718.74692988301,130134.95967646828,125626.07958242758,4508.880094040698,0.0,90897.45289992435,54968.064779888846,39921.542355595004,27416.212746585275,67337.75510218028,20803.955399321654,1548.333827565432,0.0,0.8785670043020022,2.7256116292747397,0.001494314320929203,1.0,1.0,-6.530933478103464,333983.0675082712,1558224.2601306925,4.665578622760876,1558224.2601306925,4.665578622760876,0.7588194471504024,0.09234091167153013,3.929441197576071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929441197576071,1.2848291884293837,1.2851203368930129,3.058337429568786,6480.250022824546,15278.20718271934,6453.570317332242,0.0003253142864679194,23132.41204779847,2358.8495610426057,19290.153551431707,1967.0482327228674,0.8339015192869854,0.8339015192869854,35518.021401937614,35405.22815468563,1.0039838088260493,0.8,4286.648904234126,4273.035954225843,1.0039838088260493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.994705773971,4632.441516551485,6.175115046288938,4.999977356361758,-3.7231159908812446,8.723093347243003,2.9372707132132994,3.5,0.8392202037752284,0.6,0.00022659300516543658,0.9953288061914125,0.00022765643248333787,199.12133853993177,0.0,0.0,0.0,0.07885319583291339,7.699985502935216e-05,0.00014959315013608442,0.0005878174870199125,0.09234091163169988,0.09234091163169988,0.09234091163169988,0.09234091481150193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.23867999157,595.6575856407225,0.0,0.09234091163169988,0.09234091167153013,0.09234091167153013,0.3710699809473196,0.3710699809473196,0.5,10.015940609920538,5.616593796275993e-06,5.616593796275993e-06,1.0800249583553523e-12,1.5636373973393347e-08,1.2857210151651088e-05,1.0800249583553523e-12,27416.212746585275,20803.955399321654,0.7588194471504024,0.9919865444896756,0.6095829878000301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529386755388107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53184339882046,260.53184339882046,-12.618156601179521,244.67150506716877,276.3921817304547,125269.37056628105,125264.28690994551,5.08365633554194,0.0,nan,276.3921817304547,3.2421817304547176,270.0480463978116,-3.1019536021883596,263.70391106515484,-9.446088934845136,257.35977573249806,-15.790224267501912,251.01564039983498,-22.134359600165,244.67150506716877,-28.47849493283121,1.0,1.0,26022.012520719443,26022.012520719443,275.62536097216343,2.4753609721634575,275.62536097216343,275.62536097216343,76968.61527887515,76968.54987931295,0.06539956219785381,0.0,8546.071908451686,8546.071908451686,0.8851423724770199,3949.088403563951,275.62536097216343,2.4753609721634575,1.0,0.002,0.1288425246975901,0.004908805319578232,0.00019900779881708148,0.0018009922015680571,0.09950389940854074,0.09950389940854074,0.0,3.851385356468118e-13,1.0,1.0000000262021873,1.285720907162613e-05,0.09234091167153013,0.0,2.4015236023253537e-09,0.0030847235951325753,0.0,1600101.3087953131,266.61905368032274,1.5635293948434992e-08,1.0,1284486.0621589106,2598.2168287554764,,,,,,,,,,,,,,,,,,,2.0,15278.20718271934,1548.333827565432,0.3710699809473196,6.173730061729009,2.9372707132132994
5064.0,-30.240428286923567,4.999975729290549,35.0427297236956,24.494700610544555,5.004451138766257,-26.715940344355655,-40.21021389691157,1.4799631962125803,-6.530948863893798,-6.530948863895671,40.08553344227786,41047.952095906316,25750.195260245095,25750.195260245095,66798.14735615141,76977.38723973402,76968.59705844261,25750.195260245095,102718.7923186877,102718.7923186877,102718.7923186877,130135.02398631748,125626.14155013704,4508.882436180443,0.0,90897.4693479606,54968.03420418892,39921.59460419076,27416.231667629785,67337.82627182055,20803.96905042797,1548.3347707843816,0.0,0.8785669703718061,2.725611373649002,0.001494314320929203,1.0,1.0,-6.530954298354118,333983.0341647623,1558224.4900706017,4.665579777031099,1558224.4900706017,4.665579777031099,0.7588194213791649,0.09234095881852589,3.9294381889166257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294381889166257,1.2848291470260877,1.285120295480335,3.0583351864423736,6480.245269908845,15278.200350722962,6453.570347870192,0.00032531528634342213,23132.43394548005,2358.8517939846993,19290.15364271168,1967.0482420308344,0.8339007338430494,0.8339007338430494,35517.9996458388,35405.22815468563,1.0039830401046925,0.8,4286.646278503484,4273.035954225843,1.0039830401046925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.994254047152,4632.441516551485,6.175115285891215,4.999975729290549,-3.72311858638925,8.723094315679798,2.937270182899314,3.5,0.839220052256947,0.6,0.00022659300516543658,0.9953226681894877,0.00022765783640556875,199.12129006589797,0.0,0.0,0.0,0.07885319583291339,7.700028672445145e-05,0.00014959271844098513,0.0005878153406258593,0.0923409588038741,0.0923409588038741,0.0923409588038741,0.09234095883749206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.2645531039,595.6575774892498,0.0,0.0923409588038741,0.09234095881852589,0.09234095881852589,0.3710701331458278,0.3710701331458278,0.5,10.015940582285957,4.318224569033191e-06,4.318224569033191e-06,1.8758328224066645e-12,1.8758328224066645e-12,-5.434458444142365e-06,1.8758328224066645e-12,27416.231667629785,20803.96905042797,0.7588194213791649,0.9919855013808935,0.6095823754424341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529383213649394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5318739491957,260.5318739491957,-12.618126050804278,244.67156154300696,276.392186355369,125269.08811432606,125263.98038460714,5.107729718912279,0.0,nan,276.392186355369,3.2421863553690287,270.048061392908,-3.101938607091995,263.70393643043843,-9.446063569561545,257.3598114679647,-15.790188532035302,251.0156865054871,-22.134313494512867,244.67156154300696,-28.47843845699302,1.0,1.0,26022.012520719443,26022.012520719443,275.6253639641445,2.475363964144549,275.6253639641445,275.6253639641445,76968.66950008798,76968.59705844261,0.07244164537405595,0.0,8546.071908451686,8546.071908451686,0.8851425627914588,3949.085379861209,275.6253639641445,2.475363964144549,1.0,0.002,0.12884252609934507,0.0049088048541178165,0.00019900779994803862,0.0018009922005467413,0.09950389997401932,0.09950389997401932,0.0,4.947799982224499e-13,0.9999999891573412,0.9999999891573412,0.0,0.09234095781730438,1.0012215070402252e-09,0.0,0.0,0.0,1600101.3055797305,266.6190511361062,0.0,1.0,1284486.0707893586,2598.216793830139,,,,,,,,,,,,,,,,,,,2.0,15278.200350722962,1548.3347707843816,0.3710701331458278,6.173730061729009,2.937270182899314
5065.0,-30.240369134769622,4.99997409844142,35.04273248222932,24.494731658510887,5.0044520881447365,-26.71588701247951,-40.210164548456646,1.47996996588712,-6.530952386572892,-6.530952397744025,40.08553905763007,41047.94843091996,25750.195718875122,25750.195718875122,66798.14414979509,76977.4358566902,76968.6506607314,25750.195718875122,102718.84637960652,102718.84637960652,102718.84637960652,130135.10031287507,125626.21544506674,4508.884867808335,0.0,90897.4822799717,54967.994854329874,39921.65269515757,27416.253933268556,67337.90662842614,20803.985044437235,1548.3358904388945,0.0,0.878566929888082,2.725611013400279,0.001494314320929203,1.0,1.0,-6.530943230040066,333982.98756542854,1558224.7326239208,4.665581154245644,1558224.7326239208,4.665581154245644,0.7588193884939332,0.09234100683351297,3.9294346045919326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294346045919326,1.2848291153548352,1.2851202638019055,3.0583324721021197,6480.23951854756,15278.193519123271,6453.5710779056035,0.0003253165450915164,23132.458337326443,2358.8542812608225,19290.155824836384,1967.0484645456281,0.8338999488744292,0.8338999488744292,35517.973727007935,35405.22815468563,1.003982124299168,0.8,4286.643150375184,4273.035954225843,1.003982124299168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.993803803677,4632.441516551485,6.175116062615483,4.99997409844142,-3.7231219423562756,8.723096040797696,2.937269654326769,3.5,0.8392199012362197,0.6,0.00022659300516543658,0.9953165283260994,0.00022765924077088875,199.12124157686458,0.0,0.0,0.0,0.07885319583291339,7.700071750717318e-05,0.0001495922876582634,0.0005878131117044509,0.09234100680635204,0.09234100680635204,0.09234100680635204,0.0923410091525605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.29135893146,595.6575690488276,0.0,0.09234100680635204,0.09234100683351297,0.09234100683351297,0.37107028485035887,0.37107028485035887,0.5,10.01594065402638,6.5624827811916475e-06,6.5624827811916475e-06,2.2509993868879974e-11,1.1171152891620295e-08,9.167703979073849e-06,2.2509993868879974e-11,27416.253933268556,20803.985044437235,0.7588193884939332,0.9919842699950641,0.6095815935803373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379676621077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53190440873334,260.53190440873334,-12.618095591266638,244.6716179763325,276.39219084111767,125268.75939326712,125263.66685080304,5.092542464087645,0.0,nan,276.39219084111767,3.24219084111769,270.04807626817427,-3.101923731825707,263.7039616952185,-9.446038304781496,257.3598471222597,-15.790152877740297,251.01573254929755,-22.134267450702424,244.6716179763325,-28.47838202366748,1.0,1.0,26022.012520719443,26022.012520719443,275.6253667024513,2.4753667024513106,275.6253667024513,275.6253667024513,76968.7179632842,76968.6506607314,0.0673025528085418,0.0,8546.071908451686,8546.071908451686,0.8851427895198942,3949.0817776148924,275.6253667024513,2.4753667024513106,1.0,0.002,0.1288425243698318,0.004908804219301482,0.00019900779583135921,0.0018009922048757014,0.09950389791567961,0.09950389791567961,0.0,7.070607120629457e-13,1.0,1.0000000187300426,9.16768146907998e-06,0.09234100683351297,0.0,1.7123797963268652e-09,0.002199528016936869,0.0,1600101.3016747637,266.6190476134271,1.1148642897751415e-08,1.0,1284486.082850872,2598.2167450201127,,,,,,,,,,,,,,,,,,,2.0,15278.193519123271,1548.3358904388945,0.37107028485035887,6.173730061729009,2.937269654326769
5066.0,-30.240309965043288,4.999972471938319,35.04273523766671,24.494762706477218,5.004453067126676,-26.715833661824295,-40.21011516507713,1.4799767639371477,-6.530955494013085,-6.530955499515538,40.08554448531936,41047.944916244465,25750.19519469673,25750.19519469673,66798.1401109412,76977.48447927073,76968.70027331909,25750.19519469673,102718.89546801582,102718.89546801582,102718.89546801582,130135.16987316974,125626.28260878446,4508.887264385279,0.0,90897.49525373582,54967.95569082586,39921.71062545551,27416.274405153923,67337.98503060943,20803.999774936652,1548.3369177669547,0.0,0.8785668924574421,2.7256106983358257,0.001494314320929203,1.0,1.0,-6.530950971239008,333982.94666311523,1558224.967068661,4.665582427597492,1558224.967068661,4.665582427597492,0.7588193591695944,0.0923410544274768,3.929431029084893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929431029084893,1.284829083550832,1.2851202319906954,3.0583297649406234,6480.233782397199,15278.186689861857,6453.5717983993745,0.00032531779997114086,23132.48268793371,2358.856764331725,19290.15797844048,1967.0486841521295,0.8338991641611624,0.8338991641611624,35517.94787193422,35405.22815468563,1.0039812107465798,0.8,4286.6400299416955,4273.035954225843,1.0039812107465798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.993350279459,4632.441516551485,6.1751166085123455,4.999972471938319,-3.7231249724812456,8.723097444419565,2.9372691219027662,3.5,0.839219749115076,0.6,0.00022659300516543658,0.9953103866796058,0.00022766064556139083,199.12119307345012,0.0,0.0,0.0,0.07885319583291339,7.700114859699618e-05,0.0001495918565684404,0.0005878108828984464,0.09234105440596971,0.09234105440596971,0.09234105440596971,0.09234105581305285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.3173943382,595.6575608496979,0.0,0.09234105440596971,0.0923410544274768,0.0923410544274768,0.3710704369530732,0.3710704369530732,0.5,10.015940697352551,7.27417057078128e-06,7.27417057078128e-06,-4.320099833421409e-12,5.502442945726216e-09,4.528276519977226e-06,-4.320099833421409e-12,27416.274405153923,20803.999774936652,0.7588193591695944,0.991983055040586,0.609580831644807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529376138498276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53193479823864,260.53193479823864,-12.61806520176134,244.6716743781787,276.39219521828164,125268.43273559982,125263.35190207745,5.080833522366144,0.0,nan,276.39219521828164,3.2421952182816653,270.0480910502736,-3.101908949726351,263.7039868822556,-9.446013117744371,257.3598827142348,-15.790117285765177,251.0157785462075,-22.134221453792463,244.6716743781787,-28.478325621821284,1.0,1.0,26022.012520719443,26022.012520719443,275.62536940598875,2.475369405988772,275.62536940598875,275.62536940598875,76968.76667206478,76968.70027331909,0.06639874569373205,0.0,8546.071908451686,8546.071908451686,0.8851430156905303,3949.078184230317,275.62536940598875,2.475369405988772,1.0,0.002,0.1288425235078527,0.004908803658258047,0.00019900779323135336,0.001800992207267731,0.09950389661567668,0.09950389661567668,0.0,4.990842808472173e-13,1.0,1.0000000093341876,4.528280840077059e-06,0.0923410544274768,0.0,8.458125921612599e-10,0.0010864345122857163,0.0,1600101.298022869,266.6190445059869,5.506763045559637e-09,1.0,1284486.0934378004,2598.2167021773735,,,,,,,,,,,,,,,,,,,2.0,15278.186689861857,1548.3369177669547,0.3710704369530732,6.173730061729009,2.9372691219027662
5067.0,-30.240250777473403,4.9999708494500545,35.04273799001569,24.49478837605568,5.004453994930864,-26.71578030023134,-40.21006578169761,1.4799835177225333,-6.530958620806473,-6.530958620802954,40.08554990706733,41047.954942423334,25750.194712973116,25750.194712973116,66798.14965539645,76977.5375113572,76968.74974923034,25750.194712973116,102718.94446220345,102718.94446220345,102718.94446220345,130135.2392336354,125626.34958599288,4508.88964764252,0.0,90897.51717997709,54967.93461117636,39921.75840977859,27416.294771431953,67338.05318121053,20804.014422907294,1548.337946496705,0.0,0.8785668549437029,2.7256103823578828,0.001494314320929203,1.0,1.0,-6.530958963165688,333982.90550382464,1558225.2012585236,4.665583703776358,1558225.2012585236,4.665583703776358,0.7588193297580562,0.09234110199703972,3.9294287436950155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294287436950155,1.2848290519539185,1.2851202003866218,3.0583280614018586,6480.230172802976,15278.179862924217,6453.5710305629555,0.00032531850358362175,23132.501721993853,2358.8587052656976,19290.15568332604,1967.048450115589,0.8338983787899344,0.8338983787899344,35517.93134590536,35405.22815468563,1.0039806268227294,0.8,4286.63803542509,4273.035954225843,1.0039806268227294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.992895556685,4632.441516551485,6.175117166365226,4.9999708494500545,-3.723128017152403,8.723098866602458,2.937268588071733,3.5,0.8392195965919237,0.6,0.00022659300516543658,0.9953042432219011,0.00022766205078351918,199.12114455543235,0.0,0.0,0.0,0.07885319583291339,7.700157968905125e-05,0.00014959142547638532,0.0005878088470772193,0.09234110197489978,0.09234110197489978,0.09234110197489978,0.0923411025174397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.34353172686,595.6575526171213,0.0,0.09234110197489978,0.09234110199703972,0.09234110199703972,0.37107058894254313,0.37107058894254313,0.5,10.015940713563305,6.8764427396672545e-06,6.8764427396672545e-06,-3.524291969370097e-12,-3.524291969370097e-12,-3.4236273904753034e-07,-3.524291969370097e-12,27416.294771431953,20804.014422907294,0.7588193297580562,0.9919821928269715,0.6095803636015575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529372599326125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53196512741266,260.53196512741266,-12.618034872587316,244.67173075688578,276.39219949792346,125268.14777156526,125263.07702471064,5.070746854615854,0.0,nan,276.39219949792346,3.2421994979234796,270.04810574972765,-3.1018942502723235,263.70401200152315,-9.445987998476824,257.35991825331416,-15.790081746685814,251.01582450510176,-22.134175494898216,244.67173075688578,-28.478269243114198,1.0,1.0,26022.012520719443,26022.012520719443,275.6253720740174,2.4753720740174003,275.6253720740174,275.6253720740174,76968.81487895364,76968.74974923034,0.06512972329801414,0.0,8546.071908451686,8546.071908451686,0.8851431602540883,3949.0758874134904,275.6253720740174,2.4753720740174003,1.0,0.002,0.1288425235567327,0.00490880309042091,0.00019900779203027311,0.001800992208475487,0.09950389601513655,0.09950389601513655,0.0,5.057599304636451e-13,0.9999999994700192,0.9999999994700192,0.0,0.0923411019481007,4.8939014525345955e-11,0.0,0.0,0.0,1600101.2941386183,266.6190413791935,0.0,1.0,1284486.1040912438,2598.2166590654642,,,,,,,,,,,,,,,,,,,2.0,15278.179862924217,1548.337946496705,0.37107058894254313,6.173730061729009,2.937268588071733
5068.0,-30.24019166513587,4.99996923289925,35.042740740262474,24.49481903985145,5.0044570023500246,-26.715726798386438,-40.21001636339349,1.4799921356253356,-6.530961637471819,-6.530961637461147,40.085555351073815,41047.95639390475,25750.194000099556,25750.194000099556,66798.1503940043,76977.58658120868,76968.79988189386,25750.194000099556,102718.99388199342,102718.99388199342,102718.99388199342,130135.3091559841,125626.41713463051,4508.89202135359,0.0,90897.53321627766,54967.903029071385,39921.81131911808,27416.315273990684,67338.12659310877,20804.029180048597,1548.3389733855238,0.0,0.8785668179117867,2.7256100758682194,0.001494314320929203,1.0,1.0,-6.530964824280261,333982.8657241407,1558225.4364106231,4.665584963564173,1558225.4364106231,4.665584963564173,0.7588193005565912,0.09234114951701528,3.9294256738722817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294256738722817,1.2848290116359191,1.2851201600594861,3.05832576808731,6480.225313544638,15278.173038316365,6453.571139106759,0.0003253195312663172,23132.523875099036,2358.86096425375,19290.156007770733,1967.0484831997403,0.8338975942238446,0.8338975942238446,35517.90914751088,35405.22815468563,1.0039798424739719,0.8,4286.6353563140465,4273.035954225843,1.0039798424739719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.992439556421,4632.441516551485,6.17511767067825,4.99996923289925,-3.7231309820363805,8.72310021493563,2.937268052741004,3.5,0.8392194436402869,0.6,0.00022659300516543658,0.9952981076138767,0.00022766345422746724,199.12109609910863,0.0,0.0,0.0,0.07885319583291339,7.700201108821362e-05,0.00014959099407722295,0.0005878066927071162,0.0923411494965113,0.0923411494965113,0.0923411494965113,0.09234114948411275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.36985627125,595.6575443247816,0.0,0.0923411494965113,0.09234114951701528,0.09234114951701528,0.3710707408237058,0.3710707408237058,0.5,10.015940713276057,5.95163515981767e-06,5.95163515981767e-06,-1.0686562745831907e-11,-1.0686562745831907e-11,-3.1868191285866487e-06,-1.0686562745831907e-11,27416.315273990684,20804.029180048597,0.7588193005565912,0.9919811223385041,0.6095797205933184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529369059088408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5319955894415,260.5319955894415,-12.618004410558456,244.67178712257123,276.39220405629516,125267.86160909929,125262.76865009611,5.0929590031616625,0.0,nan,276.39220405629516,3.2422040562951793,270.04812066956254,-3.1018793304374412,263.70403728282,-9.445962717179953,257.3599538960751,-15.790046103924851,251.01587050932525,-22.134129490674724,244.67178712257123,-28.478212877428746,1.0,1.0,26022.012520719443,26022.012520719443,275.6253749235237,2.4753749235237024,275.6253749235237,275.6253749235237,76968.86885809673,76968.79988189386,0.06897620286326855,0.0,8546.071908451686,8546.071908451686,0.885143354437344,3949.0728022416433,275.6253749235237,2.4753749235237024,1.0,0.002,0.12884252413763775,0.0049088025395113925,0.00019900779169373855,0.0018009922088702566,0.09950389584686928,0.09950389584686928,0.0,5.639950312330555e-13,0.9999999937093541,0.9999999937093541,0.0,0.0923411489361298,5.808854729716044e-10,0.0,0.0,0.0,1600101.290601228,266.61903836252816,0.0,1.0,1284486.1143875988,2598.2166173986093,,,,,,,,,,,,,,,,,,,2.0,15278.173038316365,1548.3389733855238,0.3710707408237058,6.173730061729009,2.937268052741004
5069.0,-30.240132532746554,4.999967613441818,35.04274349788854,24.49485008781778,5.004457832315981,-26.715673496242896,-40.209966980013974,1.4799987958518594,-6.53096512946621,-6.5309651365402255,40.085561064551776,41047.95238375312,25750.194351499315,25750.194351499315,66798.14673525243,76977.63512927774,76968.85236224617,25750.194351499315,102719.04671374548,102719.04671374548,102719.04671374548,130135.38413165187,125626.48967886058,4508.894452791279,0.0,90897.54594375186,54967.863198383384,39921.86971707608,27416.33741790639,67338.20713498247,20804.04509964362,1548.340084127257,0.0,0.8785667772434497,2.7256097192061897,0.001494314320929203,1.0,1.0,-6.530959327407572,333982.81958330964,1558225.6832002818,4.665586347059369,1558225.6832002818,4.665586347059369,0.758819268326334,0.09234119768125017,3.9294220623205693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294220623205693,1.2848289804767146,1.2851201288932208,3.0583230313365304,6480.219514698137,15278.166214174276,6453.571905945523,0.0003253208025632202,23132.548375338225,2358.863462582862,19290.158299903116,1967.0487169321957,0.8338968101097107,0.8338968101097107,35517.88303178039,35405.22815468563,1.0039789197118636,0.8,4286.632204422046,4273.035954225843,1.0039789197118636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.99198277841,4632.441516551485,6.175118431365017,4.999967613441818,-3.723134313070772,8.72310192651259,2.9372675164972613,3.5,0.839219290427789,0.6,0.00022659300516543658,0.9952919699653744,0.00022766485815546128,199.12104762637136,0.0,0.0,0.0,0.07885319583291339,7.700244218473271e-05,0.00014959056298070387,0.0005878044584913324,0.09234119765513525,0.09234119765513525,0.09234119765513525,0.09234119936965977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.3972279895,595.6575357051718,0.0,0.09234119765513525,0.09234119768125017,0.09234119768125017,0.3710708926388737,0.3710708926388737,0.5,10.015940766051111,7.184959088135656e-06,7.184959088135656e-06,9.606537787476555e-12,7.073992946970975e-09,5.8091326309295255e-06,9.606537787476555e-12,27416.33741790639,20804.04509964362,0.758819268326334,0.991979881515891,0.6095789319348918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452936552335235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5320259640434,260.5320259640434,-12.617974035956593,244.6718434612716,276.3922084667986,125267.53195242175,125262.45361046962,5.078341952105414,0.0,nan,276.3922084667986,3.2422084667986155,270.04813546570557,-3.101864534294407,263.7040624646015,-9.445937535398457,257.3599894634965,-15.790010536503473,251.01591646238649,-22.134083537613492,244.6718434612716,-28.47815653872837,1.0,1.0,26022.012520719443,26022.012520719443,275.6253775653188,2.4753775653188086,275.6253775653188,275.6253775653188,76968.91727448268,76968.85236224617,0.0649122365139192,0.0,8546.071908451686,8546.071908451686,0.8851435828879202,3949.069172632172,275.6253775653188,2.4753775653188086,1.0,0.002,0.12884252303621724,0.004908801908190962,0.00019900778856141982,0.001800992212147603,0.09950389428070991,0.09950389428070991,0.0,7.090226843142755e-13,1.0,1.0000000119281873,5.809123024391738e-06,0.09234119768125017,0.0,1.0850556363228037e-09,0.0013937389111532883,0.0,1600101.2867264058,266.61903487053377,7.0643864091834985e-09,1.0,1284486.1263304395,2598.2165690688257,,,,,,,,,,,,,,,,,,,2.0,15278.166214174276,1548.340084127257,0.3710708926388737,6.173730061729009,2.9372675164972613
5070.0,-30.240073349193516,4.999965988339522,35.042746245693834,24.494876211416,5.004456136781133,-26.715620400595576,-40.20991766648365,1.480003188172178,-6.530968798381025,-6.530968798399013,40.08556629650126,41047.9557451356,25750.195028189162,25750.195028189162,66798.15077332477,76977.6874995326,76968.89756740419,25750.195028189162,102719.09259559335,102719.09259559335,102719.09259559335,130135.45000633784,125626.55320042679,4508.8968059110475,0.0,90897.56386587716,54967.83211143671,39921.9241716005,27416.357410744484,67338.28158234498,20804.05944501028,1548.3411079552986,0.0,0.8785667375241641,2.725609348328273,0.001494314320929203,1.0,1.0,-6.530980734047262,333982.7712958055,1558225.9091914613,4.665587698268887,1558225.9091914613,4.665587698268887,0.7588192382135038,0.09234124523416277,3.9294191253805386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294191253805386,1.2848289599276836,1.2851201083395334,3.058320794389399,6480.2147748755915,15278.159392404305,6453.571932183506,0.0003253217993692431,23132.570226158892,2358.8656907464724,19290.1583783302,1967.0487249295327,0.8338960258085115,0.8338960258085115,35517.86179427551,35405.22815468563,1.0039781693150285,0.8,4286.6296412801985,4273.035954225843,1.0039781693150285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.991522958478,4632.441516551485,6.175119274563946,4.999965988339522,-3.7231377705509328,8.723103758890455,2.9372669766824346,3.5,0.8392191361949813,0.6,0.00022659300516543658,0.9952858270472038,0.00022766626330617874,199.12099911171725,0.0,0.0,0.0,0.07885319583291339,7.700287267372372e-05,0.00014959013249171287,0.0005878023275811453,0.09234124520819552,0.09234124520819552,0.09234124520819552,0.09234124368988184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.42274502304,595.6575276649917,0.0,0.09234124520819552,0.09234124523416277,0.09234124523416277,0.37107104466679347,0.37107104466679347,0.5,10.015940720574848,4.68135692699434e-06,4.68135692699434e-06,1.7962520360015333e-11,1.7962520360015333e-11,-1.1935648274175037e-05,1.7962520360015333e-11,27416.357410744484,20804.05944501028,0.7588192382135038,0.9919788447770277,0.6095783079189493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529361986418639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5320560421748,260.5320560421748,-12.617943957825162,244.67189976377227,276.3922123205606,125267.19716890219,125262.16839415178,5.0287747503765665,0.0,nan,276.3922123205606,3.2422123205606113,270.04814980921606,-3.101850190783921,263.7040872978575,-9.445912702142493,257.3600247865022,-15.789975213497769,251.01596227514028,-22.134037724859695,244.67189976377227,-28.478100236227704,1.0,1.0,26022.012520719443,26022.012520719443,275.62537919304316,2.4753791930431817,275.62537919304316,275.62537919304316,76968.96152581312,76968.89756740419,0.06395840893674176,0.0,8546.071908451686,8546.071908451686,0.8851437686655591,3949.0662210074415,275.62537919304316,2.4753791930431817,1.0,0.002,0.1288425252532537,0.004908801232821807,0.00019900779048814845,0.0018009922101926026,0.09950389524407423,0.09950389524407423,0.0,6.807510284645435e-13,0.9999999759909031,0.9999999759909031,0.0,0.09234124301713287,2.2170299077212357e-09,0.0,0.0,0.0,1600101.2822042296,266.61903120161895,0.0,1.0,1284486.138828913,2598.216518490524,,,,,,,,,,,,,,,,,,,2.0,15278.159392404305,1548.3411079552986,0.37107104466679347,6.173730061729009,2.9372669766824346
5071.0,-30.240014213189905,4.999964365893066,35.04274897117328,24.494907224457734,5.0044569229282505,-26.715567099581442,-40.20986828310413,1.4800098093106897,-6.530972024885614,-6.5309720248660295,40.08557114779761,41047.951659913306,25750.19470694569,25750.19470694569,66798.146366859,76977.7360161909,76968.93885806935,25750.19470694569,102719.13356501504,102719.13356501504,102719.13356501504,130135.50917751223,125626.61015398726,4508.899023524959,0.0,90897.57651286443,54967.792156550895,39921.982618126145,27416.37561249718,67338.35823062333,20804.072524702722,1548.3420303865228,0.0,0.8785667016092708,2.7256090205192645,0.001494314320929203,1.0,1.0,-6.5310184404747815,333982.7287490582,1558226.118741987,4.665588920056936,1558226.118741987,4.665588920056936,0.758819211508746,0.09234129186777816,3.9294155052265025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294155052265025,1.2848289289513513,1.2851200773561815,3.0583180505077854,6480.208960919709,15278.152573630392,6453.572712166167,0.0003253230747577703,23132.594756640487,2358.8681921594516,19290.16070975057,1967.0489626682477,0.8338952423057988,0.8338952423057988,35517.83561633145,35405.22815468563,1.0039772443550012,0.8,4286.626481879681,4273.035954225843,1.0039772443550012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9910593888735,4632.441516551485,6.175119884002694,4.999964365893066,-3.7231409003901894,8.723105266283255,2.9372664324656452,3.5,0.8392189807044701,0.6,0.00022659300516543658,0.9952796891052504,0.00022766766733594464,199.1209506360645,0.0,0.0,0.0,0.07885319583291339,7.700330377470257e-05,0.000149589701390734,0.0005878000920669527,0.09234129184804248,0.09234129184804248,0.09234129184804248,0.09234128382189302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.4473623271,595.6575198986867,0.0,0.09234129184804248,0.09234129186777816,0.09234129186777816,0.37107119630127483,0.37107119630127483,0.5,10.015940479931032,-4.374545540031249e-06,-4.374545540031249e-06,-1.9610979506978765e-11,-1.9610979506978765e-11,-4.641560877871598e-05,-1.9610979506978765e-11,27416.37561249718,20804.072524702722,0.758819211508746,0.991977650213654,0.6095775533958001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452935844642636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5320860990221,260.5320860990221,-12.617913900977896,244.67195605100207,276.39221614702495,125266.87259954309,125261.8473830458,5.025216497313545,0.0,nan,276.39221614702495,3.242216147024976,270.04816412783487,-3.101835872165111,263.7041121086286,-9.445887891371399,257.3600600894254,-15.78993991057456,251.01600807021663,-22.13399192978335,244.67195605100207,-28.478043948997907,1.0,1.0,26022.012520719443,26022.012520719443,275.62538079811344,2.475380798113463,275.62538079811344,275.62538079811344,76969.01332248334,76968.93885806935,0.07446441399224568,0.0,8546.071908451686,8546.071908451686,0.885143997660217,3949.062582752635,275.62538079811344,2.475380798113463,1.0,0.002,0.12884253391848904,0.004908800609389259,0.0001990078025526987,0.0018009921980664768,0.09950390127634935,0.09950390127634935,0.0,6.191752839612708e-13,0.9999999061611152,0.9999999061611152,0.0,0.09234128320257431,8.665203847441222e-09,0.0,0.0,0.0,1600101.278420778,266.61902797511436,0.0,1.0,1284486.1498414832,2598.2164739253235,,,,,,,,,,,,,,,,,,,2.0,15278.152573630392,1548.3420303865228,0.37107119630127483,6.173730061729009,2.9372664324656452
5072.0,-30.239955090717366,4.999962753620817,35.04275169709176,24.494937783479713,5.004460397613548,-26.715513541887656,-40.20981886480001,1.4800188488033268,-6.530974844437992,-6.5309748444088465,40.08557661123838,41047.954366681064,25750.19348602305,25750.19348602305,66798.14785270412,76977.78517629878,76968.99015824599,25750.19348602305,102719.18364426904,102719.18364426904,102719.18364426904,130135.57974689308,125626.67846994463,4508.901276948457,0.0,90897.59324339077,54967.76243385007,39922.034232823,27416.396102624043,67338.43033544705,20804.087283307512,1548.3430522597248,0.0,0.8785666655709693,2.725608734056207,0.001494314320929203,1.0,1.0,-6.531019347719337,333982.69156865345,1558226.3547317167,4.665590146043265,1558226.3547317167,4.665590146043265,0.7588191827049193,0.09234133903483507,3.9294125549317545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294125549317545,1.2848288866609936,1.2851200350562408,3.058315854917841,6480.20430872808,15278.14575587669,6453.572678944694,0.000325324048973242,23132.6163829009,2358.8703974242885,19290.160610449366,1967.048952542343,0.8338944584196801,0.8338944584196801,35517.81428224925,35405.22815468563,1.0039764905459965,0.8,4286.623907081973,4273.035954225843,1.0039764905459965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.990594194555,4632.441516551485,6.175120280096641,4.999962753620817,-3.723143720945883,8.7231064745667,2.9372658863415304,3.5,0.8392188246690087,0.6,0.00022659300516543658,0.9952735526085448,0.00022766907105242735,199.12090217152715,0.0,0.0,0.0,0.07885319583291339,7.700373518279502e-05,0.00014958926998264154,0.0005877979555528676,0.09234133901654126,0.09234133901654126,0.09234133901654126,0.09234133127228349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.47489893634,595.6575112131989,0.0,0.09234133901654126,0.09234133903483507,0.09234133903483507,0.37107134715279416,0.37107134715279416,0.5,10.015940247703249,-1.1383537469100702e-05,-1.1383537469100702e-05,-2.916067387559451e-11,-2.916067387559451e-11,-4.450331050520617e-05,-2.916067387559451e-11,27416.396102624043,20804.087283307512,0.7588191827049193,0.991976610086521,0.6095769408672028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529354909279912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53211638163947,260.53211638163947,-12.617883618360509,244.6720123478409,276.39222041541996,125266.59964063995,125261.53667770141,5.062962938525698,0.0,nan,276.39222041541996,3.242220415419979,270.04817880192076,-3.1018211980792216,263.70413718840166,-9.445862811598317,257.3600955748866,-15.789904425113377,251.01605396136694,-22.13394603863304,244.6720123478409,-28.477987652159072,1.0,1.0,26022.012520719443,26022.012520719443,275.6253839813491,2.4753839813491254,275.6253839813491,275.6253839813491,76969.06745211442,76968.99015824599,0.07729386843857355,0.0,8546.071908451686,8546.071908451686,0.8851441842825644,3949.059617706413,275.6253839813491,2.4753839813491254,1.0,0.002,0.1288425422260607,0.0049088000615438694,0.00019900781423124833,0.0018009921863525228,0.09950390711562417,0.09950390711562417,0.0,5.837708788591911e-13,0.9999999100339816,0.9999999100339816,0.0,0.09234133072725247,8.307582607872768e-09,0.0,0.0,0.0,1600101.2751145242,266.619025155562,0.0,1.0,1284486.1594650592,2598.216434981056,,,,,,,,,,,,,,,,,,,2.0,15278.14575587669,1548.3430522597248,0.37107134715279416,6.173730061729009,2.9372658863415304
5073.0,-30.23989595271943,4.999961139890779,35.042754435427824,24.494963383208983,5.004461561832849,-26.715460201260843,-40.20976570956407,1.4800258104190878,-6.53097829079951,-6.53097829079141,40.08558242146863,41047.94956187285,25750.193664283277,25750.193664283277,66798.14322615613,76977.83819696469,76969.04440386861,25750.193664283277,102719.23806815188,102719.23806815188,102719.23806815188,130135.65662060014,125626.7530013686,4508.903619231537,0.0,90897.61549108097,54967.72685616616,39922.098483238675,27416.418552448267,67338.51703568693,20804.10342153686,1548.3441824466063,0.0,0.8785666248201459,2.725608383910029,0.001494314320929203,1.0,1.0,-6.5310060502203555,333982.6461227362,1558226.6057003727,4.665591532344874,1558226.6057003727,4.665591532344874,0.7588191499826321,0.09234138706609385,3.929410331585185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929410331585185,1.2848288540917763,1.285120002479643,3.058314201982036,6480.200806355457,15278.138939823117,6453.571841222527,0.0003253247251364196,23132.635133682124,2358.8723094718507,19290.158106441748,1967.0486972046263,0.833893674238368,0.833893674238368,35517.79820485062,35405.22815468563,1.003975922474394,0.8,4286.621966710282,4273.035954225843,1.003975922474394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.990129311233,4632.441516551485,6.175121011266398,4.999961139890779,-3.7231470158611133,8.723108155751891,2.9372653405825573,3.5,0.8392186687378735,0.6,0.00022659300516543658,0.9952674145412449,0.00022767047514549803,199.12085369428678,0.0,0.0,0.0,0.07885319583291339,7.700419921576167e-05,0.00014958880594967492,0.0005877957995881441,0.0923413870403691,0.0923413870403691,0.0923413870403691,0.09234138252951479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.50364394777,595.6575021518111,0.0,0.0923413870403691,0.09234138706609385,0.09234138706609385,0.37107149803576595,0.37107149803576595,0.5,10.015940112644293,-1.341589472758642e-05,-1.341589472758642e-05,-8.128608897095546e-12,-8.128608897095546e-12,-2.775942897415007e-05,-8.128608897095546e-12,27416.418552448267,20804.10342153686,0.7588191499826321,0.9919752641828387,0.6095760846666544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529351372944526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5321466403464,260.5321466403464,-12.617853359653566,244.67206863422044,276.3922246464543,125266.32071709809,125261.26175180628,5.058965291817767,0.0,nan,276.3922246464543,3.2422246464543036,270.0481934440227,-3.101806555977305,263.70416224157526,-9.445837758424716,257.36013103912796,-15.789868960872013,251.01609983667782,-22.133900163322153,244.67206863422044,-28.47793136577954,1.0,1.0,26022.012520719443,26022.012520719443,275.6253868824,2.4753868824000165,275.6253868824,275.6253868824,76969.11547371953,76969.04440386861,0.07106985092104878,0.0,8546.071908451686,8546.071908451686,0.8851443249214314,3949.057383243111,275.6253868824,2.4753868824000165,1.0,0.002,0.12884254740245674,0.004908799413606907,0.00019900782081708196,0.0018009921799956227,0.09950391040854098,0.09950391040854098,0.0,8.127045043881953e-13,0.9999999439441595,0.9999999439441595,0.0,0.09234138188981979,5.17627406722749e-09,0.0,0.0,0.0,1600101.271073264,266.61902170920047,0.0,1.0,1284486.171228035,2598.2163873791387,,,,,,,,,,,,,,,,,,,2.0,15278.138939823117,1548.3441824466063,0.37107149803576595,6.173730061729009,2.9372653405825573
5074.0,-30.239824644221795,4.9999595360354805,35.04275717634808,24.494998901523672,5.004465897322273,-26.71539559008458,-40.209707141015656,1.4800368431900943,-6.530981125471044,-6.530981125471458,40.085587972677864,41047.95544412564,25750.192476150292,25750.192476150292,66798.14792027594,76977.88880411269,76969.09679269991,25750.192476150292,102719.2892688502,102719.2892688502,102719.2892688502,130135.72864732974,125626.82270638185,4508.905940947896,0.0,90897.62654618727,54967.693186219956,39922.14817774146,27416.439378479536,67338.587556221,20804.11842322519,1548.3452204735634,0.0,0.8785665883661217,2.725608095910873,0.001494314320929203,1.0,1.0,-6.531003544448652,333982.6087429606,1558226.8454831052,4.6655927724738095,1558226.8454831052,4.6655927724738095,0.7588191207482373,0.09234143448828748,3.9294066332738677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294066332738677,1.284828802476073,1.2851199508522435,3.0583114463975787,6480.1949676026525,15278.132126051318,6453.572640949178,0.0003253260071123601,23132.659719275223,2358.8748165046395,19290.160496878227,1967.0489409613097,0.8338928913048747,0.8338928913048747,35517.771461726064,35405.22815468563,1.0039749775449511,0.8,4286.618739098466,4273.035954225843,1.0039749775449511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.989661764362,4632.441516551485,6.175121418707582,4.9999595360354805,-3.7231498473104834,8.723109383345964,2.9372647916966974,3.5,0.8392185119133421,0.6,0.00022659300516543658,0.9952600133243916,0.00022767216820915483,199.12079524054394,0.0,0.0,0.0,0.07885319583291339,7.70047105086927e-05,0.00014958829465674386,0.0005877932372843352,0.09234143446831905,0.09234143446831905,0.09234143446831905,0.09234143084752282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.5310096247,595.6574935262097,0.0,0.09234143446831905,0.09234143448828748,0.09234143448828748,0.37107164930612674,0.37107164930612674,0.5,10.015940003910558,-1.4194283210144931e-05,-1.4194283210144931e-05,3.979039320256561e-13,3.979039320256561e-13,-2.2418977209781588e-05,3.979039320256561e-13,27416.439378479536,20804.11842322519,0.7588191207482373,0.9919742950430338,0.6095755336396786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529347835682234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5321782741953,260.5321782741953,-12.617821725804674,244.67212704304822,276.3922295053259,125266.07974374884,125260.79086775646,5.288875992367041,0.0,nan,276.3922295053259,3.242229505325895,270.0482090128835,-3.1017909871164875,263.70418852042843,-9.445811479571546,257.36016802797224,-15.789831972027741,251.01614753551362,-22.133852464486353,244.67212704304822,-28.477872956951757,1.0,1.0,26022.012520719443,26022.012520719443,275.625390177885,2.4753901778850036,275.625390177885,275.625390177885,76969.17600819276,76969.09679269991,0.07921549284947105,0.0,8546.071908451686,8546.071908451686,0.885144558859881,3949.053666440237,275.625390177885,2.4753901778850036,1.0,0.002,0.12884255157993438,0.004908798879585715,0.0001990078261101806,0.0018009921743686321,0.09950391305509029,0.09950391305509029,0.0,4.788127359878214e-13,0.9999999547597874,0.9999999547597874,0.0,0.09234143031074135,4.1775461258344754e-09,0.0,0.0,0.0,1600101.267749282,266.61901887452893,0.0,1.0,1284486.180903215,2598.2163482260307,,,,,,,,,,,,,,,,,,,2.0,15278.132126051318,1548.3452204735634,0.37107164930612674,6.173730061729009,2.9372647916966974
