time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5075.0,-30.23976548999689,4.999957925428875,35.04275993206356,24.495024082157784,5.004464912583057,-26.71534244974058,-40.20965775763614,1.4800418723716766,-6.530984862929586,-6.530984862877485,40.08559388157959,41047.96161218956,25750.193290927025,25750.193290927025,66798.15490311658,76977.9402329304,76969.15143162715,25750.193290927025,102719.34472255417,102719.34472255417,102719.34472255417,130135.80715734136,125626.89879038364,4508.908366957729,0.0,90897.64481920643,54967.66619864307,39922.19846729262,27416.462434787183,67338.6609020798,20804.134983491596,1548.3463863147676,0.0,0.8785665456637551,2.725607716189666,0.001494314320929203,1.0,1.0,-6.530988211882004,333982.55945846444,1558227.1007152707,4.665594225165099,1558227.1007152707,4.665594225165099,0.7588190866336723,0.09234148295568707,3.9294039786653743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294039786653743,1.2848287789475568,1.2851199273183955,3.058309436284632,6480.190708414525,15278.125558066464,6453.572453033991,0.00032532688792253787,23132.67999745852,2358.8768843038674,19290.159935187155,1967.0488836847605,0.8338921360303465,0.8338921360303465,35517.752265792835,35405.22815468563,1.0039742992846559,0.8,4286.616422352688,4273.035954225843,1.0039742992846559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9891944639085,4632.441516551485,6.175122306099275,4.999957925428875,-3.7231533631561815,8.723111288585056,2.937264243100167,3.5,0.8392183551714762,0.6,0.00022659300516543658,0.9952538736629527,0.00022767357270510192,199.12074675005394,0.0,0.0,0.0,0.07885319583291339,7.700514161918407e-05,0.0001495878635462525,0.0005877911461786977,0.09234148292519401,0.09234148292519401,0.09234148292519401,0.09234148302399654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.55956615834,595.6574845309455,0.0,0.09234148292519401,0.09234148295568707,0.09234148295568707,0.37107180068075285,0.37107180068075285,0.5,10.015940006922037,-1.0677491388833005e-05,-1.0677491388833005e-05,-5.212541509536095e-11,-5.212541509536095e-11,-3.3490045439066307e-06,-5.212541509536095e-11,27416.462434787183,20804.134983491596,0.7588190866336723,0.9919733182732992,0.6095749612823347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934357045965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5322094445701,260.5322094445701,-12.617790555429849,244.67218504068404,276.39223384843945,125265.74263208867,125260.53124444555,5.211387643144878,0.0,nan,276.39223384843945,3.2422338484394686,270.04822408690063,-3.1017759130993454,263.7042143253508,-9.445785674649187,257.3602045638007,-15.789795436199256,251.01619480224514,-22.13380519775484,244.67218504068404,-28.477814959315936,1.0,1.0,26022.012520719443,26022.012520719443,275.6253928339341,2.4753928339341087,275.6253928339341,275.6253928339341,76969.2173456386,76969.15143162715,0.06591401144396514,0.0,8546.071908451686,8546.071908451686,0.8851447267783874,3949.050998558701,275.6253928339341,2.4753928339341087,1.0,0.002,0.1288425521911198,0.0049087981980432405,0.00019900782552561817,0.0018009921752243855,0.09950391276280908,0.09950391276280908,0.0,7.500037917107516e-13,0.999999993380976,0.999999993380976,0.0,0.09234148234447659,6.112104914700997e-10,0.0,0.0,0.0,1600101.2633666776,266.6190151370704,0.0,1.0,1284486.1936597517,2598.216296603423,,,,,,,,,,,,,,,,,,,2.0,15278.125558066464,1548.3463863147676,0.37107180068075285,6.173730061729009,2.937264243100167
5076.0,-30.239706413633765,4.999956328554769,35.04276267696586,24.49505467610436,5.004468152706196,-26.71528895699829,-40.20960837425662,1.480050696088694,-6.5309874961427,-6.53098749614006,40.08559908092342,41047.96358853592,25750.19163688439,25750.19163688439,66798.15522542031,76977.98927790788,76969.19937253787,25750.19163688439,102719.39100942225,102719.39100942225,102719.39100942225,130135.87258621078,125626.96191235553,4508.910673855247,0.0,90897.66116164607,54967.63547234526,39922.25076588979,27416.481576788523,67338.73234267831,20804.148780233696,1548.3473391279952,0.0,0.8785665116384208,2.7256074486585358,0.001494314320929203,1.0,1.0,-6.531004442559606,333982.5247352586,1558227.3252981596,4.665595382672599,1558227.3252981596,4.665595382672599,0.7588190600593698,0.09234152987747421,3.9294009722244043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294009722244043,1.2848287376666936,1.2851198860281778,3.0583071945918427,6480.185958536501,15278.118748967961,6453.572492369978,0.00032532788774441334,23132.701855618867,2358.8791132159167,19290.16005276505,1967.0488956743693,0.8338913531658874,0.8338913531658874,35517.73052569499,35405.22815468563,1.003973531130126,0.8,4286.613798553193,4273.035954225843,1.003973531130126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.988723151616,4632.441516551485,6.175122607387478,4.999956328554769,-3.7231560429220214,8.723112371476791,2.9372636897939,3.5,0.8392181970839714,0.6,0.00022659300516543658,0.9952477421236142,0.00022767497536034872,199.1206983234131,0.0,0.0,0.0,0.07885319583291339,7.700557273190708e-05,0.00014958743243352949,0.0005877890024368631,0.09234152986202124,0.09234152986202124,0.09234152986202124,0.09234152720863273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.5850888979,595.6574764873089,0.0,0.09234152986202124,0.09234152987747421,0.09234152987747421,0.3710719525023885,0.3710719525023885,0.5,10.015939927557747,-1.0981664559039928e-05,-1.0981664559039928e-05,-2.6147972675971687e-12,-2.6147972675971687e-12,-1.6946419520991185e-05,-2.6147972675971687e-12,27416.481576788523,20804.148780233696,0.7588190600593698,0.9919722706613028,0.6095743439250981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529340032230564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5322406127396,260.5322406127396,-12.617759387260378,244.67224272685093,276.39223849861173,125265.4481571518,125260.23713830535,5.211018846470443,0.0,nan,276.39223849861173,3.242238498611755,270.048239344271,-3.101760655728981,263.7042401899216,-9.445759810078357,257.3602410355696,-15.789758964430405,251.01624188121272,-22.133758118787256,244.67224272685093,-28.477757273149052,1.0,1.0,26022.012520719443,26022.012520719443,275.62539581037277,2.475395810372788,275.62539581037277,275.62539581037277,76969.27152873692,76969.19937253787,0.07215619905036874,0.0,8546.071908451686,8546.071908451686,0.8851449169521999,3949.0479770855263,275.62539581037277,2.475395810372788,1.0,0.002,0.1288425553453568,0.004908797705366164,0.000199007829320633,0.0018009921712415697,0.0995039146603165,0.0995039146603165,0.0,5.622026282015025e-13,0.9999999658429843,0.9999999658429843,0.0,0.09234152672336313,3.1541110821247344e-09,0.0,0.0,0.0,1600101.2602789272,266.6190125038573,0.0,1.0,1284486.2026473202,2598.2162602329154,,,,,,,,,,,,,,,,,,,2.0,15278.118748967961,1548.3473391279952,0.3710719525023885,6.173730061729009,2.9372636897939
5077.0,-30.239647318305146,4.999954729302768,35.042765431341074,24.4950856192969,5.004469096251646,-26.71523567685213,-40.2095589908771,1.4800574548291308,-6.530990997656261,-6.530990997661965,40.085604844126856,41047.95979584191,25750.191926932708,25750.191926932708,66798.15172277462,76978.03777264703,76969.25263474838,25750.191926932708,102719.44456168108,102719.44456168108,102719.44456168108,130135.9484028448,125627.03532349646,4508.913079348347,0.0,90897.67401476741,54967.59603808285,39922.30886298285,27416.50384116372,67338.81270414658,20804.16478171173,1548.3484616557444,0.0,0.8785664707675603,2.7256070929091654,0.001494314320929203,1.0,1.0,-6.530995722515058,333982.47856209753,1558227.5742372537,4.6655967730580565,1558227.5742372537,4.6655967730580565,0.7588190274821225,0.09234157803661297,3.9293973943102083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293973943102083,1.284828706046615,1.2851198544009341,3.0583044851176022,6480.180217485713,15278.111940281437,6453.573226082132,0.0003253291445508612,23132.726190124675,2358.881594644927,19290.162245879783,1967.049119309834,0.8338905707583537,0.8338905707583537,35517.704653170455,35405.22815468563,1.0039726169625023,0.8,4286.610676013575,4273.035954225843,1.0039726169625023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9882530814775,4632.441516551485,6.175123373046484,4.999954729302768,-3.723159379313986,8.723114108616754,2.9372631379459264,3.5,0.8392180394131218,0.6,0.00022659300516543658,0.9952416086566108,0.0002276763784738608,199.12064988124922,0.0,0.0,0.0,0.07885319583291339,7.700600384686148e-05,0.0001495870013185751,0.0005877867732038866,0.0923415780093894,0.0923415780093894,0.0923415780093894,0.09234157780655014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6129846194,595.6574676997607,0.0,0.0923415780093894,0.09234157803661297,0.09234157803661297,0.3710721039937652,0.3710721039937652,0.5,10.0159399215088,-8.467601958273008e-06,-8.467601958273008e-06,5.6843418860808015e-12,5.6843418860808015e-12,-4.724853113202698e-06,5.6843418860808015e-12,27416.50384116372,20804.16478171173,0.7588190274821225,0.9919710348362192,0.6095735601425931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529336498660395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53227157204805,260.53227157204805,-12.617728427951931,244.67230014057537,276.3922430035043,125265.10995983784,125259.93386042425,5.17609941360124,0.0,nan,276.3922430035043,3.2422430035043135,270.0482544309298,-3.1017455690702036,263.70426585834537,-9.445734141654611,257.36027728576283,-15.789722714237143,251.01628871317075,-22.133711286829225,244.67230014057537,-28.477699859424604,1.0,1.0,26022.012520719443,26022.012520719443,275.6253985412125,2.4753985412125417,275.6253985412125,275.6253985412125,76969.319740291,76969.25263474838,0.06710554262099322,0.0,8546.071908451686,8546.071908451686,0.8851451432747842,3949.0443812817593,275.6253985412125,2.4753985412125417,1.0,0.002,0.12884255621387378,0.004908797065229238,0.00019900782923003925,0.001800992171448826,0.09950391461501962,0.09950391461501962,0.0,6.788653840461567e-13,0.9999999905944502,0.9999999905944502,0.0,0.09234157716808966,8.685233093065151e-10,0.0,0.0,0.0,1600101.256172995,266.6190090023437,0.0,1.0,1284486.2145985363,2598.2162118692486,,,,,,,,,,,,,,,,,,,2.0,15278.111940281437,1548.3484616557444,0.3710721039937652,6.173730061729009,2.9372631379459264
5078.0,-30.23958820461628,4.999953134618581,35.04276818309309,24.495111253950768,5.004470056473745,-26.71518237850695,-40.20950960749758,1.480064230393112,-6.5309941290975075,-6.530994129092166,40.08561027718554,41047.969719224166,25750.191376480943,25750.191376480943,66798.16109570512,76978.09069123215,76969.30235528982,25750.191376480943,102719.49373177077,102719.49373177077,102719.49373177077,130136.01810329487,125627.10266295966,4508.915440335209,0.0,90897.69592149035,54967.574949595735,39922.35663543846,27416.524371524105,67338.88100696256,20804.17955242496,1548.349492530063,0.0,0.8785664331557697,2.7256067747586954,0.001494314320929203,1.0,1.0,-6.531002695528457,333982.43726894434,1558227.808915679,4.6655980525733245,1558227.808915679,4.6655980525733245,0.7588189980066551,0.0923416255660045,3.929395123491578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929395123491578,1.2848286743478312,1.2851198226949672,3.058302793161203,6480.176632433132,15278.105133944066,6453.57245092237,0.00032532984246332064,23132.74513373971,2358.883526356066,19290.15992887538,1967.0488830411384,0.8338897877165551,0.8338897877165551,35517.68823248056,35405.22815468563,1.0039720367616485,0.8,4286.6086942102675,4273.035954225843,1.0039720367616485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.987780133216,4632.441516551485,6.175123941408365,4.999953134618581,-3.7231624364459726,8.723115571064554,2.937262582719164,3.5,0.8392178807769041,0.6,0.00022659300516543658,0.9952354733247968,0.0002276777820312757,199.12060142405858,0.0,0.0,0.0,0.07885319583291339,7.700643496404753e-05,0.00014958657020138904,0.0005877847394891686,0.09234162554397109,0.09234162554397109,0.09234162554397109,0.0923416245547175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.63939784473,595.6574593780492,0.0,0.09234162554397109,0.0923416255660045,0.0923416255660045,0.3710722557783457,0.3710722557783457,0.5,10.015939891844981,-7.358137054325198e-06,-7.358137054325198e-06,-5.343281372915953e-12,-5.343281372915953e-12,-8.566436292767321e-06,-5.343281372915953e-12,27416.524371524105,20804.17955242496,0.7588189980066551,0.9919701678558999,0.6095730892080011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529332963957544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53230236365624,260.53230236365624,-12.617697636343735,244.67235733471733,276.3922473925792,125264.81686559152,125259.66880410144,5.148061490091889,0.0,nan,276.3922473925792,3.242247392579202,270.0482693810187,-3.1017306189812643,263.7042913694466,-9.445708630553384,257.3603133578768,-15.789686642123172,251.01633534629875,-22.13366465370123,244.67235733471733,-28.477642665282644,1.0,1.0,26022.012520719443,26022.012520719443,275.6254012277232,2.475401227723239,275.6254012277232,275.6254012277232,76969.36796461468,76969.30235528982,0.06560932485444937,0.0,8546.071908451686,8546.071908451686,0.8851452869164284,3949.042099109036,275.6254012277232,2.475401227723239,1.0,0.002,0.12884255780079976,0.004908796488728463,0.00019900783040044344,0.0018009921701594772,0.09950391520022171,0.09950391520022171,0.0,5.59920599468855e-13,0.9999999828143837,0.9999999828143837,0.0,0.09234162397905676,1.5869477421163185e-09,0.0,0.0,0.0,1600101.2525010144,266.61900587090247,0.0,1.0,1284486.2252866388,2598.216168617098,,,,,,,,,,,,,,,,,,,2.0,15278.105133944066,1548.349492530063,0.3710722557783457,6.173730061729009,2.937262582719164
5079.0,-30.23952916533535,4.999951546161491,35.04277093333351,24.495141847897344,5.004473070539414,-26.715128941747082,-40.20946022411806,1.4800728469818725,-6.5309971701736345,-6.530997170160995,40.085615737043746,41047.97100509166,25750.190628910535,25750.190628910535,66798.1616340022,76978.13964300946,76969.35272863405,25750.190628910535,102719.5433575446,102719.5433575446,102719.5433575446,130136.08832122918,125627.1705255805,4508.917795648685,0.0,90897.71190041193,54967.54326261559,39922.40959755149,27416.544963684588,67338.95456123608,20804.194372810187,1548.35052428483,0.0,0.8785663959314683,2.7256064657892463,0.001494314320929203,1.0,1.0,-6.531007536122331,333982.39716740866,1558228.044751075,4.665599318906659,1558228.044751075,4.665599318906659,0.7588189686325177,0.09234167307026522,3.9293920618175315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293920618175315,1.2848286340360027,1.2851197823740037,3.0583005061727357,6480.1717865790015,15278.098329944356,6453.5725599080215,0.00032533086733058716,23132.76722464986,2358.8857790019892,19290.160254640785,1967.048916259965,0.8338890054660446,0.8338890054660446,35517.66609297271,35405.22815468563,1.0039712544949047,0.8,4286.606022206216,4273.035954225843,1.0039712544949047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.987306088241,4632.441516551485,6.175124464123642,4.999951546161491,-3.723165424399164,8.723116970560655,2.937262026204939,3.5,0.8392177217728397,0.6,0.00022659300516543658,0.9952293457564112,0.00022767918382995178,199.1205530278857,0.0,0.0,0.0,0.07885319583291339,7.700686608346525e-05,0.0001495861390819713,0.0005877825874666312,0.09234167304922665,0.09234167304922665,0.09234167304922665,0.09234167170714874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6659916542,595.6574509989339,0.0,0.09234167304922665,0.09234167307026522,0.09234167307026522,0.37107240746818415,0.37107240746818415,0.5,10.015939851601209,-6.86305384078878e-06,-6.86305384078878e-06,-1.261923898709938e-11,-1.261923898709938e-11,-1.036596131598344e-05,-1.261923898709938e-11,27416.544963684588,20804.194372810187,0.7588189686325177,0.9919690923217096,0.6095724424673661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529329428158229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323331980043,260.5323331980043,-12.617666801995654,244.67241435501944,276.39225204097255,125264.52371636375,125259.36850933326,5.155207030463456,0.0,nan,276.39225204097255,3.2422520409725735,270.0482845037944,-3.1017154962055997,263.70431696660376,-9.445683033396222,257.3603494294167,-15.789650570583262,251.0163818922188,-22.13361810778119,244.67241435501944,-28.477585644980536,1.0,1.0,26022.012520719443,26022.012520719443,275.6254040809816,2.4754040809816047,275.6254040809816,275.6254040809816,76969.4217997945,76969.35272863405,0.06907116044021677,0.0,8546.071908451686,8546.071908451686,0.8851454805839628,3949.0390221266193,275.6254040809816,2.4754040809816047,1.0,0.002,0.1288425597242491,0.004908795927534333,0.00019900783212759362,0.0018009921684194704,0.09950391606379681,0.09950391606379681,0.0,5.470641301075219e-13,0.999999979169947,0.999999979169947,0.0,0.09234167114678328,1.9234819456199722e-09,0.0,0.0,0.0,1600101.2489349982,266.61900282982634,0.0,1.0,1284486.2356663086,2598.2161266130956,,,,,,,,,,,,,,,,,,,2.0,15278.098329944356,1548.35052428483,0.37107240746818415,6.173730061729009,2.937262026204939
5080.0,-30.239470104979414,4.999949955027649,35.042773691329245,24.49517286093908,5.004473890451039,-26.71507570543653,-40.20941087566314,1.4800794909462969,-6.531000696189892,-6.531000696177846,40.0856214613637,41047.96679032699,25750.190952727375,25750.190952727375,66798.15774305435,76978.18807020364,76969.40536684704,25750.190952727375,102719.59631957443,102719.59631957443,102719.59631957443,130136.16337149154,125627.24316108943,4508.920210402112,0.0,90897.72454609865,54967.503266372645,39922.46808858444,27416.567051917104,67339.03514050154,20804.210246130224,1548.3516388631324,0.0,0.878566355075689,2.7256061075504996,0.001494314320929203,1.0,1.0,-6.531001350065765,333982.3506711481,1558228.2920110882,4.6656007087793085,1558228.2920110882,4.6656007087793085,0.7588189362561163,0.0923417212183493,3.9293884542569217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293884542569217,1.2848286029528972,1.2851197512838548,3.0582977723457296,6480.165993927626,15278.091526424463,6453.573332215156,0.0003253321376791797,23132.79168101188,2358.888272856876,19290.162563118494,1967.0491516591799,0.8338882236575218,0.8338882236575218,35517.64000605792,35405.22815468563,1.0039703327525349,0.8,4286.602873791966,4273.035954225843,1.0039703327525349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986831379417,4632.441516551485,6.175125244750305,4.999949955027649,-3.723168780286488,8.723118735314138,2.937261468911415,3.5,0.8392175625461186,0.6,0.00022659300516543658,0.9952232160414023,0.00022768058613697982,199.12050461446066,0.0,0.0,0.0,0.07885319583291339,7.700729690021828e-05,0.0001495857082652183,0.0005877803549791929,0.09234172119160676,0.09234172119160676,0.09234172119160676,0.09234172174815451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6935890986,595.657442306463,0.0,0.09234172119160676,0.0923417212183493,0.0923417212183493,0.37107255911531956,0.37107255911531956,0.5,10.01593986842655,-4.349690357230429e-06,-4.349690357230429e-06,-1.2050804798491299e-11,-1.2050804798491299e-11,-6.538879233630723e-07,-1.2050804798491299e-11,27416.567051917104,20804.210246130224,0.7588189362561163,0.9919678475297625,0.6095716504503106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452932589681123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323638697675,260.5323638697675,-12.617636130232484,244.67247121678162,276.39225652273655,125264.18812834038,125259.06010384225,5.12802449813973,0.0,nan,276.39225652273655,3.242256522736568,270.0482994615578,-3.1017005384421736,263.70434240036735,-9.445657599632625,257.36038533918037,-15.789614660819609,251.01642827798153,-22.133571722018445,244.67247121678162,-28.47752878321836,1.0,1.0,26022.012520719443,26022.012520719443,275.62540671431066,2.4754067143106795,275.62540671431066,275.62540671431066,76969.4701782634,76969.40536684704,0.06481141634867527,0.0,8546.071908451686,8546.071908451686,0.8851457087817594,3949.0353965282065,275.62540671431066,2.4754067143106795,1.0,0.002,0.12884255983150916,0.004908795286282101,0.00019900783085115547,0.0018009921698624374,0.09950391542557774,0.09950391542557774,0.0,7.135928133117364e-13,0.9999999988391268,0.9999999988391268,0.0,0.09234172111115227,1.0719702712945127e-10,0.0,0.0,0.0,1600101.244800332,266.6189993038101,0.0,1.0,1284486.247701157,2598.2160779109877,,,,,,,,,,,,,,,,,,,2.0,15278.091526424463,1548.3516388631324,0.37107255911531956,6.173730061729009,2.937261468911415
5081.0,-30.23941102436755,4.999948368113686,35.04277644554354,24.49520380413162,5.004474741073697,-26.715022447820232,-40.209361527208216,1.4800861645637333,-6.531003856284485,-6.531003856292549,40.085626868233476,41047.96273889887,25750.19044407729,25750.19044407729,66798.15318297615,76978.23650436028,76969.45462518456,25750.19044407729,102719.64506926185,102719.64506926185,102719.64506926185,130136.23255644928,125627.30997966108,4508.922576788209,0.0,90897.73723553498,54967.46347022105,39922.52640590436,27416.587487187426,67339.1138930918,20804.224946506754,1548.3526658574754,0.0,0.8785663174082753,2.7256057864889702,0.001494314320929203,1.0,1.0,-6.531010156460752,333982.3090001664,1558228.5255584356,4.665601990187029,1558228.5255584356,4.665601990187029,0.7588189068471478,0.09234176874669237,3.9293848558895488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293848558895488,1.284828571731065,1.2851197200549476,3.0582950460040292,6480.160217136715,15278.08472529475,6453.574094551072,0.00032533340399271745,23132.816094430946,2358.8907623327996,19290.164841791564,1967.049384019167,0.8338874421102379,0.8338874421102379,35517.61398561628,35405.22815468563,1.0039694133590642,0.8,4286.599733400321,4273.035954225843,1.0039694133590642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.986353727619,4632.441516551485,6.175125830102243,4.999948368113686,-3.723171860209032,8.723120228322717,2.937260908162975,3.5,0.8392174023322785,0.6,0.00022659300516543658,0.9952170842648291,0.00022768198893291882,199.1204561844548,0.0,0.0,0.0,0.07885319583291339,7.700772771919987e-05,0.0001495852774462367,0.0005877781238612789,0.09234176872509361,0.09234176872509361,0.09234176872509361,0.09234176816039634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.71981388493,595.6574340447354,0.0,0.09234176872509361,0.09234176874669237,0.09234176874669237,0.3710727109908917,0.3710727109908917,0.5,10.015939851584758,-3.6001962939735677e-06,-3.6001962939735677e-06,8.071765478234738e-12,8.071765478234738e-12,-6.300168195139122e-06,8.071765478234738e-12,27416.587487187426,20804.224946506754,0.7588189068471478,0.991966619712661,0.6095708773962633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452932236420538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53239441314093,260.53239441314093,-12.617605586859042,244.67252795260734,276.3922608736591,125263.85572937752,125258.74917049425,5.106558883258108,0.0,nan,276.3922608736591,3.24226087365912,270.04831428945784,-3.1016857105421423,263.7043677052506,-9.445632294749373,257.36042112104406,-15.789578878955922,251.01647453682685,-22.13352546317313,244.67252795260734,-28.477472047392638,1.0,1.0,26022.012520719443,26022.012520719443,275.6254093180531,2.475409318053096,275.6254093180531,275.6254093180531,76969.518545337,76969.45462518456,0.0639201524463715,0.0,8546.071908451686,8546.071908451686,0.8851459363979995,3949.0317801689966,275.6254093180531,2.475409318053096,1.0,0.002,0.1288425609946587,0.004908794706355093,0.00019900783135528343,0.0018009921692395644,0.09950391567764172,0.09950391567764172,0.0,5.94847955615041e-13,0.9999999874040718,0.9999999874040718,0.0,0.09234176758356208,1.1631302880120866e-09,0.0,0.0,0.0,1600101.2410947524,266.6189961437155,0.0,1.0,1284486.258487057,2598.2160342630777,,,,,,,,,,,,,,,,,,,2.0,15278.08472529475,1548.3526658574754,0.3710727109908917,6.173730061729009,2.937260908162975
5082.0,-30.239351923520783,4.999946785178285,35.042779196073376,24.495229438785486,5.004475559962198,-26.714969175170115,-40.2093121438287,1.4800928116449934,-6.531007030858575,-6.531007030858925,40.0856322703325,41047.97228781915,25750.18996669339,25750.18996669339,66798.16225451254,76978.28935070771,76969.50378651606,25750.18996669339,102719.69375320945,102719.69375320945,102719.69375320945,130136.30169548254,125627.37676807247,4508.924927410073,0.0,90897.75890453336,54967.44184177682,39922.57451417393,27416.607942273095,67339.18245644703,20804.239659696126,1548.353694269287,0.0,0.8785662796806061,2.7256054639564056,0.001494314320929203,1.0,1.0,-6.531019048593748,333982.26713825687,1558228.7588995134,4.665603273644651,1558228.7588995134,4.665603273644651,0.7588188773571257,0.09234181624357217,3.9293825526470427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293825526470427,1.2848285406333806,1.285119688950216,3.0582933273804604,6480.156575579602,15278.077926539509,6453.573362595355,0.0003253341167987873,23132.835168543148,2358.8927073509453,19290.162653926942,1967.0491609190644,0.8338866599524468,0.8338866599524468,35517.59733045298,35405.22815468563,1.0039688248738146,0.8,4286.597723298557,4273.035954225843,1.0039688248738146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.985874901228,4632.441516551485,6.175126424691622,4.999946785178285,-3.7231749508403573,8.723121736018642,2.9372603460356417,3.5,0.8392172417244691,0.6,0.00022659300516543658,0.9952109504289165,0.00022768339221727757,199.12040773788542,0.0,0.0,0.0,0.07885319583291339,7.700815884530871e-05,0.00014958484632012788,0.0005877760852706997,0.09234181622114913,0.09234181622114913,0.09234181622114913,0.09234181460098446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.74616917485,595.6574257403424,0.0,0.09234181622114913,0.09234181624357217,0.09234181624357217,0.3710728627316348,0.3710728627316348,0.5,10.01593980288554,-4.1389147327208775e-06,-4.1389147327208775e-06,3.410605131648481e-13,3.410605131648481e-13,-1.201773483217039e-05,3.410605131648481e-13,27416.607942273095,20804.239659696126,0.7588188773571257,0.9919657444269627,0.6095703985472017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529318830389673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53242485042205,260.53242485042205,-12.617575149577931,244.67258458860067,276.392265112228,125263.56629617211,125258.47747482748,5.088821344663964,0.0,nan,276.392265112228,3.24226511222804,270.0483290075122,-3.1016709924877546,263.7043929027883,-9.445607097211678,257.36045679806733,-15.789543201932645,251.01652069333568,-22.1334793066643,244.67258458860067,-28.477415411399306,1.0,1.0,26022.012520719443,26022.012520719443,275.6254118959929,2.47541189599292,275.6254118959929,275.6254118959929,76969.5666919621,76969.50378651606,0.06290544604416937,0.0,8546.071908451686,8546.071908451686,0.885146082090554,3949.029465410278,275.6254118959929,2.47541189599292,1.0,0.002,0.12884256322694632,0.004908794119381318,0.0001990078335048602,0.0018009921670033094,0.0995039167524301,0.0995039167524301,0.0,5.081694613717769e-13,0.9999999758247022,0.9999999758247022,0.0,0.09234181401118127,2.2323909037257388e-09,0.0,0.0,0.0,1600101.2373721935,266.6189929691414,0.0,1.0,1284486.2693223772,2598.2159904151817,,,,,,,,,,,,,,,,,,,2.0,15278.077926539509,1548.353694269287,0.3710728627316348,6.173730061729009,2.9372603460356417
5083.0,-30.239292895548218,4.9999452081106455,35.0427819440473,24.495260032732062,5.004478456981896,-26.71491576029777,-40.20926276044918,1.4801013217585879,-6.531010102554433,-6.531010102497533,40.085637697605776,41047.97326666839,25750.189262198564,25750.189262198564,66798.16252886696,76978.33823714123,76969.55364481237,25750.189262198564,102719.74290701094,102719.74290701094,102719.74290701094,130136.3713327125,125627.44406577868,4508.927266933819,0.0,90897.7746832353,54967.40971286966,39922.62774485071,27416.628425701558,67339.25617055227,20804.25439949296,1548.3547215937074,0.0,0.87856624241429,2.725605151876149,0.001494314320929203,1.0,1.0,-6.531025618276146,333982.2266329657,1558228.9933281771,4.6656045414075695,1558228.9933281771,4.6656045414075695,0.7588188480531812,0.09234186369167859,3.929379464643836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929379464643836,1.2848285008196938,1.2851196491275074,3.058291018713372,6480.151683791073,15278.071130158993,6453.5735073847145,0.00032533515381916585,23132.857363643394,2358.8949706213025,19290.163086712026,1967.049205050861,0.8338858785784624,0.8338858785784624,35517.575000540004,35405.22815468563,1.0039680358798928,0.8,4286.595028314625,4273.035954225843,1.0039680358798928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.985394844226,4632.441516551485,6.175126966640249,4.9999452081106455,-3.723177962958865,8.72312317106951,2.9372597824636517,3.5,0.8392170807039004,0.6,0.00022659300516543658,0.9952048241970184,0.0002276847937792738,199.1203593510765,0.0,0.0,0.0,0.07885319583291339,7.700858997364954e-05,0.00014958441519178703,0.0005877739292853654,0.09234186366981992,0.09234186366981992,0.09234186366981992,0.09234186137931169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7727432628,595.6574173660415,0.0,0.09234186366981992,0.09234186369167859,0.09234186369167859,0.3710730143444845,0.3710730143444845,0.5,10.015939734049,-5.306637376634171e-06,-5.306637376634171e-06,-5.690026227966882e-11,-5.690026227966882e-11,-1.5515778613917064e-05,-5.690026227966882e-11,27416.628425701558,20804.25439949296,0.7588188480531812,0.9919646626283655,0.609569745806293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529315295365361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5324553831974,260.5324553831974,-12.617544616802604,244.6726411492179,276.39226961716037,125263.27634312103,125258.17155618386,5.104786937190676,0.0,nan,276.39226961716037,3.242269617160389,270.04834392358424,-3.101656076415736,263.7044182299963,-9.445581770003685,257.36049253641016,-15.789507463589814,251.01656684281542,-22.133433157184555,244.6726411492179,-28.477358850782082,1.0,1.0,26022.012520719443,26022.012520719443,275.6254146584143,2.4754146584143086,275.6254146584143,275.6254146584143,76969.62047319073,76969.55364481237,0.06682837835978717,0.0,8546.071908451686,8546.071908451686,0.8851462774234484,3949.026361967055,275.6254146584143,2.4754146584143086,1.0,0.002,0.12884256611338943,0.004908793548547177,0.00019900783670690985,0.0018009921637819918,0.09950391835345493,0.09950391835345493,0.0,4.889014540432335e-13,0.9999999687404771,0.9999999687404771,0.0,0.09234186080511599,2.8865625989214665e-09,0.0,0.0,0.0,1600101.2337702706,266.61898989744554,0.0,1.0,1284486.279806557,2598.21594798826,,,,,,,,,,,,,,,,,,,2.0,15278.071130158993,1548.3547215937074,0.3710730143444845,6.173730061729009,2.9372597824636517
5084.0,-30.239233845239106,4.999943628069565,35.0427846990037,24.495290975924604,5.004479179511156,-26.714862542759047,-40.20920960521323,1.4801078770773863,-6.531013656320397,-6.531013656322088,40.08564339508734,41047.953504334575,25750.189621622583,25750.189621622583,66798.14312595715,76978.38660459619,76969.60586881923,25750.189621622583,102719.79549044181,102719.79549044181,102719.79549044181,130136.44591698074,125627.51625442486,4508.929662555879,0.0,90897.78715905984,54967.35405898097,39922.703444532075,27416.65042653892,67339.353871071,20804.270207840575,1548.355832687158,0.0,0.8785662015102559,2.7256047908181857,0.001494314320929203,1.0,1.0,-6.531020724821076,333982.17977079743,1558229.2394288909,4.665605932922109,1558229.2394288909,4.665605932922109,0.7588188157260212,0.09234191177877536,3.9293758356923254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293758356923254,1.2848284701513142,1.2851196184521783,3.05828826724984,6480.145853770016,15278.064334288592,6453.574309500127,0.0003253364341003704,23132.881902869532,2358.897472925977,19290.16548428867,1967.0494495356388,0.8338850976408526,0.8338850976408525,35517.54875892694,35405.22815468563,1.0039671086720847,0.8,4286.591861229932,4273.035954225843,1.0039671086720847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9849140477145,4632.441516551485,6.17512776482144,4.999943628069565,-3.7231813410422787,8.723124969111844,2.937259218023544,3.5,0.8392169194352983,0.6,0.00022659300516543658,0.9951986956876185,0.00022768619587958295,199.12031094598126,0.0,0.0,0.0,0.07885319583291339,7.700905403366359e-05,0.00014958395113177299,0.0005877715629845705,0.09234191175239735,0.09234191175239735,0.09234191175239735,0.09234191111181622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8003830152,595.6574086584964,0.0,0.09234191175239735,0.09234191177877536,0.09234191177877536,0.37107316587612926,0.37107316587612926,0.5,10.015939715178169,-4.377425852908345e-06,-4.377425852908345e-06,1.7053025658242404e-12,1.7053025658242404e-12,-7.068498973694659e-06,1.7053025658242404e-12,27416.65042653892,20804.270207840575,0.7588188157260212,0.9919629352822414,0.6095685679272427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529311764701625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53248579845325,260.53248579845325,-12.617514201546726,244.67269763225494,276.3922739646353,125262.94353143811,125257.85839258925,5.0851388488667135,0.0,nan,276.3922739646353,3.2422739646353307,270.0483586981692,-3.101641301830796,263.7044434316971,-9.44555656830289,257.3605281652225,-15.789471834777487,251.01661289874062,-22.13338710125936,244.67269763225494,-28.47730236774504,1.0,1.0,26022.012520719443,26022.012520719443,275.6254172154682,2.4754172154682124,275.6254172154682,275.6254172154682,76969.6685721567,76969.60586881923,0.0627033374767052,0.0,8546.071908451686,8546.071908451686,0.8851465069742147,3949.0227148707872,275.6254172154682,2.4754172154682124,1.0,0.002,0.1288425674203992,0.00490879289768997,0.00019900783727223322,0.0018009921635638226,0.09950391863611661,0.09950391863611661,0.0,8.360556170983191e-13,0.9999999858480396,0.9999999858480396,0.0,0.09234191047195628,1.3068190770311432e-09,0.0,0.0,0.0,1600101.2296030652,266.6189863436796,0.0,1.0,1284486.2919361189,2598.215898902871,,,,,,,,,,,,,,,,,,,2.0,15278.064334288592,1548.355832687158,0.37107316587612926,6.173730061729009,2.937259218023544
5085.0,-30.23916257955913,4.9999420545275335,35.042787451051865,24.495321500021987,5.004481013772105,-26.714798220249612,-40.20915107158942,1.4801166544694562,-6.531016703559089,-6.531016703560692,40.08564882104394,41047.96654859122,25750.188838998114,25750.188838998114,66798.15538758933,76978.44092138346,76969.65578529012,25750.188838998114,102719.84462428823,102719.84462428823,102719.84462428823,130136.51548480688,125627.5834703288,4508.932014478079,0.0,90897.80338161514,54967.32900885007,39922.7493030723,27416.670860518643,67339.42016359094,20804.284913898988,1548.3568569615531,0.0,0.8785661643813164,2.725604481222786,0.001494314320929203,1.0,1.0,-6.531027479512943,333982.1395880205,1558229.473801272,4.665607196011758,1558229.473801272,4.665607196011758,0.7588187865601941,0.0923419592407231,3.929372822882697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929372822882697,1.2848284290871972,1.2851195773787558,3.0582860200830932,6480.141092293332,15278.057540833266,6453.574364413517,0.0003253374374277714,23132.903768324537,2358.8997025818744,19290.16564842847,1967.0494662732401,0.8338843165397221,0.8338843165397221,35517.526972745,35405.22815468563,1.0039663388903437,0.8,4286.589231868576,4273.035954225843,1.0039663388903437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.984430248161,4632.441516551485,6.175128293576312,4.9999420545275335,-3.7231843362172268,8.72312639074476,2.937258650058003,3.5,0.8392167571594294,0.6,0.00022659300516543658,0.9951912994657263,0.00022768788803427466,199.12025252765582,0.0,0.0,0.0,0.07885319583291339,7.700956505149387e-05,0.0001495834401139427,0.0005877691043370279,0.09234195921963764,0.09234195921963764,0.09234195921963764,0.09234195780682983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8268236515,595.6574003275238,0.0,0.09234195921963764,0.0923419592407231,0.0923419592407231,0.37107331760745715,0.37107331760745715,0.5,10.015939672704873,-4.5582546590594575e-06,-4.5582546590594575e-06,1.5916157281026244e-12,1.5916157281026244e-12,-1.0775952262065402e-05,1.5916157281026244e-12,27416.670860518643,20804.284913898988,0.7588187865601941,0.9919621408279624,0.609568161544477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529308232703582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5325173291107,260.5325173291107,-12.617482670889274,244.67275617184848,276.3922784863574,125262.69396414878,125257.42234068518,5.271623463634801,0.0,nan,276.3922784863574,3.2422784863574066,270.0483740234633,-3.1016259765366954,263.7044695605685,-9.44553043943148,257.36056509766684,-15.789434902333142,251.01666063475997,-22.133339365240005,244.67275617184848,-28.4772438281515,1.0,1.0,26022.012520719443,26022.012520719443,275.6254200090968,2.4754200090968084,275.6254200090968,275.6254200090968,76969.72305916488,76969.65578529012,0.06727387476712465,0.0,8546.071908451686,8546.071908451686,0.8851466975506557,3949.0196869971105,275.6254200090968,2.4754200090968084,1.0,0.002,0.12884256942046218,0.004908792334140654,0.0001990078391151994,0.0018009921613733266,0.0995039195575997,0.0995039195575997,0.0,4.885258864106845e-13,0.9999999783395956,0.9999999783395956,0.0,0.09234195724055892,2.0001641764586825e-09,0.0,0.0,0.0,1600101.2260298221,266.6189832964409,0.0,1.0,1284486.3023368237,2598.2158568137593,,,,,,,,,,,,,,,,,,,2.0,15278.057540833266,1548.3568569615531,0.37107331760745715,6.173730061729009,2.937258650058003
5086.0,-30.239103471309136,4.9999404723574274,35.042790198972455,24.495346785429888,5.004479309330267,-26.714745193241487,-40.209101723134495,1.480121031255632,-6.531020577086508,-6.5310205770758145,40.08565420615804,41047.9708065129,25750.189877465673,25750.189877465673,66798.16068397858,76978.4920650411,76969.70263500503,25750.189877465673,102719.8925124707,102719.8925124707,102719.8925124707,130136.58433126485,125627.64997188972,4508.934359375128,0.0,90897.82049534688,54967.299236790976,39922.80139839545,27416.691818794152,67339.4932171896,20804.299948470336,1548.3579261128293,0.0,0.8785661229334362,2.7256040876775955,0.001494314320929203,1.0,1.0,-6.531041396119122,333982.0885092938,1558229.70640802,4.665608606027562,1558229.70640802,4.665608606027562,0.7588187548655663,0.0923420070356309,3.9293699964471243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293699964471243,1.2848284086108588,1.2851195568977776,3.0582838689685516,6480.136534339746,15278.050994060879,6453.574395875054,0.00032533839637912125,23132.924763393446,2358.9018434830905,19290.165742469107,1967.0494758627165,0.833883563785013,0.833883563785013,35517.50653426519,35405.22815468563,1.0039656167277233,0.8,4286.586765160588,4273.035954225843,1.0039656167277233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.983945875424,4632.441516551485,6.175129259894504,4.9999404723574274,-3.7231879589317773,8.723128431289204,2.937258081419606,3.5,0.839216594691316,0.6,0.00022659300516543658,0.9951851650329062,0.000227689291527918,199.12020407511693,0.0,0.0,0.0,0.07885319583291339,7.700999588220664e-05,0.00014958300928322995,0.0005877669886557955,0.0923420070062052,0.0923420070062052,0.0923420070062052,0.0923420038801051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.85331459617,595.6573919781872,0.0,0.0923420070062052,0.0923420070356309,0.0923420070356309,0.37107346924397067,0.37107346924397067,0.5,10.015939578828887,-6.413574624275498e-06,-6.413574624275498e-06,-1.0686562745831907e-11,-1.0686562745831907e-11,-2.0819043299979967e-05,-1.0686562745831907e-11,27416.691818794152,20804.299948470336,0.7588187548655663,0.9919611433447373,0.6095675634819698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529303970065317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53254834545027,260.53254834545027,-12.617451654549711,244.67281426199222,276.3922824288935,125262.34473348827,125257.15909920276,5.185634285491567,0.0,nan,276.3922824288935,3.2422824288935317,270.0483887955211,-3.1016112044788997,263.70449516214626,-9.445504837853719,257.36060152876627,-15.78939847123371,251.01670789538227,-22.13329210461771,244.67281426199222,-28.477185738007762,1.0,1.0,26022.012520719443,26022.012520719443,275.62542161759905,2.4754216175990678,275.62542161759905,275.62542161759905,76969.76600257617,76969.70263500503,0.06336757114331704,0.0,8546.071908451686,8546.071908451686,0.8851468763379116,3949.0168464293597,275.62542161759905,2.4754216175990678,1.0,0.002,0.1288425732987237,0.0049087916138604625,0.00019900784352125075,0.0018009921571510016,0.09950392176062538,0.09950392176062538,0.0,6.722521844748641e-13,0.9999999580000573,0.9999999580000573,0.0,0.0923420031572719,3.878359008537636e-09,0.0,0.0,0.0,1600101.221487658,266.61897942291347,0.0,1.0,1284486.3155577788,2598.21580331177,,,,,,,,,,,,,,,,,,,2.0,15278.050994060879,1548.3579261128293,0.37107346924397067,6.173730061729009,2.937258081419606
5087.0,-30.239044409514605,4.999938892948903,35.042792924957865,24.49537772862243,5.004480065499051,-26.71469196201421,-40.20905237467957,1.4801276179801444,-6.531023849517794,-6.531023849581291,40.08565906896018,41047.96650148226,25750.1895424854,25750.1895424854,66798.15604396767,76978.54041285894,76969.74406974809,25750.1895424854,102719.9336122335,102719.9336122335,102719.9336122335,130136.64371104454,125627.70715490167,4508.936556142876,0.0,90897.8330028748,54967.25909142518,39922.8599016107,27416.710098811043,67339.57000042174,20804.313082133453,1548.358853337229,0.0,0.8785660867260879,2.7256037552030294,0.001494314320929203,1.0,1.0,-6.531078398379975,333982.0453570004,1558229.9164547415,4.665609837765731,1558229.9164547415,4.665609837765731,0.7588187279638506,0.09234205365169938,3.9293663794633478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293663794633478,1.2848283777955551,1.2851195260754908,3.058281127169031,6480.130724795567,15278.04420611017,6453.575187429874,0.00032533967160885654,23132.949240352882,2358.9043394383284,19290.168108479436,1967.0497171286256,0.8338827837321262,0.8338827837321262,35517.48037918041,35405.22815468563,1.0039646925777068,0.8,4286.583608518943,4273.035954225843,1.0039646925777068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.983457051617,4632.441516551485,6.175129903439004,4.999938892948903,-3.7231911291349955,8.723130022083899,2.9372575075558367,3.5,0.8392164307302391,0.6,0.00022659300516543658,0.9951790354621061,0.00022769069392646453,199.1201556606823,0.0,0.0,0.0,0.07885319583291339,7.701042671514912e-05,0.00014958257845028744,0.0005877647547159982,0.09234205362997791,0.09234205362997791,0.09234205362997791,0.09234204410887835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.87820522866,595.657384123572,0.0,0.09234205362997791,0.09234205365169938,0.09234205365169938,0.37107362067397937,0.37107362067397937,0.5,10.015939293026396,-1.4860476824196667e-05,-1.4860476824196667e-05,6.349409886752255e-11,6.349409886752255e-11,-5.4548798686937516e-05,6.349409886752255e-11,27416.710098811043,20804.313082133453,0.7588187279638506,0.9919599433668692,0.6095668044988286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529300434605428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5325791604518,260.5325791604518,-12.617420839548174,244.67287199874824,276.3922863221397,125262.0053763438,125256.85340379129,5.151972552541343,0.0,nan,276.3922863221397,3.242286322139705,270.0484034574725,-3.1015965425274885,263.7045205927947,-9.445479407205255,257.3606377281192,-15.789362271880805,251.01675486343663,-22.133245136563346,244.67287199874824,-28.477128001251742,1.0,1.0,26022.012520719443,26022.012520719443,275.62542319348984,2.47542319348986,275.62542319348984,275.62542319348984,76969.81769929461,76969.74406974809,0.07362954651762266,0.0,8546.071908451686,8546.071908451686,0.8851471051315637,3949.0132113606646,275.62542319348984,2.47542319348986,1.0,0.002,0.12884258348488745,0.004908790975356351,0.00019900785791621413,0.0018009921425780773,0.09950392895810706,0.09950392895810706,0.0,4.942912398830934e-13,0.9999998896894072,0.9999998896894072,0.0,0.09234204346539271,1.018630667604132e-08,0.0,0.0,0.0,1600101.217650349,266.6189761504822,0.0,1.0,1284486.3267271002,2598.2157581122583,,,,,,,,,,,,,,,,,,,2.0,15278.04420611017,1548.358853337229,0.37107362067397937,6.173730061729009,2.9372575075558367
