time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5088.0,-30.238985359656365,4.999937323736994,35.042795651492696,24.49540818287062,5.00448346862538,-26.714638476829418,-40.20900295637546,1.4801365858184585,-6.531026719758529,-6.531026719750686,40.08566453660082,41047.9688893159,25750.188318865883,25750.188318865883,66798.15720818177,76978.58939313788,76969.79538637496,25750.188318865883,102719.98370524084,102719.98370524084,102719.98370524084,130136.71435165993,125627.77556252672,4508.93878913321,0.0,90897.84952940719,54967.22902566434,39922.91167082539,27416.7306464191,67339.64231724449,20804.327879252145,1548.3598791540912,0.0,0.8785660503971662,2.7256034635904336,0.001494314320929203,1.0,1.0,-6.531079087965566,333982.0075082344,1558230.1526268618,4.665611073639778,1558230.1526268618,4.665611073639778,0.7588186989745767,0.09234210079729473,3.9293634220837266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293634220837266,1.284828335840461,1.2851194841108897,3.058278925264644,6480.126059224393,15278.037419199076,6453.575178303148,0.0003253406502832781,23132.970856944663,2358.9065437172394,19290.16808119904,1967.0497143467996,0.8338820033315354,0.8338820033315354,35517.458993812805,35405.22815468563,1.003963936958496,0.8,4286.581027531631,4273.035954225843,1.003963936958496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.98296669121,4632.441516551485,6.175130336155328,4.999937323736994,-3.7231939934640597,8.723131317201053,2.937256931888194,3.5,0.8392162662537697,0.6,0.00022659300516543658,0.9951729071707904,0.00022769209604954504,199.12010725605566,0.0,0.0,0.0,0.07885319583291339,7.701085816013708e-05,0.0001495821470052995,0.0005877626170393747,0.09234210077710565,0.09234210077710565,0.09234210077710565,0.0923420915891609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.90597252274,595.6573753632833,0.0,0.09234210077710565,0.09234210079729473,0.09234210079729473,0.3710737713335601,0.3710737713335601,0.5,10.015939017158006,-2.1327033778106852e-05,-2.1327033778106852e-05,-7.844391802791506e-12,-7.844391802791506e-12,-5.236821488097121e-05,-7.844391802791506e-12,27416.7306464191,20804.327879252145,0.7588186989745767,0.9919588953782718,0.609566185337522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529296901925912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5326100502709,260.5326100502709,-12.617389949729102,244.67292946837108,276.39229063215373,125261.71958139996,125256.5551002877,5.164481112270169,0.0,nan,276.39229063215373,3.242290632153754,270.04841839940815,-3.101581600591828,263.7045461666546,-9.445453833345368,257.3606739338998,-15.789326066100159,251.0168017011378,-22.13319829886217,244.67292946837108,-28.477070531628897,1.0,1.0,26022.012520719443,26022.012520719443,275.6254263280238,2.4754263280238433,275.6254263280238,275.6254263280238,76969.87153100963,76969.79538637496,0.0761446346732555,0.0,8546.071908451686,8546.071908451686,0.8851472922016843,3949.010239194145,275.6254263280238,2.4754263280238433,1.0,0.002,0.1288425932632072,0.004908790412063077,0.0001990078718457208,0.0018009921285990535,0.0995039359228604,0.0995039359228604,0.0,4.4477442562307345e-13,0.9999998941057373,0.9999998941057373,0.0,0.09234209101879605,9.778498679352394e-09,0.0,0.0,0.0,1600101.2142846559,266.61897328024145,0.0,1.0,1284486.3365236807,2598.215718467872,,,,,,,,,,,,,,,,,,,2.0,15278.037419199076,1548.3598791540912,0.3710737713335601,6.173730061729009,2.937256931888194
5089.0,-30.23892629301736,4.999935753226055,35.04279839037206,24.495439056213968,5.004484586298902,-26.714585205083782,-40.208953607920535,1.4801434984061932,-6.5310302089510515,-6.5310302090104955,40.085670345956416,41047.965533484974,25750.188478037813,25750.188478037813,66798.15401152278,76978.63781986898,76969.84960099703,25750.188478037813,102720.03807903484,102720.03807903484,102720.03807903484,130136.79120178707,125627.85009132666,4508.941110460403,0.0,90897.86258026618,54967.19029404358,39922.969206914,27416.753122752223,67339.72232966623,20804.344034139755,1548.3610116055056,0.0,0.8785660094174026,2.7256031090932242,0.001494314320929203,1.0,1.0,-6.531065792144659,333981.96149759577,1558230.4035604212,4.665612467730951,1558230.4035604212,4.665612467730951,0.7588186661269872,0.09234214879586934,3.92935989644378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92935989644378,1.284828303500644,1.2851194517637443,3.0582762581878398,6480.120408008685,15278.030634017585,6453.575860282067,0.00032534188455081393,23132.994934501217,2358.908998944718,19290.170119679668,1967.049922213974,0.8338812235206843,0.8338812235206843,35517.43349924384,35405.22815468563,1.003963036147097,0.8,4286.577950607246,4273.035954225843,1.003963036147097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.982476708656,4632.441516551485,6.175131099918266,4.999935753226055,-3.723197326209542,8.723133079435597,2.9372563566641827,3.5,0.8392161019040522,0.6,0.00022659300516543658,0.9951667771786632,0.00022769349857903882,199.12005883769697,0.0,0.0,0.0,0.07885319583291339,7.70112889975386e-05,0.00014958171616789796,0.0005877603967513745,0.09234214876948242,0.09234214876948242,0.09234214876948242,0.09234214280963572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.9349228766,595.6573662350869,0.0,0.09234214876948242,0.09234214879586934,0.09234214879586934,0.37107392203024997,0.37107392203024997,0.5,10.015938838626221,-2.2919948946764634e-05,-2.2919948946764634e-05,5.945821612840518e-11,5.945821612840518e-11,-3.558313414941949e-05,5.945821612840518e-11,27416.753122752223,20804.344034139755,0.7588186661269872,0.9919576692714568,0.6095654112223963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529293369962062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5326407950588,260.5326407950588,-12.617359204941181,244.67298670155128,276.3922948885494,125261.38911153092,125256.24887791334,5.14023361758343,0.0,nan,276.3922948885494,3.242294888549395,270.0484332511614,-3.101566748838593,263.7045716137649,-9.44542838623505,257.3607099763645,-15.789290023635488,251.01684833896132,-22.133151661038653,244.67298670155128,-28.477013298448696,1.0,1.0,26022.012520719443,26022.012520719443,275.62542918257,2.4754291825699966,275.62542918257,275.62542918257,76969.91980060986,76969.84960099703,0.07019961283367593,0.0,8546.071908451686,8546.071908451686,0.8851475152172879,3949.006695925999,275.62542918257,2.4754291825699966,1.0,0.002,0.12884259990279645,0.004908789750614935,0.00019900788067405735,0.0018009921201600197,0.09950394033702867,0.09950394033702867,0.0,8.340771649739676e-13,0.9999999280992471,0.9999999280992471,0.0,0.09234214215639931,6.639470023480953e-09,0.0,0.0,0.0,1600101.2101931693,266.6189697910489,0.0,1.0,1284486.3484328417,2598.215670274399,,,,,,,,,,,,,,,,,,,2.0,15278.030634017585,1548.3610116055056,0.37107392203024997,6.173730061729009,2.9372563566641827
5090.0,-30.238867209332728,4.999934188022823,35.042801129059285,24.495464586094045,5.004485654283174,-26.71453192297374,-40.208904224541016,1.4801503679487105,-6.531033345101207,-6.531033345110639,40.0856758181889,41047.97572067353,25750.18783883976,25750.18783883976,66798.16355951328,76978.69065155806,76969.90007804145,25750.18783883976,102720.08791688121,102720.08791688121,102720.08791688121,130136.8617820442,125627.9183839466,4508.9433980976,0.0,90897.88458154415,54967.16965075649,39923.01658976406,27416.773865162995,67339.79045492706,20804.358956942786,1548.3620528871795,0.0,0.8785659716311552,2.7256027904647957,0.001494314320929203,1.0,1.0,-6.531069036191639,333981.92014240957,1558230.639930532,4.665613753181921,1558230.639930532,4.665613753181921,0.7588186363304311,0.0923421961961134,3.9293576613733947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293576613733947,1.2848282713622112,1.2851194196180287,3.058274595100074,6480.116884125275,15278.023851140597,6453.575053520755,0.000325342567361556,23133.013692058103,2358.910911683205,19290.16770821612,1967.0496763131264,0.8338804431192081,0.8338804431192081,35517.41733702498,35405.22815468563,1.0039624650800254,0.8,4286.575999998653,4273.035954225843,1.0039624650800254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.981984164471,4632.441516551485,6.175131676018323,4.999934188022823,-3.7232003921231023,8.723134580145924,2.9372557784329443,3.5,0.839215936695127,0.6,0.00022659300516543658,0.995160645458268,0.00022769490152124263,199.12001040538914,0.0,0.0,0.0,0.07885319583291339,7.701172014208103e-05,0.00014958128502335553,0.0005877583683045995,0.09234219617299838,0.09234219617299838,0.09234219617299838,0.09234219014372397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.9622557266,595.6573576162795,0.0,0.09234219617299838,0.0923421961961134,0.0923421961961134,0.37107407311458596,0.37107407311458596,0.5,10.015938657486222,-2.434327615219445e-05,-2.434327615219445e-05,9.43600753089413e-12,9.43600753089413e-12,-3.5691080995547964e-05,9.43600753089413e-12,27416.773865162995,20804.358956942786,0.7588186363304311,0.9919568075315544,0.6095649458272137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529289836996218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5326714182184,260.5326714182184,-12.617328581781578,244.67304374377176,276.39229909264907,125261.10150137477,125255.9816027528,5.119898621984542,0.0,nan,276.39229909264907,3.242299092649091,270.0484480228845,-3.1015519771154914,263.70459695311143,-9.445403046888543,257.36074588333616,-15.789254116663813,251.01689481355723,-22.133105186442748,244.67304374377176,-28.47695625622822,1.0,1.0,26022.012520719443,26022.012520719443,275.6254319529313,2.4754319529313307,275.6254319529313,275.6254319529313,76969.96786794724,76969.90007804145,0.06778990579186939,0.0,8546.071908451686,8546.071908451686,0.8851476565974395,3949.0044496802616,275.6254319529313,2.4754319529313307,1.0,0.002,0.1288426065622427,0.004908789151215124,0.00019900788967745553,0.001800992110785024,0.09950394483872776,0.09950394483872776,0.0,4.624794470997617e-13,0.9999999278807328,0.9999999278807328,0.0,0.09234218953646188,6.659651523595642e-09,0.0,0.0,0.0,1600101.206515665,266.61896665489877,0.0,1.0,1284486.3591370122,2598.215626957254,,,,,,,,,,,,,,,,,,,2.0,15278.023851140597,1548.3620528871795,0.37107407311458596,6.173730061729009,2.9372557784329443
5091.0,-30.238808201279316,4.9999326297658815,35.04280386815089,24.495495110191428,5.004488770283486,-26.71447850412244,-40.2088548411615,1.480159073152429,-6.531036390336908,-6.531036390336596,40.08568130721454,41047.97725040091,25750.187004928634,25750.187004928634,66798.16425532954,76978.73951594878,76969.95104959323,25750.187004928634,102720.13805452187,102720.13805452187,102720.13805452187,130136.93267003438,125627.98698232872,4508.945687705664,0.0,90897.90064730958,54967.138381863624,39923.06918382884,27416.794615512503,67339.86379934134,20804.37389075089,1548.3630924186132,0.0,0.8785659342732373,2.7256024810730297,0.001494314320929203,1.0,1.0,-6.531070871903864,333981.8799860641,1558230.877027325,4.665615024061618,1558230.877027325,4.665615024061618,0.7588186067155973,0.09234224357677988,3.9293546339130097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293546339130097,1.2848282306358325,1.2851193788824211,3.058272335725734,6480.112096782166,15278.017070573978,6453.57513270845,0.0003253435778114425,23133.035604065542,2358.9131460861295,19290.16794491344,1967.0497004495357,0.8338796634853778,0.8338796634853779,35517.39544488045,35405.22815468563,1.003961691554973,0.8,4286.573357848735,4273.035954225843,1.003961691554973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9814907545015,4632.441516551485,6.175132206706628,4.9999326297658815,-3.723203388148351,8.723136017914232,2.937255199185346,3.5,0.8392157711958131,0.6,0.00022659300516543658,0.9951545216275826,0.00022769630267553028,199.11996203510154,0.0,0.0,0.0,0.07885319583291339,7.701215128885498e-05,0.0001495808538765816,0.0005877562213246107,0.09234224355445983,0.09234224355445983,0.09234224355445983,0.09234223773136538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.98963986983,595.6573489816205,0.0,0.09234224355445983,0.09234224357677988,0.09234224357677988,0.37107422418676395,0.37107422418676395,0.5,10.015938482550116,-2.5272788093388954e-05,-2.5272788093388954e-05,-2.8421709430404007e-13,-2.8421709430404007e-13,-3.448156724061846e-05,-2.8421709430404007e-13,27416.794615512503,20804.37389075089,0.7588186067155973,0.9919557374569994,0.609564304625196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529286303012539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5327021211721,260.5327021211721,-12.617297878827856,244.67310063530712,276.39230360702044,125260.81301754415,125255.67977813097,5.133239413154637,0.0,nan,276.39230360702044,3.2423036070204603,270.0484630126901,-3.101536987309885,263.70462241834883,-9.445377581651144,257.36078182400666,-15.789218175993312,251.01694122965966,-22.133058770340313,244.67310063530712,-28.476899364692855,1.0,1.0,26022.012520719443,26022.012520719443,275.6254348720305,2.475434872030519,275.6254348720305,275.6254348720305,76970.02170918534,76969.95104959323,0.07065959210740402,0.0,8546.071908451686,8546.071908451686,0.8851478481004744,3949.0014070825746,275.6254348720305,2.475434872030519,1.0,0.002,0.12884261299550737,0.004908788570297385,0.00019900789836868103,0.0018009921020876417,0.09950394918434051,0.09950394918434051,0.0,4.563224798026511e-13,0.9999999303302967,0.9999999303302967,0.0,0.09234223714332317,6.4334567157230115e-09,0.0,0.0,0.0,1600101.20294477,266.61896360966307,0.0,1.0,1284486.3695308794,2598.215584895805,,,,,,,,,,,,,,,,,,,2.0,15278.017070573978,1548.3630924186132,0.37107422418676395,6.173730061729009,2.937255199185346
5092.0,-30.23874917274463,4.999931069279822,35.042806616653046,24.495526018459373,5.00448964396447,-26.71442529107712,-40.20880545778198,1.4801657623317606,-6.531039933794659,-6.53103993383887,40.08568705701013,41047.97315433879,25750.187275074524,25750.187275074524,66798.16042941331,76978.78784496606,76970.00417584869,25750.187275074524,102720.19145092322,102720.19145092322,102720.19145092322,130137.00830228432,125628.06025823855,4508.948044045768,0.0,90897.91330757427,54967.098617084404,39923.12743387763,27416.816851361098,67339.94428523873,20804.389869168932,1548.364214563133,0.0,0.8785658932261603,2.725602121062687,0.001494314320929203,1.0,1.0,-6.531062129699194,333981.8332598695,1558231.125386889,4.665616420442958,1558231.125386889,4.665616420442958,0.7588185740875351,0.09234229161965417,3.92935104851138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92935104851138,1.2848281993412136,1.2851193475807108,3.0582696196473007,6480.106341737886,15278.01029046167,6453.575889811466,0.00032534483915843293,23133.05993416155,2358.9156270654657,19290.17020794502,1967.049931214535,0.8338788842827674,0.8338788842827674,35517.36951815181,35405.22815468563,1.0039607754742876,0.8,4286.570228767257,4273.035954225843,1.0039607754742876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.980996907335,4632.441516551485,6.1751330028055635,4.999931069279822,-3.72320676193797,8.723137831217791,2.93725461942454,3.5,0.8392156055498685,0.6,0.00022659300516543658,0.9951483957120231,0.00022769770432409786,199.1199136480485,0.0,0.0,0.0,0.07885319583291339,7.701258243786103e-05,0.00014958042272757556,0.0005877539908813745,0.09234229159212683,0.09234229159212683,0.09234229159212683,0.09234228814322959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.0179401566,595.6573400618674,0.0,0.09234229159212683,0.09234229161965417,0.09234229161965417,0.3710743752820914,0.3710743752820914,0.5,10.015938379129368,-2.3379546689739072e-05,-2.3379546689739072e-05,4.4224179873708636e-11,4.4224179873708636e-11,-2.2195860310603166e-05,4.4224179873708636e-11,27416.816851361098,20804.389869168932,0.7588185740875351,0.9919544950389249,0.6095635152364793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529282773554322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53273268742686,260.53273268742686,-12.61726731257312,244.6731573867072,276.3923079881302,125260.48060822676,125255.3702236207,5.110384606078112,0.0,nan,276.3923079881302,3.2423079881302215,270.04847786785564,-3.101522132144339,263.7046477475755,-9.44535225242447,257.36081762729066,-15.78918237270932,251.01698750700191,-22.133012492998063,244.6731573867072,-28.476842613292774,1.0,1.0,26022.012520719443,26022.012520719443,275.62543754498137,2.4754375449813892,275.62543754498137,275.62543754498137,76970.06989326973,76970.00417584869,0.06571742103551514,0.0,8546.071908451686,8546.071908451686,0.8851480748962407,3948.9978037539368,275.62543754498137,2.4754375449813892,1.0,0.002,0.12884261713136957,0.004908787909157643,0.00019900790330761297,0.0018009920974046542,0.09950395165380649,0.09950395165380649,0.0,7.122670508952211e-13,0.9999999552115821,0.9999999552115821,0.0,0.09234228748378902,4.135865143522503e-09,0.0,0.0,0.0,1600101.1987896503,266.6189600662053,0.0,1.0,1284486.3816252558,2598.2155359528247,,,,,,,,,,,,,,,,,,,2.0,15278.01029046167,1548.364214563133,0.3710743752820914,6.173730061729009,2.93725461942454
5093.0,-30.238690124181332,4.999929513410704,35.042809362565926,24.49555154833945,5.0044905199263185,-26.71437205977106,-40.208756109327055,1.4801724555489606,-6.531043113106989,-6.5310431131319655,40.08569247930133,41047.98274506146,25750.186718751746,25750.186718751746,66798.1694638132,76978.84059209909,76970.05375779726,25750.186718751746,102720.240476549,102720.240476549,102720.240476549,130137.07786972554,125628.1275130218,4508.95035670375,0.0,90897.93499702573,54967.07715011807,39923.17538545295,27416.83739317654,67340.01277862949,20804.404644836744,1548.365247209031,0.0,0.8785658553960247,2.725601798049029,0.001494314320929203,1.0,1.0,-6.5310690911981055,333981.7913355208,1558231.359599897,4.665617707387183,1558231.359599897,4.665617707387183,0.7588185444764141,0.09234233904554674,3.929348766758321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929348766758321,1.2848281680277054,1.2851193162601067,3.058267918261884,6480.102736706349,15278.003512726607,6453.57514234192,0.00032534554317223847,23133.07888727214,2358.917559744881,19290.16797370852,1967.049703385817,0.8338781044974521,0.8338781044974521,35517.35301835421,35405.22815468563,1.0039601924796553,0.8,4286.568237416485,4273.035954225843,1.0039601924796553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.980500275093,4632.441516551485,6.1751336048341265,4.999929513410704,-3.7232098608466244,8.723139374257329,2.9372540363941884,3.5,0.8392154389697681,0.6,0.00022659300516543658,0.995142267758607,0.00022769910645620525,199.11986524460102,0.0,0.0,0.0,0.07885319583291339,7.701301328418151e-05,0.00014957999188125508,0.0005877519566303293,0.09234233902196957,0.09234233902196957,0.09234233902196957,0.09234233480905106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.04476881993,595.6573316045457,0.0,0.09234233902196957,0.09234233904554674,0.09234233904554674,0.37107452666249535,0.37107452666249535,0.5,10.015938252486308,-2.2752761765332252e-05,-2.2752761765332252e-05,2.495426087989472e-11,2.495426087989472e-11,-2.5978066162224422e-05,2.495426087989472e-11,27416.83739317654,20804.404644836744,0.7588185444764141,0.9919536202555007,0.6095630376549043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452927924287277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53276314386613,260.53276314386613,-12.617236856133843,244.67321402693267,276.3923122607835,125260.19194043758,125255.09991618477,5.092024252796097,0.0,nan,276.3923122607835,3.2423122607835353,270.04849261402154,-3.1015073859784366,263.7046729672582,-9.445327032741773,257.3608533204886,-15.789146679511362,251.01703367371238,-22.1329663262876,244.67321402693267,-28.476785973067308,1.0,1.0,26022.012520719443,26022.012520719443,275.6254401674121,2.4754401674121027,275.6254401674121,275.6254401674121,76970.1178197238,76970.05375779726,0.06406192654685583,0.0,8546.071908451686,8546.071908451686,0.8851482192292677,3948.9955105921126,275.6254401674121,2.4754401674121027,1.0,0.002,0.1288426219743445,0.004908787309880084,0.00019900790948767038,0.001800992090972126,0.0995039547438352,0.0995039547438352,0.0,4.597962635632946e-13,0.9999999475517893,0.9999999475517893,0.0,0.0923423342023563,4.843190451413224e-09,0.0,0.0,0.0,1600101.1950615335,266.618956886893,0.0,1.0,1284486.3924767466,2598.215492039495,,,,,,,,,,,,,,,,,,,2.0,15278.003512726607,1548.365247209031,0.37107452666249535,6.173730061729009,2.9372540363941884
5094.0,-30.238631148478596,4.999927963842323,35.04281210694826,24.495582072436832,5.004493456384648,-26.714318687993487,-40.208706725947536,1.480180995924524,-6.531046200375613,-6.531046200401293,40.08569792693451,41047.98372044886,25750.18596233241,25750.18596233241,66798.16968278127,76978.88937629639,76970.10397875808,25750.18596233241,102720.2899410905,102720.2899410905,102720.2899410905,130137.1479266244,125628.19526314769,4508.952663476709,0.0,90897.95077055307,54967.04511480419,39923.22850638764,27416.857985533898,67340.08649192154,20804.41946222199,1548.366280140822,0.0,0.8785658179678321,2.7256014843869236,0.001494314320929203,1.0,1.0,-6.531073973235777,333981.7506249218,1558231.5949089446,4.665618980657768,1558231.5949089446,4.665618980657768,0.7588185149880828,0.09234238644228197,3.929345695813766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929345695813766,1.284828128072464,1.2851192762958115,3.058265623207271,6480.097873761023,15277.9967373604,6453.575276955287,0.0003253465733885645,23133.10098100904,2358.919812679054,19290.168376076886,1967.0497444159716,0.8338773254788892,0.8338773254788893,35517.33081175727,35405.22815468563,1.003959407844269,0.8,4286.565557315492,4273.035954225843,1.003959407844269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.980002613793,4632.441516551485,6.175134160401703,4.999927963842323,-3.7232128892580367,8.72314085310036,2.937253452155804,3.5,0.8392152720445154,0.6,0.00022659300516543658,0.9951361474071565,0.00022770050686614926,199.1198169009025,0.0,0.0,0.0,0.07885319583291339,7.70134444376495e-05,0.00014957956072778706,0.0005877498031274439,0.09234238641968665,0.09234238641968665,0.09234238641968665,0.09234238185097762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.07177102676,595.657323092042,0.0,0.09234238641968665,0.09234238644228197,0.09234238644228197,0.37107467794880394,0.37107467794880394,0.5,10.015938115262184,-2.264346375113746e-05,-2.264346375113746e-05,2.5693225325085223e-11,2.5693225325085223e-11,-2.777283447130685e-05,2.5693225325085223e-11,27416.857985533898,20804.41946222199,0.7588185149880828,0.9919525376730058,0.6095623848860542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529275710994958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.532793691148,260.532793691148,-12.617206308851962,244.67327058234125,276.39231679994055,125259.90247197155,125254.7952594523,5.107212519233803,0.0,nan,276.39231679994055,3.2423167999405678,270.04850755642707,-3.1014924435729085,263.7046983129157,-9.445301687084282,257.36088906939375,-15.789110930606228,251.0170798258697,-22.132920174130277,244.67327058234125,-28.47672941765873,1.0,1.0,26022.012520719443,26022.012520719443,275.6254429566391,2.4754429566391423,275.6254429566391,275.6254429566391,76970.17150192536,76970.10397875808,0.06752316727943253,0.0,8546.071908451686,8546.071908451686,0.8851484134828361,3948.9924242928346,275.6254429566391,2.4754429566391423,1.0,0.002,0.12884262715304684,0.004908786726716408,0.00019900791622393089,0.0018009920842724323,0.09950395811196544,0.09950395811196544,0.0,4.963633670751477e-13,0.9999999439169717,0.9999999439169717,0.0,0.0923423812634413,5.178840675132016e-09,0.0,0.0,0.0,1600101.1914413485,266.61895379962436,0.0,1.0,1284486.4030140773,2598.2154493974963,,,,,,,,,,,,,,,,,,,2.0,15277.9967373604,1548.366280140822,0.37107467794880394,6.173730061729009,2.937253452155804
5095.0,-30.238572150168373,4.9999264116490645,35.04281485909052,24.495612980704777,5.004494198130861,-26.7142655153364,-40.208657377492614,1.480187563345021,-6.531049773521602,-6.531049773468948,40.08570363967197,41047.97919919018,25750.18627993558,25750.18627993558,66798.16547912576,76978.93763772775,76970.15646967529,25750.18627993558,102720.34274961086,102720.34274961086,102720.34274961086,130137.22282819447,125628.26779835686,4508.95502983762,0.0,90897.96321141405,54967.004773058565,39923.28715372832,27416.880078583614,67340.16723231194,20804.43533579917,1548.3673961450186,0.0,0.8785657769008006,2.7256011213604046,0.001494314320929203,1.0,1.0,-6.531067801365964,333981.70350725413,1558231.841668476,4.665620377718179,1558231.841668476,4.665620377718179,0.7588184824884696,0.09234243448394781,3.929342078867038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929342078867038,1.284828097347486,1.285119245563871,3.0582628812205486,6480.092063820187,15277.989962502837,6453.576075001347,0.00032534784913506947,23133.12544109751,2358.922306913932,19290.170761489964,1967.0499876604106,0.8338765468854337,0.8338765468854337,35517.30465690805,35405.22815468563,1.0039584837037185,0.8,4286.562400702276,4273.035954225843,1.0039584837037185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9795043626655,4632.441516551485,6.175134974403479,4.9999264116490645,-3.7232162861874674,8.723142697836533,2.937252867225027,3.5,0.8392151049214363,0.6,0.00022659300516543658,0.995130024750181,0.00022770190782086074,199.1197685386956,0.0,0.0,0.0,0.07885319583291339,7.701387528842855e-05,0.00014957912987700802,0.0005877475691460453,0.0923424344556887,0.0923424344556887,0.0923424344556887,0.09234243179229318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.0997790289,595.6573142655079,0.0,0.0923424344556887,0.09234243448394781,0.09234243448394781,0.3710748291914814,0.3710748291914814,0.5,10.015938035303053,-2.043188692368858e-05,-2.043188692368858e-05,-5.263700586510822e-11,-5.263700586510822e-11,-1.8027896999228687e-05,-5.263700586510822e-11,27416.880078583614,20804.43533579917,0.7588184824884696,0.9919512859046463,0.6095615868844184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452927218347688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.532824115294,260.532824115294,-12.617175884706,244.6733270523104,276.3923211782635,125259.5698303425,125254.48320518903,5.086625153452585,0.0,nan,276.3923211782635,3.2423211782635235,270.04852235307914,-3.1014776469208414,263.70472352789676,-9.445276472103217,257.3609247027039,-15.789075297296051,251.0171258775101,-22.13287412248988,244.6733270523104,-28.476672947689565,1.0,1.0,26022.012520719443,26022.012520719443,275.62544552568187,2.4754455256818915,275.62544552568187,275.62544552568187,76970.21960436573,76970.15646967529,0.06313469044107478,0.0,8546.071908451686,8546.071908451686,0.8851486422739125,3948.9887892613733,275.62544552568187,2.4754455256818915,1.0,0.002,0.12884263050938144,0.004908786063210972,0.00019900791994667666,0.0018009920807144863,0.09950395997333833,0.09950395997333833,0.0,6.611629646546824e-13,0.9999999636528627,0.9999999636528627,0.0,0.09234243112756467,3.3563831447988874e-09,0.0,0.0,0.0,1600101.1872514156,266.6189502264784,0.0,1.0,1284486.415209782,2598.215400044461,,,,,,,,,,,,,,,,,,,2.0,15277.989962502837,1548.3673961450186,0.3710748291914814,6.173730061729009,2.937252867225027
5096.0,-30.238513130095694,4.999924863718721,35.04281760745608,24.495643854048126,5.0044949704100175,-26.714212320046922,-40.208607994113095,1.4801941603912037,-6.531052980815446,-6.531052980799825,40.08570903497102,41047.974846483135,25750.185766116054,25750.185766116054,66798.1606125992,76978.98590655542,76970.2055803323,25750.185766116054,102720.39134644836,102720.39134644836,102720.39134644836,130137.29186434281,125628.33451643266,4508.95734791015,0.0,90897.975695879,54966.964635925026,39923.34562217107,27416.900517894443,67340.24614006552,20804.450035887443,1548.368424525563,0.0,0.8785657390216712,2.725600795503962,0.001494314320929203,1.0,1.0,-6.53107661871212,333981.6612139382,1558232.0747164174,4.665621666329345,1558232.0747164174,4.665621666329345,0.758818452957832,0.09234248190570861,3.9293384711183683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293384711183683,1.284828066483908,1.285119214693299,3.0582601467225823,6480.0862697471275,15277.983190064037,6453.576863085364,0.00032534912084567164,23133.149858176414,2358.9247967630554,19290.17311712583,1967.050227868419,0.8338757685567716,0.8338757685567716,35517.27856856698,35405.22815468563,1.0039575619132988,0.8,4286.55925211589,4273.035954225843,1.0039575619132988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.979003237098,4632.441516551485,6.175135593279136,4.999924863718721,-3.723219407223157,8.723144270941876,2.9372522789197975,3.5,0.8392149368342279,0.6,0.00022659300516543658,0.995123899875426,0.0002277033093002816,199.1197201586731,0.0,0.0,0.0,0.07885319583291339,7.701430644635854e-05,0.00014957869871907802,0.0005877453353366971,0.09234248188285862,0.09234248188285862,0.09234248188285862,0.09234247810221444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.12641348684,595.6573058700096,0.0,0.09234248188285862,0.09234248190570861,0.09234248190570861,0.37107498066245725,0.37107498066245725,0.5,10.015937921872876,-1.9916467181246844e-05,-1.9916467181246844e-05,-1.5631940186722204e-11,-1.5631940186722204e-11,-2.363791230663992e-05,-1.5631940186722204e-11,27416.900517894443,20804.450035887443,0.758818452957832,0.9919500512911877,0.6095608079766249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529268654608292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53285444344465,260.53285444344465,-12.617145556555329,244.673383456408,276.3923254304672,125259.23978248834,125254.16920667306,5.070575815273386,0.0,nan,276.3923254304672,3.242325430467247,270.04853703566175,-3.101462964338225,263.7047486408578,-9.445251359142162,257.3609602460443,-15.789039753955649,251.01717185122885,-22.132828148771125,244.673383456408,-28.476616543591973,1.0,1.0,26022.012520719443,26022.012520719443,275.62544806492764,2.4754480649276616,275.62544806492764,275.62544806492764,76970.26781829502,76970.2055803323,0.06223796271660831,0.0,8546.071908451686,8546.071908451686,0.8851488704831285,3948.9851634739603,275.62544806492764,2.4754480649276616,1.0,0.002,0.12884263491489795,0.004908785461149228,0.0001990079254395994,0.001800992075138882,0.0995039627197997,0.0995039627197997,0.0,5.784812733000688e-13,0.9999999522912231,0.9999999522912231,0.0,0.09234247750016174,4.405546870314869e-09,0.0,0.0,0.0,1600101.183490487,266.61894701918453,0.0,1.0,1284486.4261567765,2598.2153557446527,,,,,,,,,,,,,,,,,,,2.0,15277.983190064037,1548.368424525563,0.37107498066245725,6.173730061729009,2.9372522789197975
5097.0,-30.2384540883052,4.999923319787111,35.04282035215737,24.4956694188528,5.00449571059857,-26.714159108417427,-40.20855864565817,1.4802007307374991,-6.531056203552453,-6.531056203543701,40.08571442595549,41047.984099859124,25750.185286312862,25750.185286312862,66798.16938617198,76979.038585215,76970.25459897575,25750.185286312862,102720.43988528861,102720.43988528861,102720.43988528861,130137.36086163177,125628.4012112531,4508.959650378652,0.0,90897.99715683791,54966.94267158753,39923.39387250042,27416.920976343157,67340.31484884358,20804.464748317096,1548.3694542990424,0.0,0.8785657010753087,2.7256004680785835,0.001494314320929203,1.0,1.0,-6.531085488962617,333981.61871698726,1558232.3075780713,4.6656229572277805,1558232.3075780713,4.6656229572277805,0.7588184233476962,0.09234252929579566,3.9293361585413424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293361585413424,1.2848280357452446,1.28511918394767,3.0582584199777303,6480.08261098199,15277.97642002782,6453.576156932796,0.000325349839038586,23133.168934719313,2358.9267420290635,19290.171006388548,1967.0500126331162,0.8338749896663307,0.8338749896663306,35517.261845864596,35405.22815468563,1.0039569710430518,0.8,4286.557233862873,4273.035954225843,1.0039569710430518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.978501003276,4632.441516551485,6.175136221953543,4.999923319787111,-3.72322253964791,8.723145859435022,2.9372516893135585,3.5,0.8392147683753024,0.6,0.00022659300516543658,0.9951177727875555,0.00022770471130336366,199.1196717608715,0.0,0.0,0.0,0.07885319583291339,7.70147373015959e-05,0.00014957826786384068,0.0005877432964493717,0.09234252927378744,0.09234252927378744,0.09234252927378744,0.09234252443496765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1531788531,595.657297431733,0.0,0.09234252927378744,0.09234252929579566,0.09234252929579566,0.3710751319984687,0.3710751319984687,0.5,10.015937776958761,-2.0628087781915383e-05,-2.0628087781915383e-05,-8.753886504564434e-12,-8.753886504564434e-12,-2.928541891833447e-05,-8.753886504564434e-12,27416.920976343157,20804.464748317096,0.7588184233476962,0.9919491694701973,0.6095603234406919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452926512443974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5328846921116,260.5328846921116,-12.617115307888355,244.67343981007076,276.39232957413634,125258.95221048259,125253.89492360559,5.057286877016948,0.0,nan,276.39232957413634,3.242329574136363,270.0485516213339,-3.1014483786660776,263.704773668525,-9.445226331474998,257.3609957157105,-15.78900428428949,251.01721776289358,-22.132782237106397,244.67343981007076,-28.476560189929216,1.0,1.0,26022.012520719443,26022.012520719443,275.6254505779936,2.4754505779936267,275.6254505779936,275.6254505779936,76970.31581442423,76970.25459897575,0.06121544848429039,0.0,8546.071908451686,8546.071908451686,0.8851490167658586,3948.982839334049,275.6254505779936,2.4754505779936267,1.0,0.002,0.12884264037672297,0.004908784852430229,0.00019900793255776052,0.0018009920681574911,0.09950396627888025,0.09950396627888025,0.0,7.152516426356392e-13,0.9999999408537158,0.9999999408537158,0.0,0.09234252383407818,5.4617174818149004e-09,0.0,0.0,0.0,1600101.179711449,266.6189437964475,0.0,1.0,1284486.4371564824,2598.2153112315495,,,,,,,,,,,,,,,,,,,2.0,15277.97642002782,1548.3694542990424,0.3710751319984687,6.173730061729009,2.9372516893135585
5098.0,-30.238395077571212,4.999921769578347,35.04282308695856,24.495695158280455,5.00449529572146,-26.714106040241163,-40.20850929720325,1.4802062583787872,-6.531059989893265,-6.531059989883186,40.08571962976586,41047.99031031482,25750.186041221186,25750.186041221186,66798.176351536,76979.09095929484,76970.29931709394,25750.186041221186,102720.48535831513,102720.48535831513,102720.48535831513,130137.42648419029,125628.4645788076,4508.961905382692,0.0,90898.01685045594,54966.916201426066,39923.445165588746,27416.94112587516,67340.3862914639,20804.47920262445,1548.3704829533842,0.0,0.878565660788682,2.725600083391862,0.001494314320929203,1.0,1.0,-6.531107412095025,333981.56878801604,1558232.5323540773,4.665624327739819,1558232.5323540773,4.665624327739819,0.7588183928727885,0.09234257664584804,3.9293335582911904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293335582911904,1.284828009884766,1.2851191580813315,3.058256457721221,6480.078453195911,15277.96965239402,6453.575801403823,0.00032535068668492606,23133.189255122987,2358.9288141335714,19290.169943688656,1967.0499042678853,0.8338742112446398,0.8338742112446398,35517.24304293852,35405.22815468563,1.0039563066714732,0.8,4286.5549645488945,4273.035954225843,1.0039563066714732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.977997599363,4632.441516551485,6.175137148456285,4.999921769578347,-3.7232261007014036,8.723147870279751,2.9372510983337206,3.5,0.8392145995239202,0.6,0.00022659300516543658,0.9951116489632661,0.00022770611257692263,199.1196233885511,0.0,0.0,0.0,0.07885319583291339,7.701516815906227e-05,0.0001495778370063743,0.0005877412145257564,0.09234257661856857,0.09234257661856857,0.09234257661856857,0.09234256851498379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.17951209843,595.6572891247794,0.0,0.09234257661856857,0.09234257664584804,0.09234257664584804,0.3710752832071642,0.3710752832071642,0.5,10.015937533942301,-2.462150644078065e-05,-2.462150644078065e-05,-1.0061285138363019e-11,-1.0061285138363019e-11,-4.742221182141293e-05,-1.0061285138363019e-11,27416.94112587516,20804.47920262445,0.7588183928727885,0.9919482205287464,0.609559768972072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529261592973897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5329147679178,260.5329147679178,-12.617085232082161,244.67349610660582,276.3923334292137,125258.64366774989,125253.61528168648,5.02838606339689,0.0,nan,276.3923334292137,3.2423334292137156,270.0485659647027,-3.101434035297302,263.70479850018506,-9.445201499814914,257.36103103566296,-15.788968964337016,251.01726357113677,-22.13273642886321,244.67349610660582,-28.476503893394153,1.0,1.0,26022.012520719443,26022.012520719443,275.62545202424735,2.4754520242473745,275.62545202424735,275.62545202424735,76970.36409704949,76970.29931709394,0.064779955544509,0.0,8546.071908451686,8546.071908451686,0.8851491812454186,3948.9802260826464,275.62545202424735,2.4754520242473745,1.0,0.002,0.12884264923031918,0.004908784126683976,0.00019900794468427833,0.0018009920560762922,0.09950397234213916,0.09950397234213916,0.0,7.605704260837953e-13,0.9999999041225598,0.9999999041225598,0.0,0.09234256779227816,8.853569871138268e-09,0.0,0.0,0.0,1600101.1752715192,266.6189400101067,0.0,1.0,1284486.4500798536,2598.215258933823,,,,,,,,,,,,,,,,,,,2.0,15277.96965239402,1548.3704829533842,0.3710752832071642,6.173730061729009,2.9372510983337206
5099.0,-30.238336163725766,4.999920232870865,35.0428258161032,24.495730641670548,5.004500196358528,-26.714052527718327,-40.208456141967304,1.4802165603714397,-6.531062711843958,-6.531062711835663,40.085724935934756,41047.96719953733,25750.184417325887,25750.184417325887,66798.15161686321,76979.1357356095,76970.34883256826,25750.184417325887,102720.53324989414,102720.53324989414,102720.53324989414,130137.49408884934,125628.52996913862,4508.964119710725,0.0,90898.02654655838,54966.858010566495,39923.520595546535,27416.960838955194,67340.48143450174,20804.49340589554,1548.3714653129045,0.0,0.8785656258765413,2.7255998068456724,0.001494314320929203,1.0,1.0,-6.531116138649281,333981.53289474006,1558232.7615518174,4.6656255154171085,1558232.7615518174,4.6656255154171085,0.7588183653213534,0.09234262350351267,3.9293296772192385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293296772192385,1.2848279616879985,1.2851191098736423,3.0582535517493805,6480.072295790288,15277.962886106114,6453.576846864532,0.00032535205279005954,23133.214571826495,2358.9313957188742,19290.173068640677,1967.0502229243093,0.8338734337481059,0.8338734337481059,35517.21497813062,35405.22815468563,1.0039553150461493,0.8,4286.5515774239,4273.035954225843,1.0039553150461493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.977490390513,4632.441516551485,6.175137510134238,4.999920232870865,-3.7232288556751136,8.723149088545979,2.9372505028870552,3.5,0.8392144293963015,0.6,0.00022659300516543658,0.9951055352340893,0.0002277075115576889,199.1195750956757,0.0,0.0,0.0,0.07885319583291339,7.701563225572657e-05,0.00014957737290971002,0.0005877388104146126,0.09234262348564952,0.09234262348564952,0.09234262348564952,0.09234261406268715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.2065312954,595.6572805998105,0.0,0.09234262348564952,0.09234262350351267,0.09234262350351267,0.3710754340211359,0.3710754340211359,0.5,10.015937251299606,-2.9400993128092523e-05,-2.9400993128092523e-05,-8.29913915367797e-12,-8.29913915367797e-12,-5.342681362208168e-05,-8.29913915367797e-12,27416.960838955194,20804.49340589554,0.7588183653213534,0.9919464517317711,0.6095585645532153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452925806336735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53294517671196,260.53294517671196,-12.617054823288015,244.67355238798638,276.3923379654204,125258.35581908446,125253.27176059612,5.084058488344678,0.0,nan,276.3923379654204,3.242337965420404,270.0485808499462,-3.1014191500538004,263.70482373446123,-9.445176265538748,257.36106661897514,-15.788933381024833,251.01730950348272,-22.132690496517256,244.67355238798638,-28.4764476120136,1.0,1.0,26022.012520719443,26022.012520719443,275.62545509624033,2.4754550962403528,275.62545509624033,275.62545509624033,76970.42271186523,76970.34883256826,0.07387929697870277,0.0,8546.071908451686,8546.071908451686,0.8851494267436915,3948.9763256053348,275.62545509624033,2.4754550962403528,1.0,0.002,0.12884265920685076,0.004908783589089189,0.0001990079589805879,0.001800992041570385,0.09950397949029395,0.09950397949029395,0.0,5.509728957797666e-13,0.9999998919618635,0.9999998919618635,0.0,0.09234261352698771,9.97652496728586e-09,0.0,0.0,0.0,1600101.1720797124,266.618937288156,0.0,1.0,1284486.4593702955,2598.2152213376817,,,,,,,,,,,,,,,,,,,2.0,15277.962886106114,1548.3714653129045,0.3710754340211359,6.173730061729009,2.9372505028870552
5100.0,-30.23827705899626,4.999918686322396,35.04282856310859,24.49575652079659,5.004498896302862,-26.713999463466877,-40.20840679351238,1.4802213008281095,-6.531066697921801,-6.531066697905769,40.085730909747255,41047.971512582924,25750.185605072846,25750.185605072846,66798.15711765576,76979.18793426872,76970.4038993163,25750.185605072846,102720.58950438915,102720.58950438915,102720.58950438915,130137.57390634746,125628.60742583883,4508.966480508637,0.0,90898.04490779093,54966.828486321116,39923.57380163312,27416.98440195831,67340.55820359144,20804.51031681448,1548.3726613820224,0.0,0.8785655815808697,2.7255994018660497,0.001494314320929203,1.0,1.0,-6.531097339746566,333981.48033192777,1558233.0195887857,4.665627022313137,1558233.0195887857,4.665627022313137,0.7588183299739004,0.09234267199927856,3.9293268595924076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293268595924076,1.2848279395102817,1.2851190876909,3.0582514115392674,6480.067760941876,15277.956119844232,6453.576756036972,0.00032535299823204525,23133.235832974166,2358.933563752573,19290.172797151023,1967.0501952400691,0.8338726556210856,0.8338726556210856,35517.1946033037,35405.22815468563,1.0039545951341884,0.8,4286.549118398143,4273.035954225843,1.0039545951341884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.976984450143,4632.441516551485,6.175138544192299,4.999918686322396,-3.723232568541548,8.723151254863945,2.937249908929595,3.5,0.8392142596941701,0.6,0.00022659300516543658,0.9950994017368204,0.00022770891507918414,199.11952664635228,0.0,0.0,0.0,0.07885319583291339,7.701606311782246e-05,0.00014957694204761413,0.0005877366959633871,0.09234267196646827,0.09234267196646827,0.09234267196646827,0.0923426670181398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.236129811,595.6572712689294,0.0,0.09234267196646827,0.09234267199927856,0.09234267199927856,0.37107558467391083,0.37107558467391083,0.5,10.015937103268453,-2.8211733365424152e-05,-2.8211733365424152e-05,-1.602984411874786e-11,-1.602984411874786e-11,-3.064184079448751e-05,-1.602984411874786e-11,27416.98440195831,20804.51031681448,0.7588183299739004,0.99194540258642,0.6095579336969875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529254539557706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53297531160473,260.53297531160473,-12.617024688395247,244.67360863356853,276.3923419896241,125258.0284211504,125252.99015631684,5.0382648335733276,0.0,nan,276.3923419896241,3.2423419896240944,270.0485953184234,-3.1014046815765823,263.70484864721755,-9.445151352782432,257.3611019760059,-15.78889802399408,251.01735530478868,-22.132644695211297,244.67360863356853,-28.476391366431443,1.0,1.0,26022.012520719443,26022.012520719443,275.62545755368586,2.475457553685885,275.62545755368586,275.62545755368586,76970.46488555412,76970.4038993163,0.060986237818724476,0.0,8546.071908451686,8546.071908451686,0.885149604973426,3948.97349389037,275.62545755368586,2.475457553685885,1.0,0.002,0.12884266492245489,0.004908782841448208,0.00019900796617853118,0.0018009920348651092,0.09950398308926559,0.09950398308926559,0.0,1.0436404344893457e-12,0.9999999381066712,0.9999999381066712,0.0,0.0923426662838832,5.715395359903625e-09,0.0,0.0,0.0,1600101.1674055671,266.6189333020782,0.0,1.0,1284486.4729754014,2598.2151662811552,,,,,,,,,,,,,,,,,,,2.0,15277.956119844232,1548.3726613820224,0.37107558467391083,6.173730061729009,2.937249908929595
