time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5101.0,-30.238205882967886,4.999917156001737,35.04283129943266,24.49578655594962,5.004502989824077,-26.713934995705888,-40.20834822496397,1.480232102567862,-6.5310692781588955,-6.531069278188016,40.08573609543819,41047.99011271074,25750.18365008876,25750.18365008876,66798.1737627995,76979.24261793072,76970.45206936786,25750.18365008876,102720.63571945662,102720.63571945662,102720.63571945662,130137.63918205991,125628.67047133758,4508.968710722324,0.0,90898.06445920937,54966.811954012286,39923.61389466343,27417.003462603294,67340.61735726672,20804.524057463306,1548.3736091345297,0.0,0.8785655478940618,2.7255991397177843,0.001494314320929203,1.0,1.0,-6.531112553752905,333981.4463073768,1558233.2435832494,4.665628168305923,1558233.2435832494,4.665628168305923,0.7588183036063956,0.09234271869685116,3.9293244208725056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293244208725056,1.2848278889755067,1.2851190371446735,3.058249633735505,6480.063993989034,15277.949359370188,6453.5761302362225,0.0003253537447850253,23133.25516629789,2358.935535202938,19290.170926590705,1967.0500044960008,0.833871877862392,0.833871877862392,35517.176968426735,35405.22815468563,1.003953972034065,0.8,4286.546990055317,4273.035954225843,1.003953972034065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9764737993155,4632.441516551485,6.1751388315693445,4.999917156001737,-3.723235216969853,8.72315237297159,2.937249309442259,3.5,0.839214088412074,0.6,0.00022659300516543658,0.995092015614238,0.00022771060526052765,199.11946830197618,0.0,0.0,0.0,0.07885319583291339,7.701657448358369e-05,0.00014957643068185287,0.000587734321865148,0.09234271868139404,0.09234271868139404,0.09234271868139404,0.09234271111848429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.26229696034,595.6572630150941,0.0,0.09234271868139404,0.09234271869685116,0.09234271869685116,0.3710757358637221,0.3710757358637221,0.5,10.015936876533331,-3.029399408660538e-05,-3.029399408660538e-05,2.9103830456733704e-11,2.9103830456733704e-11,-4.327556490579809e-05,2.9103830456733704e-11,27417.003462603294,20804.524057463306,0.7588183036063956,0.9919447784152415,0.6095576744557607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529251004332442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5330068101131,260.5330068101131,-12.616993189886898,244.6736669839358,276.392346636273,125257.82625728755,125252.56000920736,5.2662480801764415,0.0,nan,276.392346636273,3.2423466362729982,270.0486107058181,-3.1013892941818995,263.7048747753525,-9.445125224647484,257.3611388448862,-15.78886115511375,251.017402914413,-22.13259708558698,244.6736669839358,-28.47633301606419,1.0,1.0,26022.012520719443,26022.012520719443,275.62546060991735,2.475460609917377,275.62546060991735,275.62546060991735,76970.52483134597,76970.45206936786,0.07276197811006568,0.0,8546.071908451686,8546.071908451686,0.885149759235285,3948.971042976868,275.62546060991735,2.475460609917377,1.0,0.002,0.12884267300063929,0.0049087823368389695,0.00019900797760064818,0.0018009920229476197,0.09950398880032409,0.09950398880032409,0.0,5.482680281998498e-13,0.9999999125203965,0.9999999125203965,0.0,0.09234271061874676,8.078104413096696e-09,0.0,0.0,0.0,1600101.164379936,266.6189307218411,0.0,1.0,1284486.4817821528,2598.2151306423875,,,,,,,,,,,,,,,,,,,2.0,15277.949359370188,1548.3736091345297,0.3710757358637221,6.173730061729009,2.937249309442259
5102.0,-30.238146891079626,4.999915610759831,35.04283404451122,24.495817080047004,5.004501289796374,-26.713882072994632,-40.208298911433644,1.4802364716869825,-6.531073546792754,-6.5310735467802505,40.08574182089535,41047.98048236421,25750.185448620407,25750.185448620407,66798.16593098461,76979.28916636364,76970.50273021404,25750.185448620407,102720.68817883445,102720.68817883445,102720.68817883445,130137.71439679628,125628.74334838756,4508.971048408715,0.0,90898.07245191978,54966.76376782382,39923.67631566218,27417.02621796183,67340.70253362402,20804.540366877063,1548.3747735397837,0.0,0.8785655030125514,2.725598706031026,0.001494314320929203,1.0,1.0,-6.531109296726811,333981.39001862967,1558233.490892313,4.6656296951317975,1558233.490892313,4.6656296951317975,0.7588182686730371,0.09234276701475179,3.9293203031607753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293203031607753,1.2848278685350552,1.28511901669959,3.0582464775152625,6480.057306337077,15277.942842694658,6453.5776674906965,0.00032535525684232745,23133.281442798307,2358.9382146602875,19290.1755215472,1967.0504730511643,0.8338711293184256,0.8338711293184256,35517.1471924152,35405.22815468563,1.00395291994658,0.8,4286.543396406173,4273.035954225843,1.00395291994658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.975965122783,4632.441516551485,6.1751400161516745,4.999915610759831,-3.7232391449805347,8.723154755740365,2.937248712272731,3.5,0.8392139177922088,0.6,0.00022659300516543658,0.9950858939165607,0.00022771200611998297,199.11941994520282,0.0,0.0,0.0,0.07885319583291339,7.701700504562125e-05,0.00014957600011981532,0.0005877320141363689,0.09234276697896747,0.09234276697896747,0.09234276697896747,0.09234276115133683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.29082441144,595.6572540202856,0.0,0.09234276697896747,0.09234276701475179,0.09234276701475179,0.3710758867365581,0.3710758867365581,0.5,10.015936701576637,-2.984588849130887e-05,-2.984588849130887e-05,-1.2505552149377763e-11,-1.2505552149377763e-11,-3.5749946562191326e-05,-1.2505552149377763e-11,27417.02621796183,20804.540366877063,0.7588182686730371,0.9919434074456157,0.6095567604431876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529246747090074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5330377899692,260.5330377899692,-12.61696221003075,244.67372489919788,276.39235068072304,125257.43593687829,125252.25640211308,5.179534765179721,0.0,nan,276.39235068072304,3.2423506807230638,270.04862552442984,-3.1013744755701396,263.70490036812726,-9.445099631872722,257.3611752118244,-15.788824788175589,251.01745005551308,-22.132549944486897,244.67372489919788,-28.4762751008021,1.0,1.0,26022.012520719443,26022.012520719443,275.62546226929373,2.4754622692937573,275.62546226929373,275.62546226929373,76970.56771466794,76970.50273021404,0.06498445390025154,0.0,8546.071908451686,8546.071908451686,0.8851500197021713,3948.9669046765794,275.62546226929373,2.4754622692937573,1.0,0.002,0.12884267967119392,0.0049087815331739304,0.000199007986158027,0.0018009920146563644,0.0995039930790135,0.0995039930790135,0.0,8.143915229685827e-13,0.9999999277615835,0.9999999277615835,0.0,0.09234276034405653,6.670695261683237e-09,0.0,0.0,0.0,1600101.15937446,266.6189264532072,0.0,1.0,1284486.4963516647,2598.215071683156,,,,,,,,,,,,,,,,,,,2.0,15277.942842694658,1548.3747735397837,0.3710758867365581,6.173730061729009,2.937248712272731
5103.0,-30.23808789950169,4.999914081434961,35.04283677609647,24.495847604144387,5.004503815743364,-26.713828727976466,-40.208249528054125,1.480244644237503,-6.531076157809821,-6.5310761578099985,40.08574692150589,41047.98054506218,25750.183530567203,25750.183530567203,66798.16407562938,76979.33778840347,76970.54967471152,25750.183530567203,102720.73320527872,102720.73320527872,102720.73320527872,130137.77814429213,125628.80489715756,4508.973247134568,0.0,90898.08755912569,54966.73031586098,39923.73027029412,27417.044939013398,67340.77520930753,20804.55386017564,1548.375705825297,0.0,0.8785654694825409,2.7255984407556757,0.001494314320929203,1.0,1.0,-6.531128842186263,333981.3555882103,1558233.7112115046,4.665630835790616,1558233.7112115046,4.665630835790616,0.7588182426827321,0.09234281356234096,3.9293171373895825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293171373895825,1.284827830300662,1.2851189784565327,3.0582441045584177,6480.0522783262695,15277.936084302719,6453.577925790175,0.0003253563303966941,23133.30392555519,2358.940507263458,19290.176293621626,1967.0505517808454,0.8338703522721591,0.8338703522721591,35517.1243000752,35405.22815468563,1.0039521110827085,0.8,4286.540633543256,4273.035954225843,1.0039521110827085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.975450439417,4632.441516551485,6.175140318356968,4.999914081434961,-3.72324181898409,8.723155900419052,2.9372481080514254,3.5,0.8392137451575501,0.6,0.00022659300516543658,0.9950797722916932,0.0002277134069800126,199.11937158870734,0.0,0.0,0.0,0.07885319583291339,7.701743621975041e-05,0.00014957556894568618,0.0005877298463930818,0.09234281354652786,0.09234281354652786,0.09234281354652786,0.09234280423975359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.31683280005,595.6572458138961,0.0,0.09234281354652786,0.09234281356234096,0.09234281356234096,0.3710760378148416,0.3710760378148416,0.5,10.01593642243558,-3.3472006407464505e-05,-3.3472006407464505e-05,1.7053025658242404e-13,1.7053025658242404e-13,-5.268437627137246e-05,1.7053025658242404e-13,27417.044939013398,20804.55386017564,0.7588182426827321,0.991942309366181,0.609556103526838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529243218617955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53306872962736,260.53306872962736,-12.616931270372618,244.67378249683085,276.39235496240576,125257.13097856766,125251.95816469275,5.1728138749141195,0.0,nan,276.39235496240576,3.242354962405784,270.0486404693048,-3.101359530695163,263.70492597619113,-9.445074023808843,257.3612114830757,-15.788788516924285,251.01749698995582,-22.13250301004416,244.67378249683085,-28.476217503169124,1.0,1.0,26022.012520719443,26022.012520719443,275.62546515137217,2.475465151372191,275.62546515137217,275.62546515137217,76970.61973512243,76970.54967471152,0.07006041090062354,0.0,8546.071908451686,8546.071908451686,0.8851502199537902,3948.9637230765306,275.62546515137217,2.475465151372191,1.0,0.002,0.12884268950891586,0.004908781016075285,0.00019900800028530417,0.001800992000222888,0.09950400014265208,0.09950400014265208,0.0,5.081920127769646e-13,0.9999998934654631,0.9999998934654631,0.0,0.09234280372464208,9.837698875115221e-09,0.0,0.0,0.0,1600101.1563127346,266.61892384219016,0.0,1.0,1284486.5052634722,2598.2150356192674,,,,,,,,,,,,,,,,,,,2.0,15277.936084302719,1548.375705825297,0.3710760378148416,6.173730061729009,2.9372481080514254
5104.0,-30.23802885600288,4.99991254273605,35.04283950888288,24.495873553119623,5.004502155722887,-26.71377575483404,-40.2082002145238,1.4802490545318205,-6.531080136439414,-6.5310801364518944,40.08575241946912,41047.98375763209,25750.184661599924,25750.184661599924,66798.16841923201,76979.38982976705,76970.5980780846,25750.184661599924,102720.78273968452,102720.78273968452,102720.78273968452,130137.84926502843,125628.8737586399,4508.975506388541,0.0,90898.10533614499,54966.69926392225,39923.78452469193,27417.066525343907,67340.85105003584,20804.56934107726,1548.3768077111195,0.0,0.8785654270362316,2.72559803653293,0.001494314320929203,1.0,1.0,-6.531135230066866,333981.30312363524,1558233.9486944342,4.665632279773451,1558233.9486944342,4.665632279773451,0.7588182098856506,0.09234286132061283,3.9293142324287142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293142324287142,1.2848278096675785,1.2851189578187738,3.0582418926979327,6480.047591659318,15277.929327870961,6453.577945984155,0.00032535731551851113,23133.325552321825,2358.942712579915,19290.176353982784,1967.0505579359706,0.8338695753169256,0.8338695753169256,35517.10329370482,35405.22815468563,1.0039513688566437,0.8,4286.5380982968945,4273.035954225843,1.0039513688566437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.974937652345,4632.441516551485,6.175141348954252,4.99991254273605,-3.7232455286619603,8.72315807139801,2.937247506056356,3.5,0.8392135731589588,0.6,0.00022659300516543658,0.9950736453196173,0.00022771480908094494,199.11932318967487,0.0,0.0,0.0,0.07885319583291339,7.70178667862427e-05,0.0001495751383791939,0.000587727720050861,0.09234286128958671,0.09234286128958671,0.09234286128958671,0.09234285179818559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.34478948923,595.657236993512,0.0,0.09234286128958671,0.09234286132061283,0.09234286132061283,0.37107618847372914,0.37107618847372914,0.5,10.015936137694736,-3.6361568504617026e-05,-3.6361568504617026e-05,1.2505552149377763e-11,1.2505552149377763e-11,-5.50936149465997e-05,1.2505552149377763e-11,27417.066525343907,20804.56934107726,0.7588182098856506,0.9919412567209671,0.6095554647376297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529239690166114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53309926057227,260.53309926057227,-12.616900739427706,244.6738398054972,276.39235871562977,125256.788466727,125251.68398562551,5.104481101462367,0.0,nan,276.39235871562977,3.2423587156297913,270.04865493361643,-3.1013450663835442,263.70495115159025,-9.445048848409726,257.36124736956623,-15.788752630433748,251.01754358753382,-22.132456412466155,244.6738398054972,-28.476160194502768,1.0,1.0,26022.012520719443,26022.012520719443,275.62546683654557,2.4754668365455927,275.62546683654557,275.62546683654557,76970.66362150702,76970.5980780846,0.06554342241724953,0.0,8546.071908451686,8546.071908451686,0.8851504037077659,3948.9608035908577,275.62546683654557,2.4754668365455927,1.0,0.002,0.12884269979712804,0.004908780250012012,0.00019900801454905765,0.0018009919862584912,0.09950400727452882,0.09950400727452882,0.0,8.075489062175922e-13,0.9999998885861822,0.9999998885861822,0.0,0.09234285103234209,1.0288270729832065e-08,0.0,0.0,0.0,1600101.1516473223,266.61891986356056,0.0,1.0,1284486.518843154,2598.214980665625,,,,,,,,,,,,,,,,,,,2.0,15277.929327870961,1548.3768077111195,0.37107618847372914,6.173730061729009,2.937247506056356
5105.0,-30.237969859346688,4.999911007717345,35.042842221515116,24.495899048075103,5.004502978844675,-26.713722575528013,-40.20815083114428,1.4802556950164174,-6.531083422576273,-6.531083422550318,40.08575730340627,41047.99312627318,25750.184215747628,25750.184215747628,66798.1773420208,76979.44243723304,76970.64003562197,25750.184215747628,102720.8242513696,102720.8242513696,102720.8242513696,130137.90919056632,125628.93157403203,4508.977616534289,0.0,90898.12686989903,54966.67755890124,39923.832567775324,27417.08493919672,67340.91750697204,20804.58256992535,1548.37774178935,0.0,0.8785653906742112,2.725597702666485,0.001494314320929203,1.0,1.0,-6.531083422576273,333981.25979069364,1558234.159654088,4.665633516774668,1558234.159654088,4.665633516774668,0.7588181827522504,0.09234290775410878,3.9293119461633883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293119461633883,1.284827778600793,1.2851189267449483,3.0582401872120943,6480.043977939479,15277.922574445736,6453.577216246659,0.0003253580225710573,23133.344492705062,2358.944643961502,19290.174172748575,1967.0503355119818,0.8338687982981274,0.8338687982981274,35517.08676124716,35405.22815468563,1.0039507847091136,0.8,4286.5361030044,4273.035954225843,1.0039507847091136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.97442028528,4632.441516551485,6.175142008181907,4.999911007717345,-3.7232487164412533,8.723159724158599,2.9372468986845766,3.5,0.8392133996241647,0.6,0.00022659300516543658,0.9950675232490721,0.00022771621007745303,199.11927482906367,0.0,0.0,0.0,0.07885319583291339,7.701829796483152e-05,0.00014957470720060507,0.0005877256838472285,0.09234290773281403,0.09234290773281403,0.09234290773281403,0.09234289237196422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.37062606664,595.6572288323581,0.0,0.09234290773281403,0.09234290775410878,0.09234290775410878,0.3710763391075057,0.3710763391075057,0.5,10.015935676862837,-4.508284308712973e-05,-4.508284308712973e-05,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,27417.08493919672,20804.58256992535,0.7588181827522504,0.9919404103026211,0.6095550023063369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529236158610455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533129678599,260.533129678599,-12.616870321400995,244.67389689222162,276.39236246495796,125256.49939583534,125251.41379378315,5.085602052201539,0.0,nan,276.39236246495796,3.242362464957978,270.0486693504246,-3.1013306495754023,263.70497623587653,-9.445023764123448,257.3612831213337,-15.788716878666264,251.01759000677927,-22.132409993220705,244.67389689222162,-28.476103107778357,1.0,1.0,26022.012520719443,26022.012520719443,275.6254684600171,2.4754684600171117,275.6254684600171,275.6254684600171,76970.71485284071,76970.64003562197,0.0748172187450109,0.0,8546.071908451686,8546.071908451686,0.8851505483259954,3948.9585058942052,275.6254684600171,2.4754684600171117,1.0,0.002,0.1288427158452936,0.004908779584299984,0.0001990080379927506,0.0018009919626228498,0.0995040189963753,0.0995040189963753,0.0,6.156004525581515e-13,0.9999998262106191,0.9999998262106191,0.0,0.09234289170589201,1.604821676781723e-08,0.0,0.0,0.0,1600101.147793941,266.6189165774237,0.0,1.0,1284486.5300592447,2598.2149352768474,,,,,,,,,,,,,,,,,,,2.0,15277.922574445736,1548.37774178935,0.3710763391075057,6.173730061729009,2.9372468986845766
5106.0,-30.237910968257438,4.999909485671426,35.04284493766723,24.495934356842213,5.004508571295732,-26.713669014303548,-40.20810144776476,1.4802666173555576,-6.531086202696656,-6.531086202712609,40.08576283003951,41047.98704528094,25750.182658613136,25750.182658613136,66798.16970389408,76979.48731308302,76970.69269730385,25750.182658613136,102720.87535591699,102720.87535591699,102720.87535591699,130137.981048334,125629.00127096505,4508.979777368947,0.0,90898.13757670874,54966.63730896076,39923.88918638665,27417.105692417015,67340.99487880367,20804.59752051436,1548.3787753761871,0.0,0.8785653546088427,2.725597420210474,0.001494314320929203,1.0,1.0,-6.531086202696656,333981.2231303746,1558234.3983752017,4.6656347436841425,1558234.3983752017,4.6656347436841425,0.7588181536707015,0.09234295474242801,3.929308242559231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929308242559231,1.2848277275018194,1.2851188756343954,3.0582374262729064,6480.038127840644,15277.915822050216,6453.578053107513,0.00032535930944958905,23133.36902210174,2358.9471452638504,19290.176674181672,1967.0505905871703,0.8338680222388593,0.8338680222388594,35517.05997971505,35405.22815468563,1.0039498384273342,0.8,4286.532870757199,4273.035954225843,1.0039498384273342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.973901679377,4632.441516551485,6.17514240274807,4.999909485671426,-3.7232515191082856,8.723161004779712,2.9372462898584937,3.5,0.8392132256738554,0.6,0.00022659300516543658,0.9950614121736956,0.00022771760857498013,199.11922655501093,0.0,0.0,0.0,0.07885319583291339,7.701872914565314e-05,0.00014957427601978345,0.0005877234356393646,0.09234295472385576,0.09234295472385576,0.09234295472385576,0.09234294065322629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.39938310406,595.6572197531478,0.0,0.09234295472385576,0.09234295474242801,0.09234295474242801,0.37107648903252916,0.37107648903252916,0.5,10.015935254852177,-5.075028133205706e-05,-5.075028133205706e-05,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27417.105692417015,20804.59752051436,0.7588181536707015,0.9919391571822403,0.6095542116530455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45292326298583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5331604282147,260.5331604282147,-12.616839571785249,244.6739538224796,276.3923670339318,125256.21962951786,125251.07858883686,5.141040681013684,0.0,nan,276.3923670339318,3.242367033931828,270.04868439165614,-3.101315608343839,263.70500174936313,-9.444998250636843,257.36131910707746,-15.788680892922514,251.0176364647802,-22.13236353521978,244.6739538224796,-28.476046177520374,1.0,1.0,26022.012520719443,26022.012520719443,275.6254718419468,2.4754718419468418,275.6254718419468,275.6254718419468,76970.7742729775,76970.69269730385,0.0815756736556068,0.0,8546.071908451686,8546.071908451686,0.8851507825982834,3948.9547837720274,275.6254718419468,2.4754718419468418,1.0,0.002,0.12884273049842074,0.004908779017081497,0.00019900805948864914,0.0018009919411532593,0.09950402974432457,0.09950402974432457,0.0,6.419084014330778e-13,0.9999998413186805,0.9999998413186805,0.0,0.0923429400893261,1.4653101907705207e-08,0.0,0.0,0.0,1600101.1445339203,266.6189137973033,0.0,1.0,1284486.539548238,2598.214896877248,,,,,,,,,,,,,,,,,,,2.0,15277.915822050216,1548.3787753761871,0.37107648903252916,6.173730061729009,2.9372462898584937
5107.0,-30.237851964779242,4.999907954044497,35.04284767727332,24.495960166119062,5.00450755477388,-26.713616012826204,-40.20805209930984,1.4802716028734488,-6.5310902031796445,-6.531090203184387,40.08576893929997,41047.9917632169,25750.183814907065,25750.183814907065,66798.17557812396,76979.53947578541,76970.74979265135,25750.183814907065,102720.93360755841,102720.93360755841,102720.93360755841,130138.06347313186,125629.0813718001,4508.982101331755,0.0,90898.15631461237,54966.60860225164,39923.94190262303,27417.129865573443,67341.07176819647,20804.61487122826,1548.3800009789618,0.0,0.8785653097201246,2.7255970137676075,0.001494314320929203,1.0,1.0,-6.531137383058763,333981.17037764884,1558234.66226338,4.665636270755647,1558234.66226338,4.665636270755647,0.7588181174774152,0.09234300329757411,3.929305498454941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929305498454941,1.2848277041776184,1.285118852304909,3.0582353460147234,6480.033720023178,15277.909069506391,6453.577879874813,0.00032536022239953115,23133.38994648159,2358.949278956789,19290.17615637754,1967.0505377858433,0.8338672456135823,0.8338672456135823,35517.040136522824,35405.22815468563,1.0039491373005993,0.8,4286.530475894116,4273.035954225843,1.0039491373005993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.973384227718,4632.441516551485,6.1751434463114725,4.999907954044497,-3.7232552465367155,8.723163200581212,2.9372456823875037,3.5,0.8392130521107154,0.6,0.00022659300516543658,0.9950552894764164,0.0002277190097493643,199.11917818885456,0.0,0.0,0.0,0.07885319583291339,7.70191600237669e-05,0.00014957384514166966,0.0005877213321402104,0.09234300326189918,0.09234300326189918,0.09234300326189918,0.09234299525795009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.4300812534,595.6572100713662,0.0,0.09234300326189918,0.09234300329757411,0.09234300329757411,0.37107663910881844,0.37107663910881844,0.5,10.015935014570335,-4.859357875375281e-05,-4.859357875375281e-05,4.718003765447065e-12,4.718003765447065e-12,-4.7179874400171684e-05,4.718003765447065e-12,27417.129865573443,20804.61487122826,0.7588181174774152,0.991938111826594,0.6095535857301703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529229107422097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53319085853235,260.53319085853235,-12.616809141467627,244.67401058404937,276.39237113299754,125255.89215010557,125250.80449291372,5.087657191851054,0.0,nan,276.39237113299754,3.2423711329975617,270.04869902322184,-3.101300976778134,263.70502691343125,-9.444973086568723,257.3613548036452,-15.788645196354764,251.01768269384868,-22.132317306151293,244.67401058404937,-28.475989415950608,1.0,1.0,26022.012520719443,26022.012520719443,275.6254745223629,2.4754745223629016,275.6254745223629,275.6254745223629,76970.81645811077,76970.74979265135,0.06666545942425728,0.0,8546.071908451686,8546.071908451686,0.8851509561771749,3948.952025947216,275.6254745223629,2.4754745223629016,1.0,0.002,0.12884273930656243,0.004908778252901192,0.00019900807145737526,0.001800991929346679,0.09950403572868763,0.09950403572868763,0.0,8.04054305775237e-13,0.9999999046133414,0.9999999046133414,0.0,0.09234299448928358,8.808290527038761e-09,0.0,0.0,0.0,1600101.1398428828,266.61890979682033,0.0,1.0,1284486.553202506,2598.214841621776,,,,,,,,,,,,,,,,,,,2.0,15277.909069506391,1548.3800009789618,0.37107663910881844,6.173730061729009,2.9372456823875037
5108.0,-30.23779303783697,4.999906437208418,35.042850407710766,24.49599055051806,5.004510805160663,-26.7135626535363,-40.20800271593032,1.4802804208824698,-6.531092890308514,-6.531092890290197,40.085774153889226,41047.99347214971,25750.182032392106,25750.182032392106,66798.17550454181,76979.58820049845,76970.7981698764,25750.182032392106,102720.98020226852,102720.98020226852,102720.98020226852,130138.12935183525,125629.14505668047,4508.984295154783,0.0,90898.17248434293,54966.57775608309,39923.99414251093,27417.149149566725,67341.14329207766,20804.62876659254,1548.3809619969263,0.0,0.8785652753446794,2.7255967407595696,0.001494314320929203,1.0,1.0,-6.531150823729888,333981.1349435943,1558234.8875051963,4.66563744017567,1558234.8875051963,4.66563744017567,0.7588180905716566,0.09234304998495528,3.9293025155467345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293025155467345,1.2848276629235285,1.2851188110414709,3.058233122569842,6480.02900881028,15277.902321177131,6453.577921130206,0.00032536121414624433,23133.411623231837,2358.9514893701557,19290.176279692667,1967.0505503604868,0.833866469583778,0.833866469583778,35517.018566486375,35405.22815468563,1.00394837515876,0.8,4286.52787261923,4273.035954225843,1.00394837515876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.972862153213,4632.441516551485,6.1751437919660015,4.999906437208418,-3.723257979737962,8.72316441694638,2.937245069489499,3.5,0.8392128769969996,0.6,0.00022659300516543658,0.995049174761716,0.0002277204091141513,199.1191298854594,0.0,0.0,0.0,0.07885319583291339,7.701959120905047e-05,0.0001495734139563861,0.000587719191717741,0.09234304996700785,0.09234304996700785,0.09234304996700785,0.0923430397089971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.45677989995,595.6572016461319,0.0,0.09234304996700785,0.09234304998495528,0.09234304998495528,0.3710767899097346,0.3710767899097346,0.5,10.015934706566062,-4.9492552534502465e-05,-4.9492552534502465e-05,-1.830358087318018e-11,-1.830358087318018e-11,-5.793343967752662e-05,-1.830358087318018e-11,27417.149149566725,20804.62876659254,0.7588180905716566,0.9919370571838847,0.6095529636928335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529225578265323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332214085494,260.5332214085494,-12.616778591450554,244.67406723317396,276.392375583909,125255.60919359626,125250.50152381453,5.1076697817177505,0.0,nan,276.392375583909,3.242375583908995,270.04871391377213,-3.1012860862278444,263.70505224362864,-9.444947756371334,257.3613905734826,-15.788609426517382,251.01772890333024,-22.13227109666974,244.67406723317396,-28.47593276682602,1.0,1.0,26022.012520719443,26022.012520719443,275.6254774960127,2.4754774960127293,275.6254774960127,275.6254774960127,76970.87024575964,76970.7981698764,0.07207588323217351,0.0,8546.071908451686,8546.071908451686,0.8851511448616356,3948.949028124468,275.6254774960127,2.4754774960127293,1.0,0.002,0.12884275012575377,0.004908777717502155,0.0001990080870694816,0.0018009919133084465,0.0995040435347408,0.0995040435347408,0.0,3.779281575189142e-13,0.9999998828349613,0.9999998828349613,0.0,0.09234303916557826,1.0819377022494284e-08,0.0,0.0,0.0,1600101.1366919065,266.61890710969146,0.0,1.0,1284486.5623740952,2598.2148045066283,,,,,,,,,,,,,,,,,,,2.0,15277.902321177131,1548.3809619969263,0.3710767899097346,6.173730061729009,2.937245069489499
5109.0,-30.23773409015464,4.99990491865087,35.04285314922805,24.496021354012214,5.004511722336511,-26.713509508904835,-40.2079533674754,1.4802871411316074,-6.531096465907922,-6.531096465854964,40.085779934543496,41047.98932455892,25750.18224376609,25750.18224376609,66798.17156832501,76979.63636973532,76970.85181391866,25750.18224376609,102721.03405768475,102721.03405768475,102721.03405768475,130138.2056388806,125629.21904310115,4508.986595779445,0.0,90898.18511204161,54966.53806704246,39924.052272221285,27417.17158119584,67341.22385341712,20804.644883741283,1548.3820944135443,0.0,0.8785652340060248,2.725596377484207,0.001494314320929203,1.0,1.0,-6.531139512250775,333981.08779363363,1558235.1371988074,4.665638846477553,1558235.1371988074,4.665638846477553,0.7588180575858605,0.09234309794077421,3.92929895201828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92929895201828,1.2848276314835803,1.2851187795943981,3.0582304238593854,6480.023290566659,15277.895573281383,6453.578667785578,0.0003253624669817946,23133.43581692909,2358.95395644069,19290.17851149554,1967.050777941044,0.833865693974388,0.8338656939743879,35516.99279785853,35405.22815468563,1.0039474646667355,0.8,4286.524762618843,4273.035954225843,1.0039474646667355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.972341704943,4632.441516551485,6.1751446133663865,4.99990491865087,-3.7232613844436653,8.723166303094535,2.937244458500689,3.5,0.8392127024287683,0.6,0.00022659300516543658,0.9950430579354095,0.00022772180897939116,199.11908156508673,0.0,0.0,0.0,0.07885319583291339,7.702002209162283e-05,0.00014957298307381376,0.0005877169656421843,0.09234309791190654,0.09234309791190654,0.09234309791190654,0.09234309059184426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.4857900033,595.6571924970951,0.0,0.09234309791190654,0.09234309794077421,0.09234309794077421,0.37107694043682765,0.37107694043682765,0.5,10.015934486852315,-4.691393775146935e-05,-4.691393775146935e-05,-5.297806637827307e-11,-5.297806637827307e-11,-4.304639583097014e-05,-5.297806637827307e-11,27417.17158119584,20804.644883741283,0.7588180575858605,0.9919358120625461,0.6095521728846038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452922205368808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332518462792,260.5332518462792,-12.616748153720778,244.674123772668,276.392379919875,125255.27997000144,125250.19107386467,5.0888961368015915,0.0,nan,276.392379919875,3.2423799198750203,270.0487286904421,-3.1012713095578874,263.70507746100554,-9.444922538994433,257.3614262315661,-15.788573768433878,251.01777500211853,-22.13222499788145,244.674123772668,-28.47587622733198,1.0,1.0,26022.012520719443,26022.012520719443,275.6254801974888,2.475480197488821,275.6254801974888,275.6254801974888,76970.91826952103,76970.85181391866,0.06645560236938763,0.0,8546.071908451686,8546.071908451686,0.8851513702733164,3948.945446778371,275.6254801974888,2.475480197488821,1.0,0.002,0.1288427581608915,0.004908777034226072,0.00019900809801801328,0.0018009919026612013,0.09950404900900664,0.09950404900900664,0.0,6.79214497145697e-13,0.9999999129847019,0.9999999129847019,0.0,0.09234308990551202,8.035262192770342e-09,0.0,0.0,0.0,1600101.132499095,266.61890353409206,0.0,1.0,1284486.5745781714,2598.214755119718,,,,,,,,,,,,,,,,,,,2.0,15277.895573281383,1548.3820944135443,0.37107694043682765,6.173730061729009,2.937244458500689
5110.0,-30.23767512199818,4.999903405185313,35.04285588934629,24.496052122581773,5.004512626386461,-26.71345634716017,-40.207904019020475,1.4802938515792134,-6.531099676824397,-6.5310996767935405,40.085785377217505,41047.985229508275,25750.18163039654,25750.18163039654,66798.16685990481,76979.68453532836,76970.90177392295,25750.18163039654,102721.08340431948,102721.08340431948,102721.08340431948,130138.2756499608,125629.28679267685,4508.988857283947,0.0,90898.19771686936,54966.498411170694,39924.11033966518,27417.19224564132,67341.3025853065,20804.659745913697,1548.3831337055421,0.0,0.8785651959270863,2.7255960512601973,0.001494314320929203,1.0,1.0,-6.531144487000745,333981.04545261274,1558235.3722931147,4.665640141887054,1558235.3722931147,4.665640141887054,0.7588180277366345,0.09234314527273542,3.9292953867566762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292953867566762,1.2848276000894892,1.285118748193193,3.05822772369071,6480.017569233248,15277.888827765357,6453.579417736839,0.000325363720695109,23133.4600150534,2358.956423962658,19290.180753150045,1967.0510065261885,0.8338649186329042,0.8338649186329042,35516.96701669324,35405.22815468563,1.0039465537318863,0.8,4286.521651105319,4273.035954225843,1.0039465537318863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.971818660839,4632.441516551485,6.175145240829481,4.999903405185313,-3.7232645137171034,8.723167918902416,2.9372438444645095,3.5,0.8392125269898598,0.6,0.00022659300516543658,0.995036939025138,0.00022772320933877617,199.11903322795453,0.0,0.0,0.0,0.07885319583291339,7.702045297642515e-05,0.00014957255218901142,0.0005877147393017047,0.09234314525065981,0.09234314525065981,0.09234314525065981,0.09234313751877951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.5132236733,595.6571838440562,0.0,0.09234314525065981,0.09234314527273542,0.09234314527273542,0.3710770913149903,0.3710770913149903,0.5,10.015934255150752,-4.533527220473843e-05,-4.533527220473843e-05,-3.086597644141875e-11,-3.086597644141875e-11,-4.4810207214140974e-05,-3.086597644141875e-11,27417.19224564132,20804.659745913697,0.7588180277366345,0.9919345824248995,0.6095513994180551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529218527872028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332821928038,260.5332821928038,-12.616717807196153,244.6741802258813,276.39238415971,125254.95233466201,125249.87868708135,5.073647580653528,0.0,nan,276.39238415971,3.2423841597100136,270.04874337295576,-3.101256627044222,263.70510258619197,-9.444897413808008,257.3614617994275,-15.788538200572475,251.01782101265633,-22.13217898734365,244.6741802258813,-28.47581977411869,1.0,1.0,26022.012520719443,26022.012520719443,275.62548283251135,2.475482832511375,275.62548283251135,275.62548283251135,76970.96637890517,76970.90177392295,0.06460498222440947,0.0,8546.071908451686,8546.071908451686,0.8851515957945943,3948.9418636904597,275.62548283251135,2.475482832511375,1.0,0.002,0.12884276652611565,0.004908776415232868,0.00019900810962554275,0.0018009918911164242,0.09950405481277137,0.09950405481277137,0.0,7.419668178465511e-13,0.9999999094125379,0.9999999094125379,0.0,0.09234313690760425,8.365131171399487e-09,0.0,0.0,0.0,1600101.1287339157,266.6189003231756,0.0,1.0,1284486.5855375251,2598.2147107699093,,,,,,,,,,,,,,,,,,,2.0,15277.888827765357,1548.3831337055421,0.3710770913149903,6.173730061729009,2.9372438444645095
5111.0,-30.23761613271066,4.9999018963373825,35.042858627609526,24.496077582612656,5.004513444068209,-26.713403175029967,-40.20785467056555,1.4803004864270348,-6.531102912863048,-6.531102912867544,40.08579080392663,41047.99460113171,25750.18107633244,25750.18107633244,66798.17567746414,76979.73709483304,76970.95142194547,25750.18107633244,102721.1324982779,102721.1324982779,102721.1324982779,130138.3453865688,125629.35427554024,4508.9911110285675,0.0,90898.21921319251,54966.47671964733,39924.158326161305,27417.212888290902,67341.3712144522,20804.67459022664,1548.3841726734038,0.0,0.8785651577727527,2.72559572248381,0.001494314320929203,1.0,1.0,-6.531150443398303,333981.00278031675,1558235.6066983428,4.665641439861495,1558235.6066983428,4.665641439861495,0.7588179978392959,0.092343192586172,3.9292931031915144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292931031915144,1.2848275690490847,1.2851187171457545,3.0582260202430342,6480.01395983203,15277.88208462442,6453.578689894781,0.0003253644269575587,23133.478930182555,2358.958352769045,19290.178577581428,1967.0507846799294,0.8338641427776468,0.8338641427776468,35516.95050374519,35405.22815468563,1.0039459702742561,0.8,4286.519658167428,4273.035954225843,1.0039459702742561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.971294769268,4632.441516551485,6.175145883769745,4.9999018963373825,-3.723267661418533,8.723169557755917,2.9372432294334843,3.5,0.8392123512667098,0.6,0.00022659300516543658,0.9950308179627912,0.0002277246102079121,199.11898487352437,0.0,0.0,0.0,0.07885319583291339,7.702088386345524e-05,0.00014957212130198134,0.0005877127046615999,0.0923431925635002,0.0923431925635002,0.0923431925635002,0.09234318433196545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.540652687,595.6571751917472,0.0,0.0923431925635002,0.092343192586172,0.092343192586172,0.371077242142995,0.371077242142995,0.5,10.015934008401585,-4.460733401856487e-05,-4.460733401856487e-05,4.490630090003833e-12,4.490630090003833e-12,-4.753053076456126e-05,4.490630090003833e-12,27417.212888290902,20804.67459022664,0.7588179978392959,0.9919337024596927,0.6095509173760685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529215000833078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53331245877473,260.53331245877473,-12.616687541225247,244.67423661136604,276.3923883061673,125254.6660641208,125249.60588414354,5.0601799772379215,0.0,nan,276.3923883061673,3.2423883061672996,270.0487579672173,-3.101242032782693,263.70512762826087,-9.444872371739109,257.36149728930104,-15.788502710698936,251.01786695033587,-22.132133049664105,244.67423661136604,-28.475763388633936,1.0,1.0,26022.012520719443,26022.012520719443,275.6254854058926,2.475485405892641,275.6254854058926,275.6254854058926,76971.01420522342,76970.95142194547,0.06278327794279903,0.0,8546.071908451686,8546.071908451686,0.8851517402419106,3948.939568707472,275.6254854058926,2.475485405892641,1.0,0.002,0.1288427754000844,0.004908775789309073,0.00019900812200859507,0.0018009918787153989,0.09950406100429754,0.09950406100429754,0.0,7.239937815928243e-13,0.9999999039031919,0.9999999039031919,0.0,0.09234318371228595,8.873886054205657e-09,0.0,0.0,0.0,1600101.1249392785,266.61889708713693,0.0,1.0,1284486.5965826302,2598.214666073102,,,,,,,,,,,,,,,,,,,2.0,15277.88208462442,1548.3841726734038,0.371077242142995,6.173730061729009,2.9372432294334843
5112.0,-30.237557215266765,4.999900393959745,35.04286136466938,24.49610800193625,5.004516326721698,-26.713349861068938,-40.207805287186034,1.4803089725529663,-6.531106046320588,-6.5311060463432975,40.08579624570258,41047.99537192725,25750.18029950023,25750.18029950023,66798.17567142748,76979.78569486526,76971.00160539715,25750.18029950023,102721.18190489738,102721.18190489738,102721.18190489738,130138.4154184701,125629.42205907991,4508.99335939019,0.0,90898.23480239947,54966.444479576516,39924.21146980328,27417.233513572723,67341.444983376,20804.68942814392,1548.3852083682443,0.0,0.87856512011659,2.7255954041295234,0.001494314320929203,1.0,1.0,-6.531154785786498,333980.9614607186,1558235.8417546118,4.665642720888702,1558235.8417546118,4.665642720888702,0.7588179681894125,0.09234323985329279,3.929290031527082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929290031527082,1.2848275293476819,1.2851186774353553,3.0582237240215555,6480.009094414256,15277.875343872414,6453.578842750325,0.000325365458925664,23133.500981874,2358.960601415774,19290.179034476878,1967.050831270299,0.833863367658509,0.833863367658509,35516.92829187974,35405.22815468563,1.0039451854549393,0.8,4286.516977430581,4273.035954225843,1.0039451854549393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.970769915567,4632.441516551485,6.1751464747129665,4.999900393959745,-3.723270730539408,8.723171124499153,2.9372426132730007,3.5,0.8392121752208573,0.6,0.00022659300516543658,0.9950247043958808,0.00022772600937884276,199.118936578009,0.0,0.0,0.0,0.07885319583291339,7.702131505766063e-05,0.00014957169010777595,0.0005877105509391418,0.09234323983165038,0.09234323983165038,0.09234323983165038,0.09234323135539645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.56818996044,595.6571665049778,0.0,0.09234323983165038,0.09234323985329279,0.09234323985329279,0.37107739290845926,0.37107739290845926,0.5,10.015933754307794,-4.4303772256171214e-05,-4.4303772256171214e-05,2.2737367544323206e-11,2.2737367544323206e-11,-4.873944317296264e-05,2.2737367544323206e-11,27417.233513572723,20804.68942814392,0.7588179681894125,0.9919326157601366,0.6095502610919682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529211472531938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5333428400332,260.5333428400332,-12.616657159966792,244.6742929477997,276.39239273225115,125254.3786375588,125249.29918275433,5.079454804449593,0.0,nan,276.39239273225115,3.242392732251176,270.04877277537,-3.1012272246299517,263.7051528184854,-9.444847181514604,257.3615328615935,-15.788467138406475,251.01791290469927,-22.132087095300705,244.6742929477997,-28.475707052200278,1.0,1.0,26022.012520719443,26022.012520719443,275.6254881445242,2.4754881445242063,275.6254881445242,275.6254881445242,76971.06768545727,76971.00160539715,0.06608006011811085,0.0,8546.071908451686,8546.071908451686,0.8851519345405633,3948.9364816847174,275.6254881445242,2.4754881445242063,1.0,0.002,0.12884278450015868,0.004908775181087944,0.00019900813478283968,0.0018009918659227264,0.09950406739141984,0.09950406739141984,0.0,7.055658141075227e-13,0.9999999014548336,0.9999999014548336,0.0,0.09234323075331285,9.099979933603909e-09,0.0,0.0,0.0,1600101.1212649292,266.6188939536794,0.0,1.0,1284486.6072776057,2598.2146227931653,,,,,,,,,,,,,,,,,,,2.0,15277.875343872414,1548.3852083682443,0.37107739290845926,6.173730061729009,2.9372426132730007
5113.0,-30.237498242900664,4.999898879657434,35.042864104122756,24.49613391598689,5.004514507221465,-26.713296967890848,-40.20775597365571,1.4803132321975112,-6.531110184075544,-6.5311101841124115,40.085801789041284,41047.99798455904,25750.1817347125,25750.1817347125,66798.17971927155,76979.83759707437,76971.05019165433,25750.1817347125,102721.23192636683,102721.23192636683,102721.23192636683,130138.4873078546,125629.49166704275,4508.9956408118505,0.0,90898.25228168143,54966.41266911021,39924.26623619025,27417.255381487757,67341.52161767801,20804.70510392598,1548.3863273025443,0.0,0.87856507663607,2.7255949837402724,0.001494314320929203,1.0,1.0,-6.531159975324044,333980.9068978753,1558236.0811972325,4.665644200055154,1558236.0811972325,4.665644200055154,0.7588179347074033,0.0923432877777726,3.9292870915524176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292870915524176,1.2848275094194062,1.2851186575025637,3.058221483230852,6480.004346447643,15277.86860364745,6453.578913602323,0.00032536646045831373,23133.522739303975,2358.962820056184,19290.17924625824,1967.0508528659882,0.8338625925520685,0.8338625925520685,35516.90703228805,35405.22815468563,1.0039444342827464,0.8,4286.5144116230895,4273.035954225843,1.0039444342827464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.970244582357,4632.441516551485,6.175147596836512,4.999898879657434,-3.723274562613053,8.723173442270486,2.9372419965496426,3.5,0.8392119990141836,0.6,0.00022659300516543658,0.9950185851705481,0.0002277274098619958,199.11888823749655,0.0,0.0,0.0,0.07885319583291339,7.702174564420127e-05,0.00014957125952123532,0.0005877084193040265,0.09234328774477718,0.09234328774477718,0.09234328774477718,0.09234327927394731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.59621870535,595.6571576633877,0.0,0.09234328774477718,0.0923432877777726,0.0923432877777726,0.37107754364212514,0.37107754364212514,0.5,10.015933500133087,-4.390911544760456e-05,-4.390911544760456e-05,3.68913788406644e-11,3.68913788406644e-11,-4.9791211608862795e-05,3.68913788406644e-11,27417.255381487757,20804.70510392598,0.7588179347074033,0.9919315470551555,0.6095496062236797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452920794852966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5333728931411,260.5333728931411,-12.616627106858857,244.6743492108398,276.3923965754265,125254.04143309365,125249.01684180593,5.024591287700365,0.0,nan,276.3923965754265,3.2423965754265396,270.04878710251944,-3.1012128974805364,263.70517762960753,-9.444822370392444,257.3615681566874,-15.788431843312594,251.0179586837661,-22.13204131623388,244.6743492108398,-28.47565078916017,1.0,1.0,26022.012520719443,26022.012520719443,275.6254896919702,2.4754896919702105,275.6254896919702,275.6254896919702,76971.11143678598,76971.05019165433,0.0612451316555962,0.0,8546.071908451686,8546.071908451686,0.885152120509134,3948.9335270101797,275.6254896919702,2.4754896919702105,1.0,0.002,0.12884279379675123,0.004908774389742157,0.00019900814744987336,0.0018009918533646732,0.09950407372493668,0.09950407372493668,0.0,8.145463470388137e-13,0.9999998993247368,0.9999998993247368,0.0,0.0923432784810878,9.296684805205918e-09,0.0,0.0,0.0,1600101.1164129223,266.61888981592443,0.0,1.0,1284486.621400404,2598.2145656416774,,,,,,,,,,,,,,,,,,,2.0,15277.86860364745,1548.3863273025443,0.37107754364212514,6.173730061729009,2.9372419965496426
