time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5114.0,-30.23743936181011,4.999897382803114,35.042866830523685,24.49616405591371,5.004518964684746,-26.71324352916311,-40.20770659027619,1.4803231320520398,-6.531112740540323,-6.531112740557509,40.085806891100255,41048.00264224539,25750.17963383301,25750.17963383301,66798.1822760784,76979.88654567965,76971.09742070938,25750.17963383301,102721.27705454238,102721.27705454238,102721.27705454238,130138.5511435343,125629.55334206119,4508.9978014731205,0.0,90898.27024744239,54966.38634406469,39924.31544819744,27417.274088991922,67341.58953718937,20804.718590163247,1548.387257746362,0.0,0.8785650433958913,2.725594724007598,0.001494314320929203,1.0,1.0,-6.531112740540323,333980.8731868494,1558236.3015790582,4.6656453308548755,1558236.3015790582,4.6656453308548755,0.7588179088349405,0.09234333420849856,3.929284412788808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929284412788808,1.2848274631040346,1.285118611176697,3.058219508552525,6480.000162341223,15277.861866486677,6453.578591072601,0.00032536731590866936,23133.54308270278,2358.964894505543,19290.178282195317,1967.0507545589287,0.8338618175881068,0.8338618175881068,35516.887661567125,35405.22815468563,1.003943749850748,0.8,4286.512073782288,4273.035954225843,1.003943749850748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.969714051985,4632.441516551485,6.175147878666823,4.999897382803114,-3.723277197467017,8.72317458027013,2.937241373725045,3.5,0.8392118210642986,0.6,0.00022659300516543658,0.9950124754568416,0.00022772880818544572,199.11883997182733,0.0,0.0,0.0,0.07885319583291339,7.702217684286814e-05,0.00014957082832256843,0.000587706324335779,0.09234333419219086,0.09234333419219086,0.09234333419219086,0.09234332247059077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.62258465984,595.657149340806,0.0,0.09234333419219086,0.09234333420849856,0.09234333420849856,0.3710776943730466,0.3710776943730466,0.5,10.01593314827136,-4.733499719122847e-05,-4.733499719122847e-05,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27417.274088991922,20804.718590163247,0.7588179088349405,0.9919305845786299,0.6095490606080309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452920442124406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53340324009827,260.53340324009827,-12.61659675990171,244.67440545512926,276.3924010250518,125253.78718447256,125248.71346449153,5.073719981033737,0.0,nan,276.3924010250518,3.2424010250518336,270.0488019110754,-3.1011980889246047,263.70520279709973,-9.444797202900247,257.36160368311124,-15.788396316888736,251.01800456912233,-22.13199543087765,244.67440545512926,-28.475594544870717,1.0,1.0,26022.012520719443,26022.012520719443,275.6254926619302,2.475492661930218,275.6254926619302,275.6254926619302,76971.16866697003,76971.09742070938,0.07124626064614858,0.0,8546.071908451686,8546.071908451686,0.8851522899547377,3948.930834852752,275.6254926619302,2.475492661930218,1.0,0.002,0.12884280605873494,0.004908773872004247,0.00019900816534392933,0.0018009918350341862,0.09950408267196466,0.09950408267196466,0.0,3.7811550765431967e-13,0.9999998672112987,0.9999998672112987,0.0,0.09234332194634715,1.2262151419286859e-08,0.0,0.0,0.0,1600101.1134151658,266.61888725945965,0.0,1.0,1284486.630126013,2598.2145303312873,,,,,,,,,,,,,,,,,,,2.0,15277.861866486677,1548.387257746362,0.3710776943730466,6.173730061729009,2.937241373725045
5115.0,-30.237380425897307,4.999895869902816,35.042869568221505,24.496195278503023,5.004517200911941,-26.71319066321652,-40.20765727674586,1.4803274382175162,-6.531117111240974,-6.531117111230199,40.08581267007663,41047.99167715053,25750.18156816443,25750.18156816443,66798.17324531496,76979.93401721853,76971.14869773774,25750.18156816443,102721.33026590216,102721.33026590216,102721.33026590216,130138.62743734417,125629.62734494668,4509.000092397482,0.0,90898.27877200568,54966.33643188368,39924.38037791333,27417.297171442013,67341.67754935534,20804.735129518787,1548.3884402592676,0.0,0.8785649977580249,2.725594279951553,0.001494314320929203,1.0,1.0,-6.5311716974244405,333980.815552263,1558236.551200947,4.665646883412399,1558236.551200947,4.665646883412399,0.7588178732362101,0.09234338251211353,3.929280185348513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929280185348513,1.2848274429581181,1.2851185910262153,3.058216266226341,6479.993292241107,15277.855129463094,6453.580149496079,0.00032536886771360554,23133.570141153814,2358.9676536996644,19290.182940427385,1967.051229566405,0.8338610436143111,0.8338610436143111,35516.85709202368,35405.22815468563,1.0039426697272913,0.8,4286.508384362249,4273.035954225843,1.0039426697272913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96918585523,4632.441516551485,6.175149124725069,4.999895869902816,-3.7232812072062966,8.723177077109113,2.9372407536400877,3.5,0.839211643897168,0.6,0.00022659300516543658,0.9950063600951184,0.00022773020781874725,199.11879166124302,0.0,0.0,0.0,0.07885319583291339,7.70226074338629e-05,0.00014957039773157366,0.0005877040001213685,0.09234338247541463,0.09234338247541463,0.09234338247541463,0.09234337315223619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.65187542175,595.6571401004335,0.0,0.09234338247541463,0.09234338251211353,0.09234338251211353,0.37107784470986893,0.37107784470986893,0.5,10.015932868654215,-4.720912198763472e-05,-4.720912198763472e-05,-1.0800249583553523e-11,-1.0800249583553523e-11,-5.4586194266903476e-05,-1.0800249583553523e-11,27417.297171442013,20804.735129518787,0.7588178732362101,0.9919291540719037,0.6095481011304786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529200899419583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5334332668948,260.5334332668948,-12.616566733105174,244.67446163699023,276.3924048967838,125253.40993640384,125248.38974433237,5.020192071433558,0.0,nan,276.3924048967838,3.242404896783796,270.0488162448345,-3.1011837551654935,263.7052275928835,-9.444772407116488,257.3616389409203,-15.788361059079705,251.01805028895657,-22.131949711043404,244.67446163699023,-28.475538363009747,1.0,1.0,26022.012520719443,26022.012520719443,275.62549429132736,2.4754942913273794,275.62549429132736,275.62549429132736,76971.21254852306,76971.14869773774,0.06385078532912303,0.0,8546.071908451686,8546.071908451686,0.8851525573620843,3948.9265862752554,275.62549429132736,2.4754942913273794,1.0,0.002,0.12884281625214977,0.004908773035854766,0.00019900817930090445,0.0018009918216763128,0.09950408965045222,0.09950408965045222,0.0,9.772170052324558e-13,0.9999998896139051,0.9999998896139051,0.0,0.09234337231868815,1.0193425388270034e-08,0.0,0.0,0.0,1600101.1082900006,266.618882888759,0.0,1.0,1284486.6450438942,2598.214469962314,,,,,,,,,,,,,,,,,,,2.0,15277.855129463094,1548.3884402592676,0.37107784470986893,6.173730061729009,2.9372407536400877
5116.0,-30.237321488828545,4.99989437303833,35.04287229255601,24.49622576767581,5.004519649945998,-26.713137374951803,-40.207607893366344,1.4803355360894617,-6.531119757722877,-6.531119757714593,40.085817759676935,41047.99144664013,25750.17963536692,25750.17963536692,66798.17108200706,76979.98249390979,76971.19553464097,25750.17963536692,102721.37517000789,102721.37517000789,102721.37517000789,130138.69106362198,125629.68882482575,4509.002238796239,0.0,90898.29368798652,54966.30264079657,39924.434496877715,27417.315893614094,67341.75039049181,20804.74862103657,1548.3893735307804,0.0,0.8785649640777987,2.725594011073293,0.001494314320929203,1.0,1.0,-6.531119757722877,333980.78065421997,1558236.7710441116,4.665648029182252,1558236.7710441116,4.665648029182252,0.7588178471504685,0.09234342893451691,3.9292770089853333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292770089853333,1.284827405073126,1.2851185531326383,3.058213884192249,6479.988244996703,15277.848395500487,6453.580432907243,0.00032536994703677544,23133.592638066362,2358.9699477463114,19290.18378756232,1967.051315950128,0.833860269321951,0.833860269321951,35516.83412304394,35405.22815468563,1.003941858157136,0.8,4286.505612249728,4273.035954225843,1.003941858157136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.968651410128,4632.441516551485,6.175149452660552,4.99989437303833,-3.7232839126598654,8.723178285698197,2.9372401262198364,3.5,0.839211464634239,0.6,0.00022659300516543658,0.9950002446539769,0.0002277316074874303,199.1187433497346,0.0,0.0,0.0,0.07885319583291339,7.702303863698968e-05,0.0001495699665284469,0.0005877018307149323,0.09234342891819361,0.09234342891819361,0.09234342891819361,0.09234341616137884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.6783298579,595.6571317484708,0.0,0.09234342891819361,0.09234342893451691,0.09234342893451691,0.37107799533300656,0.37107799533300656,0.5,10.015932485941228,-5.1065434718111646e-05,-5.1065434718111646e-05,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27417.315893614094,20804.74862103657,0.7588178471504685,0.9919280490136844,0.6095474383813436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529197374317762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533463414828,260.533463414828,-12.616536585171957,244.67451780627044,276.39240902336957,125253.11805198084,125248.07760690794,5.040445072871485,0.0,nan,276.39240902336957,3.2424090233695892,270.04883077996203,-3.1011692200379457,263.70525253654523,-9.444747463454746,257.3616742931229,-15.78832570687706,251.01809604969802,-22.13190395030196,244.67451780627044,-28.475482193729533,1.0,1.0,26022.012520719443,26022.012520719443,275.6254971253612,2.475497125361244,275.6254971253612,275.6254971253612,76971.2644638155,76971.19553464097,0.0689291745366063,0.0,8546.071908451686,8546.071908451686,0.885152758283365,3948.9233940302597,275.6254971253612,2.475497125361244,1.0,0.002,0.12884282956426743,0.004908772497212778,0.00019900819878016014,0.0018009918017194034,0.09950409939008006,0.09950409939008006,0.0,4.995634982074559e-13,0.9999998558405995,0.9999998558405995,0.0,0.09234341562234355,1.3312173357902904e-08,0.0,0.0,0.0,1600101.1051866866,266.6188802422771,0.0,1.0,1284486.65407675,2598.2144334085806,,,,,,,,,,,,,,,,,,,2.0,15277.848395500487,1548.3893735307804,0.37107799533300656,6.173730061729009,2.9372401262198364
5117.0,-30.237262530815958,4.9998928766844575,35.04287502398044,24.496251192782097,5.0045205093421385,-26.713084226801367,-40.20755854491142,1.4803422053630453,-6.531123236317683,-6.531123236327676,40.08582341296747,41048.00085652778,25750.179578565207,25750.179578565207,66798.18043509299,76980.03500186942,76971.2477784534,25750.179578565207,102721.4273570186,102721.4273570186,102721.4273570186,130138.76509658768,125629.76062171524,4509.004474872452,0.0,90898.31521190118,54966.28106669997,39924.4823835569,27417.33773956907,67341.82012312597,20804.764319777016,1548.3904758587973,0.0,0.8785649237485832,2.7255936576538335,0.001494314320929203,1.0,1.0,-6.531123236317683,333980.73478347063,1558237.0152363307,4.665649401144592,1558237.0152363307,4.665649401144592,0.758817815113803,0.09234347655757925,3.929274739582054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929274739582054,1.2848273738716738,1.2851185219241157,3.058212192149716,6479.984659761614,15277.841663525567,6453.579693489049,0.00032537064739369964,23133.611477004983,2358.971868783426,19290.181577391853,1967.051090575462,0.8338594947255195,0.8338594947255195,35516.81771248815,35405.22815468563,1.0039412783179087,0.8,4286.503631669498,4273.035954225843,1.0039412783179087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.968118937753,4632.441516551485,6.175150227557313,4.9998928766844575,-3.7232872462411697,8.723180122925626,2.9372395011155548,3.5,0.8392112860330156,0.6,0.00022659300516543658,0.9949941270802313,0.0002277330076614264,199.11869502108166,0.0,0.0,0.0,0.07885319583291339,7.702346953739411e-05,0.00014956953562804247,0.0005876997981542853,0.09234347652998977,0.09234347652998977,0.09234347652998977,0.09234346568963646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.70723362034,595.6571226277631,0.0,0.09234347652998977,0.09234347655757925,0.09234347655757925,0.371078145540116,0.371078145540116,0.5,10.015932160536574,-5.1970775814424996e-05,-5.1970775814424996e-05,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27417.33773956907,20804.764319777016,0.758817815113803,0.9919271607592577,0.6095469469265417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529193849148512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533493519264,260.533493519264,-12.61650648073595,244.67457395442295,276.39241308408947,125252.83559170846,125247.8024187332,5.033172975269602,0.0,nan,276.39241308408947,3.242413084089492,270.04884525816794,-3.1011547418320333,263.70527743223806,-9.444722567761914,257.3617096063016,-15.78829039369839,251.01814178036406,-22.131858219635916,244.67457395442295,-28.475426045577024,1.0,1.0,26022.012520719443,26022.012520719443,275.6254997599441,2.475499759944114,275.6254997599441,275.6254997599441,76971.31215302688,76971.2477784534,0.06437457348511089,0.0,8546.071908451686,8546.071908451686,0.8851529018347588,3948.9211132799646,275.6254997599441,2.475499759944114,1.0,0.002,0.1288428411186677,0.00490877181629225,0.00019900821520415162,0.001800991785423875,0.09950410760207581,0.09950410760207581,0.0,6.280267104974424e-13,0.9999998748739034,0.9999998748739034,0.0,0.09234346500300049,1.1554578767670664e-08,0.0,0.0,0.0,1600101.101107623,266.6188767636823,0.0,1.0,1284486.6659497283,2598.214385361561,,,,,,,,,,,,,,,,,,,2.0,15277.841663525567,1548.3904758587973,0.371078145540116,6.173730061729009,2.9372395011155548
5118.0,-30.237203644972574,4.999891387253292,35.04287775521849,24.496281577181094,5.004523444656375,-26.71303093601173,-40.207505389675475,1.480350735718733,-6.53112636816013,-6.531126368120313,40.08582887042294,41047.9863970272,25750.17874593985,25750.17874593985,66798.16514296705,76980.08355347063,76971.29830662943,25750.17874593985,102721.47705256927,102721.47705256927,102721.47705256927,130138.83548588149,125629.82879746238,4509.006688419098,0.0,90898.33084589173,54966.233689539775,39924.552395946615,27417.35843331221,67341.91082925882,20804.77920721809,1548.3915147922746,0.0,0.8785648860415103,2.7255933394638343,0.001494314320929203,1.0,1.0,-6.531187743469388,333980.69348519604,1558237.25096999,4.6656506839041585,1558237.25096999,4.6656506839041585,0.7588177853757127,0.09234352375216232,3.929271684773505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929271684773505,1.2848273339633591,1.2851184820067576,3.0582099095391446,6479.97982318372,15277.834933934791,6453.579831471746,0.00032537167224261127,23133.633441061327,2358.974108493862,19290.18198983137,1967.0511326325882,0.8338587208523857,0.8338587208523855,35516.79562249057,35405.22815468563,1.0039404978053197,0.8,4286.500965640813,4273.035954225843,1.0039404978053197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.967584471461,4632.441516551485,6.175150819356707,4.999891387253292,-3.7232903170326503,8.723181704285942,2.937238873670534,3.5,0.8392111067630097,0.6,0.00022659300516543658,0.994988017035362,0.00022773440612941918,199.1186467516102,0.0,0.0,0.0,0.07885319583291339,7.702393368030847e-05,0.0001495690714851281,0.0005876975175043781,0.09234352372982023,0.09234352372982023,0.09234352372982023,0.09234351290631207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7351870327,595.6571138064544,0.0,0.09234352372982023,0.09234352375216232,0.09234352375216232,0.3710782959733596,0.3710782959733596,0.5,10.015931835845125,-5.272234346875848e-05,-5.272234346875848e-05,-3.979039320256561e-11,-3.979039320256561e-11,-6.137534904837594e-05,-3.979039320256561e-11,27417.35843331221,20804.77920721809,0.7588177853757127,0.9919255976019093,0.6095459111800642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529190322728271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53352377027244,260.53352377027244,-12.616476229727539,244.6746300916967,276.3924174488326,125252.55161903986,125247.49394077223,5.057678267615276,0.0,nan,276.3924174488326,3.2424174488326116,270.0488599774171,-3.101140022582854,263.70530250599387,-9.444697494006107,257.3617450345627,-15.788254965437261,251.01818756313153,-22.131812436868444,244.6746300916967,-28.475369908303264,1.0,1.0,26022.012520719443,26022.012520719443,275.62550254059596,2.4755025405959827,275.62550254059596,275.62550254059596,76971.36560097574,76971.29830662943,0.06729434631415643,0.0,8546.071908451686,8546.071908451686,0.8851530950670415,3948.9180431973723,275.62550254059596,2.4755025405959827,1.0,0.002,0.12884285258173506,0.004908771198484711,0.0001990082316288905,0.0018009917690054475,0.09950411581444525,0.09950411581444525,0.0,6.34338068183915e-13,0.9999998758643838,0.9999998758643838,0.0,0.09234351228904208,1.146312022588921e-08,0.0,0.0,0.0,1600101.0974351666,266.61887363183985,0.0,1.0,1284486.6766391948,2598.214342103945,,,,,,,,,,,,,,,,,,,2.0,15277.834933934791,1548.3915147922746,0.3710782959733596,6.173730061729009,2.937238873670534
5119.0,-30.237132575190078,4.999889898092542,35.04288049688445,24.496311891730898,5.004525220281663,-26.712966795662133,-40.20744689097626,1.4803594407697105,-6.531129860201304,-6.531129860229565,40.085834633836825,41047.99884152519,25750.178715639053,25750.178715639053,66798.17755716424,76980.13749661861,76971.35203219371,25750.178715639053,102721.53074783276,102721.53074783276,102721.53074783276,130138.91145120234,125629.90247659312,4509.008974609215,0.0,90898.34677356404,54966.2081185337,39924.59850558927,27417.38070336958,67341.97920895884,20804.795213038276,1548.3926374147677,0.0,0.8785648452207178,2.7255929846782894,0.001494314320929203,1.0,1.0,-6.5311765801547494,333980.647437141,1558237.4999199293,4.665652072589648,1558237.4999199293,4.665652072589648,0.7588177528016518,0.09234357160741745,3.9292686785417943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292686785417943,1.2848272932377542,1.285118441271924,3.0582076666818536,6479.975070838256,15277.828204863494,6453.5799107108005,0.000325372675268048,23133.65519389671,2358.9763266657533,19290.18222668221,1967.0511567846522,0.8338579470040466,0.8338579470040466,35516.77388375954,35405.22815468563,1.003939729704256,0.8,4286.498342006277,4273.035954225843,1.003939729704256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96704965965,4632.441516551485,6.175151604073408,4.999889898092542,-3.723293660556006,8.723183558648548,2.9372382458199398,3.5,0.8392109273771257,0.6,0.00022659300516543658,0.9949806428285776,0.00022773609396185574,199.1185884948408,0.0,0.0,0.0,0.07885319583291339,7.702444448446803e-05,0.00014956856068096855,0.0005876950607783075,0.09234357158125096,0.09234357158125096,0.09234357158125096,0.09234356354690464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7642150773,595.6571046507403,0.0,0.09234357158125096,0.09234357160741745,0.09234357160741745,0.3710784464063638,0.3710784464063638,0.5,10.01593159511758,-5.02625252352118e-05,-5.02625252352118e-05,2.8251179173821583e-11,2.8251179173821583e-11,-4.671992519433843e-05,2.8251179173821583e-11,27417.38070336958,20804.795213038276,0.7588177528016518,0.9919247747366139,0.6095454770367718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529186800626355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5335551434059,260.5335551434059,-12.616444856594057,244.67468831402476,276.3924219727719,125252.30332329537,125247.058036249,5.2452870463849814,0.0,nan,276.3924219727719,3.242421972771922,270.0488752410338,-3.1011247589661934,263.705328509288,-9.444671490711983,257.3617817775354,-15.788218222464593,251.01823504578195,-22.131764954218028,244.67468831402476,-28.475311685975214,1.0,1.0,26022.012520719443,26022.012520719443,275.6255053350667,2.475505335066714,275.6255053350667,275.6255053350667,76971.41944071974,76971.35203219371,0.06740852602524683,0.0,8546.071908451686,8546.071908451686,0.8851532852265664,3948.9150219345033,275.6255053350667,2.475505335066714,1.0,0.002,0.1288428613042172,0.004908770527326567,0.00019900824367325456,0.0018009917571943299,0.09950412183662728,0.09950412183662728,0.0,8.675842162741976e-13,0.9999999055448257,0.9999999055448257,0.0,0.0923435628850893,8.722328156159857e-09,0.0,0.0,0.0,1600101.0933403342,266.6188701397987,0.0,1.0,1284486.6885580693,2598.2142938711995,,,,,,,,,,,,,,,,,,,2.0,15277.828204863494,1548.3926374147677,0.3710784464063638,6.173730061729009,2.9372382458199398
5120.0,-30.237073658570246,4.999888410843277,35.042883241421734,24.496341857034736,5.004526060162479,-26.712913686697913,-40.20739750759674,1.4803660883310024,-6.531133268698227,-6.531133268624998,40.08584020006788,41047.99553677929,25750.178485442517,25750.178485442517,66798.1740222218,76980.18448606359,76971.4031763678,25750.178485442517,102721.58166181033,102721.58166181033,102721.58166181033,130138.98371383385,125629.9724582548,4509.011255579059,0.0,90898.35852419036,54966.16957506725,39924.65438791457,27417.40205202352,67342.05643993808,20804.810558014367,1548.3937140442863,0.0,0.8785648056021172,2.725592638380712,0.001494314320929203,1.0,1.0,-6.531176158918242,333980.60249074944,1558237.7403507903,4.665653420377761,1558237.7403507903,4.665653420377761,0.7588177216257761,0.09234361920452404,3.929265205490418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929265205490418,1.2848272621378864,1.2851184101650088,3.058205037580167,6479.969500087265,15277.82172183997,6453.580681808436,0.00032537389883799373,23133.67863212104,2358.978716699489,19290.18453154464,1967.0513918152112,0.8338572018010262,0.8338572018010262,35516.74876934738,35405.22815468563,1.0039388423293918,0.8,4286.495310962792,4273.035954225843,1.0039388423293918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.966512802749,4632.441516551485,6.1751523438818,4.999888410843277,-3.723296941581635,8.723185352424911,2.9372376155685354,3.5,0.8392107473052958,0.6,0.00022659300516543658,0.9949745296796892,0.00022773749317822573,199.11854020019314,0.0,0.0,0.0,0.07885319583291339,7.702487569710417e-05,0.00014956812946833242,0.0005876928469702046,0.09234361917868279,0.09234361917868279,0.09234361917868279,0.0923436118584638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7921887317,595.657095828184,0.0,0.09234361917868279,0.09234361920452404,0.09234361920452404,0.3710785971729309,0.3710785971729309,0.5,10.015931375333217,-4.7559007498421124e-05,-4.7559007498421124e-05,-7.321432349272072e-11,-7.321432349272072e-11,-4.2890293229902454e-05,-7.321432349272072e-11,27417.40205202352,20804.810558014367,0.7588177216257761,0.9919235846591444,0.6095447289078515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529182549776425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53358624474293,260.53358624474293,-12.616413755257042,244.6747461346174,276.3924263548544,125251.96348919773,125246.7636439955,5.19984520223455,0.0,nan,276.3924263548544,3.2424263548544445,270.0488903108153,-3.101109689184682,263.70535426677424,-9.444645733225741,257.36181822272374,-15.788181777276236,251.01828217867248,-22.1317178213275,244.6747461346174,-28.47525386538257,1.0,1.0,26022.012520719443,26022.012520719443,275.6255079111954,2.47550791119545,275.6255079111954,275.6255079111954,76971.46624587817,76971.4031763678,0.06306951036094688,0.0,8546.071908451686,8546.071908451686,0.885153504914792,3948.91153151787,275.6255079111954,2.47550791119545,1.0,0.002,0.12884286931015138,0.004908769872945805,0.00019900825464502125,0.001800991745930111,0.09950412732251063,0.09950412732251063,0.0,5.751319559488266e-13,0.9999999133009119,0.9999999133009119,0.0,0.09234361119841646,8.006107579745798e-09,0.0,0.0,0.0,1600101.0893434675,266.61886673130175,0.0,1.0,1284486.7001917972,2598.214246792378,,,,,,,,,,,,,,,,,,,2.0,15277.82172183997,1548.3937140442863,0.3710785971729309,6.173730061729009,2.9372376155685354
5121.0,-30.237014719412564,4.9998869279830265,35.042885983667716,24.496367282141023,5.004526808369102,-26.712860566636127,-40.20734819406641,1.4803726556194545,-6.531136545575123,-6.531136545588245,40.08584562302608,41048.0046276517,25750.177957875963,25750.177957875963,66798.18258552767,76980.23692503964,76971.45268905806,25750.177957875963,102721.63064693402,102721.63064693402,102721.63064693402,130139.05333240058,125630.03981878469,4509.013513615891,0.0,90898.37985441508,54966.14755713299,39924.70255253566,27417.422685466565,67342.12523800222,20804.82539378152,1548.394753430666,0.0,0.8785647672408026,2.7255923054555886,0.001494314320929203,1.0,1.0,-6.53118268698438,333980.55927998555,1558237.974594478,4.665654725394247,1558237.974594478,4.665654725394247,0.7588176916720093,0.09234366653406972,3.9292629111084265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292629111084265,1.284827231413567,1.285118379433727,3.058203324960237,6479.965871251143,15277.81499771708,6453.579976684106,0.0003253746107523941,23133.697568934902,2358.9806477171005,19290.182423880833,1967.0511768933156,0.833856428113103,0.833856428113103,35516.73217815503,35405.22815468563,1.00393825610803,0.8,4286.493308581644,4273.035954225843,1.00393825610803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9659743228385,4632.441516551485,6.175153014781501,4.9998869279830265,-3.7233001231397815,8.723187051122808,2.937236983411828,3.5,0.8392105666890937,0.6,0.00022659300516543658,0.9949684142328264,0.00022773889293777413,199.11849188709445,0.0,0.0,0.0,0.07885319583291339,7.702530630204828e-05,0.0001495676988633883,0.0005876908118437456,0.09234366651225208,0.09234366651225208,0.09234366651225208,0.09234365853409549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.819561245,595.6570871940621,0.0,0.09234366651225208,0.09234366653406972,0.09234366653406972,0.3710787480211776,0.3710787480211776,0.5,10.015931136543301,-4.609372706454451e-05,-4.609372706454451e-05,1.3130829756846651e-11,1.3130829756846651e-11,-4.614139612613144e-05,1.3130829756846651e-11,27417.422685466565,20804.82539378152,0.7588176916720093,0.9919226984513463,0.6095442411800759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529179025837466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5336171174165,260.5336171174165,-12.61638288258348,244.6748036295764,276.3924306052412,125251.6644264389,125246.50281177959,5.161614659289137,0.0,nan,276.3924306052412,3.242430605241225,270.0489052101182,-3.1010947898817562,263.70537981499064,-9.444620185009342,257.36185441985475,-15.788145580145226,251.0183290247176,-22.13167097528239,244.6748036295764,-28.47519637042359,1.0,1.0,26022.012520719443,26022.012520719443,275.62551042785185,2.475510427851873,275.62551042785185,275.62551042785185,76971.51399496397,76971.45268905806,0.06130590591055807,0.0,8546.071908451686,8546.071908451686,0.8851536500461459,3948.9092256639688,275.62551042785185,2.475510427851873,1.0,0.002,0.12884287792462337,0.004908769241639228,0.00019900826661055544,0.0018009917342955133,0.09950413330527771,0.09950413330527771,0.0,9.06068622907874e-13,0.9999999067165148,0.9999999067165148,0.0,0.09234365791993068,8.61413904661971e-09,0.0,0.0,0.0,1600101.0855009402,266.61886345442485,0.0,1.0,1284486.711376285,2598.214201531534,,,,,,,,,,,,,,,,,,,2.0,15277.81499771708,1548.394753430666,0.3710787480211776,6.173730061729009,2.937236983411828
5122.0,-30.236955850634278,4.999885451490559,35.04288872413737,24.49639766654002,5.0045296144979075,-26.712807304120144,-40.20729881068689,1.480381068013717,-6.531139713780647,-6.531139713765485,40.08585105623259,41048.00510499471,25750.177193313364,25750.177193313364,66798.18229830806,76980.28540466103,76971.50267650839,25750.177193313364,102721.67986982176,102721.67986982176,102721.67986982176,130139.12316759428,125630.10740377981,4509.0157638144665,0.0,90898.39526809605,54966.11496854805,39924.755888386666,27417.44329777252,67342.19918615918,20804.84022030881,1548.3957893163463,0.0,0.8785647294290919,2.7255919835712388,0.001494314320929203,1.0,1.0,-6.531187870929841,333980.5175022187,1558238.2092795067,4.665656011713782,1558238.2092795067,4.665656011713782,0.7588176619662805,0.09234371380883145,3.9292598268990995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292598268990995,1.2848271920571301,1.285118340068372,3.0582010181524737,6479.960983402301,15277.808276009586,6453.580154332913,0.0003253756491472134,23133.71965015391,2358.982899374803,19290.182954885004,1967.0512310406718,0.8338556551478165,0.8338556551478165,35516.70987554047,35405.22815468563,1.0039374680834554,0.8,4286.490616892342,4273.035954225843,1.0039374680834554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.965434859267,4632.441516551485,6.175153630303992,4.999885451490559,-3.723303221474946,8.723188672965504,2.9372363501003913,3.5,0.8392103857429689,0.6,0.00022659300516543658,0.9949623061289088,0.00022774029103377798,199.11844363170988,0.0,0.0,0.0,0.07885319583291339,7.702573751914524e-05,0.00014956726764629133,0.0005876886561816379,0.09234371378629751,0.09234371378629751,0.09234371378629751,0.0923437054327633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.847040313,595.6570785257942,0.0,0.09234371378629751,0.09234371380883145,0.09234371380883145,0.3710788987911278,0.3710788987911278,0.5,10.015930885928496,-4.5363936919784464e-05,-4.5363936919784464e-05,-1.517719283583574e-11,-1.517719283583574e-11,-4.8157164371787076e-05,-1.517719283583574e-11,27417.44329777252,20804.84022030881,0.7588176619662805,0.99192160496055,0.6095435789306877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529175500552178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53364798368654,260.53364798368654,-12.616352016313442,244.6748608646606,276.39243510269637,125251.36633141946,125246.20578739244,5.160544027007212,0.0,nan,276.39243510269637,3.2424351026963905,270.04892025509963,-3.101079744900346,263.70540540749846,-9.444594592501517,257.3618905598886,-15.788109440111384,251.01837571227557,-22.131624287724406,244.6748608646606,-28.47513913533939,1.0,1.0,26022.012520719443,26022.012520719443,275.6255131088473,2.4755131088473377,275.6255131088473,275.6255131088473,76971.56737650569,76971.50267650839,0.06469999729597475,0.0,8546.071908451686,8546.071908451686,0.8851538451380818,3948.906126033595,275.6255131088473,2.4755131088473377,1.0,0.002,0.12884288691570303,0.004908768626796699,0.000199008279202236,0.0018009917214060283,0.099504139601118,0.099504139601118,0.0,6.082643069782456e-13,0.9999999026341843,0.9999999026341843,0.0,0.09234370481771043,8.99112102375963e-09,0.0,0.0,0.0,1600101.0817858442,266.61886028621933,0.0,1.0,1284486.7221898616,2598.2141577716607,,,,,,,,,,,,,,,,,,,2.0,15277.808276009586,1548.3957893163463,0.3710788987911278,6.173730061729009,2.9372363501003913
5123.0,-30.23689692593598,4.999883963084015,35.0428914665476,24.496423510741465,5.004527754101055,-26.71275445793145,-40.20724949715657,1.4803852860763655,-6.5311438801609825,-6.5311438801146435,40.08585659331764,41048.007518619546,25750.178627233876,25750.178627233876,66798.18614585343,76980.33719521569,76971.55112797594,25750.178627233876,102721.72975520982,102721.72975520982,102721.72975520982,130139.19490544399,125630.17686012802,4509.018045315974,0.0,90898.41262593199,54966.082949256146,39924.810751862045,27417.465150234166,67342.27590209621,20804.85588344546,1548.3969081424982,0.0,0.8785646858170943,2.725591560274142,0.001494314320929203,1.0,1.0,-6.531193658902225,333980.4625619649,1558238.4484539682,4.665657495353822,1558238.4484539682,4.665657495353822,0.7588176284512491,0.09234376173424864,3.929256883294954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929256883294954,1.2848271723234013,1.2851183203301713,3.0581987740728827,6479.95622846693,15277.801554856798,6453.580239167392,0.00032537665309917175,23133.741398375405,2358.985117076209,19290.18320846094,1967.0512568982213,0.8338548821945255,0.8338548821945255,35516.688589670484,35405.22815468563,1.0039367159839194,0.8,4286.488047913337,4273.035954225843,1.0039367159839194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.964894926737,4632.441516551485,6.175154773739717,4.999883963084015,-3.723307078123059,8.723191041207073,2.937235716238469,3.5,0.8392102046395625,0.6,0.00022659300516543658,0.9949561922633419,0.0002277416904657674,199.11839533051057,0.0,0.0,0.0,0.07885319583291339,7.702616812854393e-05,0.00014956683703689266,0.0005876865239398652,0.09234376170104219,0.09234376170104219,0.09234376170104219,0.09234375323229665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.875037783,595.6570696940674,0.0,0.09234376170104219,0.09234376173424864,0.09234376173424864,0.3710790495113917,0.3710790495113917,0.5,10.015930631969583,-4.47444751898729e-05,-4.47444751898729e-05,-4.632738637155853e-11,-4.632738637155853e-11,-4.9778787570176064e-05,-4.632738637155853e-11,27417.465150234166,20804.85588344546,0.7588176284512491,0.9919205321032839,0.6095429203832687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529171979478144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5336784255707,260.5336784255707,-12.616321574429264,244.67491785435516,276.39243899676995,125251.02099374977,125245.93140284177,5.089590908012996,0.0,nan,276.39243899676995,3.2424389967699767,270.04893476829824,-3.101065231701739,263.7054305398199,-9.444569460180105,257.3619263113345,-15.788073688665463,251.0184220828464,-22.131577917153578,244.67491785435516,-28.47508214564482,1.0,1.0,26022.012520719443,26022.012520719443,275.6255146119411,2.4755146119411506,275.6255146119411,275.6255146119411,76971.61098633958,76971.55112797594,0.05985836364561692,0.0,8546.071908451686,8546.071908451686,0.885154031336001,3948.903167711429,275.6255146119411,2.4755146119411506,1.0,0.002,0.1288428962101071,0.004908767830766857,0.0001990082918541799,0.001800991709050815,0.09950414592708995,0.09950414592708995,0.0,9.049948290762444e-13,0.9999998993500943,0.9999998993500943,0.0,0.09234375243985773,9.294390914525648e-09,0.0,0.0,0.0,1600101.076900268,266.618856119839,0.0,1.0,1284486.7364103592,2598.214100224825,,,,,,,,,,,,,,,,,,,2.0,15277.801554856798,1548.3969081424982,0.3710790495113917,6.173730061729009,2.937235716238469
5124.0,-30.236838044057407,4.999882477750626,35.04289418704015,24.496454279311024,5.004528368374865,-26.71270140281459,-40.20720018362624,1.480391727119826,-6.531147253335575,-6.531147253408474,40.085861445601275,41048.00248395801,25750.178253599082,25750.178253599082,66798.1807375571,76980.38513745565,76971.59242517545,25750.178253599082,102721.77067877453,102721.77067877453,102721.77067877453,130139.25415287698,125630.23398997885,4509.020162898138,0.0,90898.4247033571,54966.0420498112,39924.869615051,27417.483474102457,67342.35308915346,20804.869042524868,1548.397839894202,0.0,0.8785646491040054,2.72559121756541,0.001494314320929203,1.0,1.0,-6.531147253335575,333980.41808137554,1558238.6580461417,4.6656587442994075,1558238.6580461417,4.6656587442994075,0.7588176012644041,0.09234380818160502,3.929253254757477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929253254757477,1.284827142189709,1.2851182901896507,3.058196021653868,6479.95039642132,15277.794836786567,6453.581079709425,0.000325377936394705,23133.765835352748,2358.987608954408,19290.185720897323,1967.0515130954327,0.8338541099702103,0.8338541099702103,35516.662350887666,35405.22815468563,1.003935788881898,0.8,4286.484881170225,4273.035954225843,1.003935788881898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96434983651,4632.441516551485,6.1751554913433875,4.999882477750626,-3.7233103373494623,8.723192815100088,2.9372350763216457,3.5,0.8392100218061845,0.6,0.00022659300516543658,0.9949500828811176,0.00022774308888872288,199.11834706443437,0.0,0.0,0.0,0.07885319583291339,7.702659874016874e-05,0.00014956640642526785,0.0005876842892488634,0.09234380815935972,0.09234380815935972,0.09234380815935972,0.0923437933304889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.90064471844,595.657061606026,0.0,0.09234380815935972,0.09234380818160502,0.09234380818160502,0.3710792002158605,0.3710792002158605,0.5,10.0159301870268,-5.120684761550365e-05,-5.120684761550365e-05,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,7.287326297955588e-11,27417.483474102457,20804.869042524868,0.7588176012644041,0.9919193148645111,0.6095421469697564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529168455061126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5337087413076,260.5337087413076,-12.6162912586924,244.67497465837815,276.39244282421987,125250.68770207536,125245.61920169854,5.068500376836735,0.0,nan,276.39244282421987,3.242442824219893,270.0489491910648,-3.101050808935156,263.70545555789937,-9.444544442100607,257.36196192472823,-15.788038075271743,251.01846829155488,-22.131531708445095,244.67497465837815,-28.47502534162183,1.0,1.0,26022.012520719443,26022.012520719443,275.62551607094923,2.4755160709492543,275.62551607094923,275.62551607094923,76971.66231281402,76971.59242517545,0.06988763857225422,0.0,8546.071908451686,8546.071908451686,0.8851542608594023,3948.899521031264,275.62551607094923,2.4755160709492543,1.0,0.002,0.12884291174334842,0.004908767151063424,0.00019900831446692809,0.001800991686124468,0.09950415723346404,0.09950415723346404,0.0,5.913962895787162e-13,0.9999998317880472,0.9999998317880472,0.0,0.09234379264827272,1.5533332304255082e-08,0.0,0.0,0.0,1600101.07294482,266.6188527466644,0.0,1.0,1284486.7479235267,2598.2140536338948,,,,,,,,,,,,,,,,,,,2.0,15277.794836786567,1548.397839894202,0.3710792002158605,6.173730061729009,2.9372350763216457
5125.0,-30.236779127645015,4.999880989933953,35.04289690029516,24.4964798091911,5.004528194652042,-26.71264839541647,-40.20715083517132,1.48039746241225,-6.531150935896676,-6.531150935904007,40.0858666776854,41048.00917593562,25750.178553758615,25750.178553758615,66798.18772969424,76980.43731349614,76971.63828371534,25750.178553758615,102721.81683747395,102721.81683747395,102721.81683747395,130139.3205544328,125630.29827539761,4509.022279035189,0.0,90898.44461011761,54966.01647251277,39924.92015289427,27417.50371695885,67342.42386985313,20804.883569263766,1548.3988707692376,0.0,0.8785646092715508,2.725590843423549,0.001494314320929203,1.0,1.0,-6.531150935896676,333980.3695210415,1558238.8840448437,4.665660099363029,1558238.8840448437,4.665660099363029,0.7588175708496427,0.09234385517436716,3.9292507329786677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292507329786677,1.2848271153577944,1.2851182633516558,3.058194122782397,6479.946372940531,15277.78811982267,6453.580654354953,0.0003253787508513219,23133.785748818773,2358.989639562825,19290.184449484343,1967.0513834473898,0.8338533372329392,0.8338533372329392,35516.64411532657,35405.22815468563,1.003935144559979,0.8,4286.482680331188,4273.035954225843,1.003935144559979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.963803422849,4632.441516551485,6.175156372489849,4.999880989933953,-3.723313831930184,8.723194821864137,2.9372344348512134,3.5,0.8392098385289181,0.6,0.00022659300516543658,0.9949439699562711,0.00022774448813976488,199.11829877007395,0.0,0.0,0.0,0.07885319583291339,7.702702965898658e-05,0.00014956597550645,0.0005876822188873881,0.09234385514562292,0.09234385514562292,0.09234385514562292,0.09234383794737515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.928432553,595.6570528274997,0.0,0.09234385514562292,0.09234385517436716,0.09234385517436716,0.37107935015215626,0.37107935015215626,0.5,10.015929670627289,-5.888833265998983e-05,-5.888833265998983e-05,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27417.50371695885,20804.883569263766,0.7588175708496427,0.991918376130763,0.6095416056788445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452916493320695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53373888533855,260.53373888533855,-12.616261114661427,244.67503130928938,276.39244646136933,125250.38295758181,125245.3431651354,5.039792446396936,0.0,nan,276.39244646136933,3.2424464613693544,270.0489634309691,-3.101036569030896,263.7054804005548,-9.444519599445186,257.3619973701347,-15.788002629865275,251.0185143397141,-22.131485660285875,244.67503130928938,-28.474968690710597,1.0,1.0,26022.012520719443,26022.012520719443,275.6255177544909,2.475517754490909,275.6255177544909,275.6255177544909,76971.71013601036,76971.63828371534,0.07185229501919821,0.0,8546.071908451686,8546.071908451686,0.8851544203746833,3948.896986643561,275.6255177544909,2.475517754490909,1.0,0.002,0.1288429297290705,0.004908766405501683,0.0001990083407411945,0.001800991659805278,0.09950417037059725,0.09950417037059725,0.0,5.464725894022138e-13,0.9999998052272357,0.9999998052272357,0.0,0.09234383718829922,1.7986067933849627e-08,0.0,0.0,0.0,1600101.0686265791,266.6188490641033,0.0,1.0,1284486.7604926778,2598.2140027696546,,,,,,,,,,,,,,,,,,,2.0,15277.78811982267,1548.3988707692376,0.37107935015215626,6.173730061729009,2.9372344348512134
5126.0,-30.236720311839374,4.999879517903204,35.042899612154756,24.496515083033614,5.004533441934281,-26.71259493646099,-40.207101416867204,1.4804080665728054,-6.531153628816526,-6.531153628755264,40.08587206373589,41048.002100276884,25750.176656045514,25750.176656045514,66798.17875632239,76980.48191435833,76971.68939061882,25750.176656045514,102721.86604666433,102721.86604666433,102721.86604666433,130139.38984236226,125630.36546268787,4509.02437967439,0.0,90898.45467961566,54965.97486560114,39924.977571127245,27417.523795697933,67342.50136682518,20804.898037541407,1548.3998700858028,0.0,0.8785645742127003,2.7255905698276,0.001494314320929203,1.0,1.0,-6.531153628816526,333980.3340106861,1558239.1166939344,4.665661292033072,1558239.1166939344,4.665661292033072,0.7588175428448389,0.0923439018174999,3.9292469569630497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292469569630497,1.284827065747436,1.2851182137300554,3.0581913019377804,6479.940395909281,15277.781405513328,6453.581598207638,0.0003253800718546011,23133.81054314588,2358.9921678805586,19290.187270723185,1967.0516711336884,0.8338525654796853,0.8338525654796853,35516.61681008699,35405.22815468563,1.003934179776858,0.8,4286.479384878045,4273.035954225843,1.003934179776858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.963254262312,4632.441516551485,6.175156730631875,4.999879517903204,-3.723316575745746,8.72319609364895,2.937233790156101,3.5,0.8392096543303146,0.6,0.00022659300516543658,0.9949378675103866,0.000227745885009318,199.11825055820515,0.0,0.0,0.0,0.07885319583291339,7.702746118997304e-05,0.00014956554397546352,0.0005876799585321132,0.09234390180002335,0.09234390180002335,0.09234390180002335,0.09234388459041792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.9569641946,595.6570438146776,0.0,0.09234390180002335,0.0923439018174999,0.0923439018174999,0.37107949979770705,0.37107949979770705,0.5,10.01592915436466,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,27417.523795697933,20804.898037541407,0.7588175428448389,0.9919171013928073,0.6095407991556769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529161409288949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5337693725526,260.5337693725526,-12.61623062744735,244.6750878668307,276.3924508782559,125250.10090002797,125245.00373045607,5.097169571893964,0.0,nan,276.3924508782559,3.2424508782559087,270.0489782759861,-3.10102172401389,263.7055056737037,-9.444494326296251,257.3620330714145,-15.78796692858549,251.01856046912502,-22.131439530874957,244.6750878668307,-28.474912133169283,1.0,1.0,26022.012520719443,26022.012520719443,275.6255210418027,2.475521041802722,275.6255210418027,275.6255210418027,76971.76874140547,76971.68939061882,0.07935078664741013,0.0,8546.071908451686,8546.071908451686,0.8851546592267628,3948.893191747865,275.6255210418027,2.475521041802722,1.0,0.002,0.12884294752014536,0.004908765840970351,0.00019900836711956777,0.001800991633467016,0.09950418355978388,0.09950418355978388,0.0,5.865837329754875e-13,0.9999998073386541,0.9999998073386541,0.0,0.09234388402639948,1.7791100407685788e-08,0.0,0.0,0.0,1600101.065468811,266.61884637118345,0.0,1.0,1284486.7696840279,2598.213965574543,,,,,,,,,,,,,,,,,,,2.0,15277.781405513328,1548.3998700858028,0.37107949979770705,6.173730061729009,2.937233790156101
