time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5127.0,-30.236661381965412,4.9998780372224925,35.04290234606266,24.496540787536674,5.00453233731863,-26.712542010039815,-40.20705210333688,1.4804129654399623,-6.5311576407220855,-6.5311576407239835,40.085878123838796,41048.00648506266,25750.177701131404,25750.177701131404,66798.18418619406,76980.53386176523,76971.74592708185,25750.177701131404,102721.92362821326,102721.92362821326,102721.92362821326,130139.4714159786,125630.44476826026,4509.0266477183295,0.0,90898.47316818866,54965.945791671395,39925.03041835252,27417.54778776533,67342.57820611785,20804.915256172248,1548.4010874086332,0.0,0.8785645294487826,2.7255901622250662,0.001494314320929203,1.0,1.0,-6.5311576407220855,333980.2811074498,1558239.3784597586,4.6656628148607195,1558239.3784597586,4.6656628148607195,0.7588175068470613,0.09234395018368864,3.929244204663885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929244204663885,1.2848270428286448,1.2851181908060707,3.0581892143345257,6479.935972528489,15277.77469115238,6453.5814541124355,0.0003253809900671474,23133.831452953506,2358.9943000875433,19290.18684001298,1967.0516272134705,0.8338517931732485,0.8338517931732485,35516.596907573825,35405.22815468563,1.0039334765563084,0.8,4286.476982855553,4273.035954225843,1.0039334765563084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.962707045903,4632.441516551485,6.175157791608505,4.9998780372224925,-3.7233203183437933,8.723198355566286,2.937233147743382,3.5,0.8392094707838235,0.6,0.00022659300516543658,0.9949317532698043,0.0002277472845959007,199.11820225285695,0.0,0.0,0.0,0.07885319583291339,7.7027891808281e-05,0.00014956511335715558,0.0005876778548785006,0.09234395014875446,0.09234395014875446,0.09234395014875446,0.0923439386746914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.9879250525,595.6570340450652,0.0,0.09234395014875446,0.09234395018368864,0.09234395018368864,0.3710796494388886,0.3710796494388886,0.5,10.01592881027972,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27417.54778776533,20804.915256172248,0.7588175068470613,0.9919160502252002,0.6095401687684951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529157891390152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5337995734773,260.5337995734773,-12.616200426522653,244.67514430993657,276.3924548369999,125249.77587357974,125244.72656858385,5.049304995921995,0.0,nan,276.3924548369999,3.2424548369999115,270.0489927316015,-3.1010072683984617,263.70553062619115,-9.444469373808829,257.3620685207761,-15.787931479223857,251.01860641535865,-22.13139358464133,244.67514430993657,-28.474855690063407,1.0,1.0,26022.012520719443,26022.012520719443,275.62552364532513,2.475523645325154,275.62552364532513,275.62552364532513,76971.81071128066,76971.74592708185,0.06478419881023001,0.0,8546.071908451686,8546.071908451686,0.885154833323577,3948.8904256872047,275.62552364532513,2.475523645325154,1.0,0.002,0.1288429598046098,0.0049087650607190225,0.0001990083844530801,0.0018009916165302937,0.09950419222654006,0.09950419222654006,0.0,9.833735388486975e-13,0.9999998669709131,0.9999998669709131,0.0,0.09234393789925727,1.2284431369732642e-08,0.0,0.0,0.0,1600101.0607643742,266.6188423592779,0.0,1.0,1284486.7833772763,2598.213910161357,,,,,,,,,,,,,,,,,,,2.0,15277.77469115238,1548.4010874086332,0.3710796494388886,6.173730061729009,2.937233147743382
5128.0,-30.236602527060587,4.999876571419333,35.042905070783846,24.49657106716188,5.004535504561757,-26.712488723897643,-40.207002754881955,1.4804217014220458,-6.53116038332098,-6.531160383334891,40.08588332650649,41048.00787923209,25750.175908499583,25750.175908499583,66798.18378773167,76980.5823735865,76971.79414618488,25750.175908499583,102721.97005468447,102721.97005468447,102721.97005468447,130139.53713860599,125630.50834902648,4509.028789579498,0.0,90898.48909681279,54965.91460255021,39925.082771402864,27417.567083921516,67342.64985532439,20804.929156551185,1548.402050410078,0.0,0.8785644948180994,2.7255898835818284,0.001494314320929203,1.0,1.0,-6.53116038332098,333980.2449420009,1558239.6031875385,4.665663992965041,1558239.6031875385,4.665663992965041,0.7588174797884171,0.09234399675044945,3.929241214839794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929241214839794,1.2848270019583508,1.2851181499265152,3.058186984590759,6479.93124796901,15277.767981037126,6453.581522950469,0.00032538198650139177,23133.853109733038,2358.996508464464,19290.187045774466,1967.051648195303,0.8338510214564543,0.8338510214564543,35516.57528745971,35405.22815468563,1.00393271264744,0.8,4286.474373536823,4273.035954225843,1.00393271264744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.962155516886,4632.441516551485,6.175158178457793,4.999876571419333,-3.723323099788137,8.72319967120747,2.9372325002678727,3.5,0.8392092857908208,0.6,0.00022659300516543658,0.9949256468480641,0.00022774868240987237,199.118154008985,0.0,0.0,0.0,0.07885319583291339,7.702832273378742e-05,0.00014956468243164915,0.0005876757144948611,0.0923439967330241,0.0923439967330241,0.0923439967330241,0.09234398302592674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.01506369037,595.6570254761801,0.0,0.0923439967330241,0.09234399675044945,0.09234399675044945,0.37107979976550387,0.37107979976550387,0.5,10.015928399045826,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27417.567083921516,20804.929156551185,0.7588174797884171,0.991914988959264,0.609539540950907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529154366670398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53382992170356,260.53382992170356,-12.61617007829642,244.67520068530115,276.39245915808743,125249.49497061627,125244.42103856483,5.073932051423512,0.0,nan,276.39245915808743,3.242459158087456,270.04900746354576,-3.100992536454214,263.70555576898846,-9.444444231011516,257.36210407443065,-15.78789592556933,251.01865237986803,-22.131347620131947,244.67520068530115,-28.474799314698828,1.0,1.0,26022.012520719443,26022.012520719443,275.62552654496756,2.475526544967579,275.62552654496756,275.62552654496756,76971.86429130878,76971.79414618488,0.07014512390014715,0.0,8546.071908451686,8546.071908451686,0.8851550224450191,3948.887420913993,275.62552654496756,2.475526544967579,1.0,0.002,0.12884297409022036,0.004908764500555935,0.000199008405396661,0.001800991595129808,0.0995042026983305,0.0995042026983305,0.0,5.264690593198562e-13,0.9999998452992804,0.9999998452992804,0.0,0.0923439824647667,1.4285682745071537e-08,0.0,0.0,0.0,1600101.0575483507,266.618839616679,0.0,1.0,1284486.7927381918,2598.213872280062,,,,,,,,,,,,,,,,,,,2.0,15277.767981037126,1548.402050410078,0.37107979976550387,6.173730061729009,2.9372325002678727
5129.0,-30.23654364974068,4.999875103933854,35.04290780657095,24.496601765882247,5.004536328431828,-26.712435651923908,-40.20695340642703,1.4804283306618509,-6.531164016400851,-6.531164016449152,40.08588909532884,41048.00339671705,25750.17611519906,25750.17611519906,66798.17951191611,76980.63032991593,76971.84762647629,25750.17611519906,102722.02374167535,102722.02374167535,102722.02374167535,130139.6132720634,125630.58223356502,4509.031038498392,0.0,90898.50146986607,54965.87453685194,39925.14103668236,27417.58953038806,67342.73056707042,20804.945280504704,1548.4031849897056,0.0,0.8785644532131505,2.7255895144673037,0.001494314320929203,1.0,1.0,-6.53122555798376,333980.19703417283,1558239.8523687797,4.665665408327611,1558239.8523687797,4.665665408327611,0.7588174466411686,0.09234404458855186,3.9292376418696846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292376418696846,1.284826970944212,1.2851181189053484,3.05818427751568,6479.925512001757,15277.761271384321,6453.582300208969,0.00032538324515524636,23133.877294989215,2358.998974674248,19290.18936905214,1967.0518851036938,0.8338502501364258,0.8338502501364258,35516.54945047664,35405.22815468563,1.003931799743045,0.8,4286.471255286684,4273.035954225843,1.003931799743045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96160570871,4632.441516551485,6.1751590422192075,4.999875103933854,-3.723326554214525,8.72320165814838,2.937231854812624,3.5,0.8392091013750355,0.6,0.00022659300516543658,0.9949195381411198,0.00022775008076411556,199.11810574676258,0.0,0.0,0.0,0.07885319583291339,7.702875366152232e-05,0.00014956425150391425,0.0005876734868872444,0.09234404455849837,0.09234404455849837,0.09234404455849837,0.0923440338115144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.04451299715,595.6570161837531,0.0,0.09234404455849837,0.09234404458855186,0.09234404458855186,0.37107994981960685,0.37107994981960685,0.5,10.01592807635594,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,4.831690603168681e-11,-6.154153459192457e-05,4.831690603168681e-11,27417.58953038806,20804.945280504704,0.7588174466411686,0.9919137366339494,0.6095387438416242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529150846436412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338601794518,260.5338601794518,-12.616139820548199,244.6752569878073,276.392463371077,125249.16719475397,125244.10838983505,5.058804918939014,0.0,nan,276.392463371077,3.242463371077008,270.04902209443986,-3.1009779055601143,263.7055808177859,-9.444419182214062,257.3621395411303,-15.787860458869659,251.01869826447054,-22.131301735529433,244.6752569878073,-28.474743012192675,1.0,1.0,26022.012520719443,26022.012520719443,275.62552916973317,2.4755291697331927,275.62552916973317,275.62552916973317,76971.91208097961,76971.84762647629,0.0644545033283066,0.0,8546.071908451686,8546.071908451686,0.8851552484533548,3948.883830079033,275.62552916973317,2.4755291697331927,1.0,0.002,0.12884298558426432,0.004908763791734902,0.00019900842166424115,0.0018009915789685797,0.09950421083212058,0.09950421083212058,0.0,6.328210525041733e-13,0.9999998755276791,0.9999998755276791,0.0,0.0923440330942743,1.1494277550754826e-08,0.0,0.0,0.0,1600101.053288133,266.6188359835991,0.0,1.0,1284486.805138451,2598.213822099272,,,,,,,,,,,,,,,,,,,2.0,15277.761271384321,1548.4031849897056,0.37107994981960685,6.173730061729009,2.937231854812624
5130.0,-30.236484750276173,4.9998736415992635,35.0429105408733,24.49662712113934,5.0045371369981755,-26.712382561550005,-40.20690405797211,1.4804349483055135,-6.531167283495108,-6.531167283488777,40.08589452406787,41048.01256665049,25750.175494749245,25750.175494749245,66798.18806139973,76980.68269374382,76971.8973958326,25750.175494749245,102722.07289058184,102722.07289058184,102722.07289058184,130139.68309183537,125630.64984387452,4509.033247960851,0.0,90898.52283891832,54965.85271195722,39925.189029956775,27417.610201253527,67342.7992312103,20804.960143446286,1548.4042260174933,0.0,0.8785644148826343,2.72558918253637,0.001494314320929203,1.0,1.0,-6.531167283495108,333980.1539524485,1558240.0868637776,4.665666712297034,1558240.0868637776,4.665666712297034,0.7588174166432305,0.09234409180002746,3.929235368430874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929235368430874,1.2848269399843253,1.285118087938446,3.0581825817559602,6479.921918890396,15277.754564142395,6453.581578152027,0.0003253839483521233,23133.89611862786,2359.0008941511996,19290.187210775617,1967.0516650207378,0.8338494783523639,0.8338494783523639,35516.53301070608,35405.22815468563,1.0039312188727274,0.8,4286.469271180542,4273.035954225843,1.0039312188727274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9610533872,4632.441516551485,6.175159711343765,4.9998736415992635,-3.723329732046057,8.72320337364532,2.93723120640687,3.5,0.8392089161162486,0.6,0.00022659300516543658,0.9949134271770786,0.00022775147965221567,199.11805746641147,0.0,0.0,0.0,0.07885319583291339,7.702918459148715e-05,0.0001495638205739494,0.0005876714536368113,0.09234409177410507,0.09234409177410507,0.09234409177410507,0.09234408062177704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.0723776543,595.6570073898956,0.0,0.09234409177410507,0.09234409180002746,0.09234409180002746,0.3710801002248126,0.3710801002248126,0.5,10.015927741273002,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27417.610201253527,20804.960143446286,0.7588174166432305,0.9919128522124432,0.6095382585110394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529147324863438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53389036379315,260.53389036379315,-12.61610963620683,244.6753132343891,276.3924674931792,125248.88213658983,125243.83560440718,5.046532182619836,0.0,nan,276.3924674931792,3.2424674931792197,270.0490366414358,-3.1009633585641723,263.70560578967905,-9.444394210320922,257.36217493791975,-15.78782506208023,251.01874408615618,-22.131255913843802,244.6753132343891,-28.47468676561087,1.0,1.0,26022.012520719443,26022.012520719443,275.6255317263464,2.4755317263464462,275.6255317263464,275.6255317263464,76971.95974037435,76971.8973958326,0.06234454175864812,0.0,8546.071908451686,8546.071908451686,0.88515539225978,3948.881545273028,275.6255317263464,2.4755317263464462,1.0,0.002,0.1288429974218901,0.004908763147125643,0.00019900843861219618,0.0018009915617963506,0.09950421930609808,0.09950421930609808,0.0,4.085468942316428e-13,0.9999998718058456,0.9999998718058456,0.0,0.0923440799620547,1.183797276240878e-08,0.0,0.0,0.0,1600101.0494570762,266.61883271650487,0.0,1.0,1284486.8162895478,2598.213776973564,,,,,,,,,,,,,,,,,,,2.0,15277.754564142395,1548.4042260174933,0.3710801002248126,6.173730061729009,2.93723120640687
5131.0,-30.236425921211637,4.999872185923074,35.04291327451129,24.496657435689144,5.00453997398412,-26.712329331690334,-40.20685470951719,1.480443384492247,-6.531170466628623,-6.531170466632814,40.08589997348029,41048.01304750833,25750.17469542059,25750.17469542059,66798.18774292892,76980.73109211493,76971.94770394718,25750.17469542059,102722.12239936777,102722.12239936777,102722.12239936777,130139.75330336604,125630.71784767338,4509.035455692665,0.0,90898.5382475849,54965.82020309448,39925.242271656025,27417.630903998273,67342.8731756543,20804.975034240077,1548.4052666128134,0.0,0.8785643769283995,2.725588859135722,0.001494314320929203,1.0,1.0,-6.531170466628623,333980.1119778803,1558240.3222491127,4.6656680034657745,1558240.3222491127,4.6656680034657745,0.758817386778889,0.09234413898838764,3.9292322977780896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292322977780896,1.2848269005165962,1.2851180484617735,3.058180285763199,6479.917053957247,15277.747859306675,6453.581747800305,0.00032538498134708905,23133.91811906524,2359.003137571469,19290.187717865672,1967.051716729533,0.8338487072783466,0.8338487072783467,35516.51080609083,35405.22815468563,1.0039304343118896,0.8,4286.466591318717,4273.035954225843,1.0039304343118896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.96050030586,4632.441516551485,6.175160338696698,4.999872185923074,-3.723332845271421,8.723205031194496,2.9372305571091584,3.5,0.8392087306026167,0.6,0.00022659300516543658,0.9949073235576262,0.0002277528768761868,199.1180092437912,0.0,0.0,0.0,0.07885319583291339,7.702961552367994e-05,0.00014956338964175665,0.0005876693011455592,0.09234413896575011,0.09234413896575011,0.09234413896575011,0.09234412773478844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.1003509902,595.6569985617117,0.0,0.09234413896575011,0.09234413898838764,0.09234413898838764,0.37108025057725486,0.37108025057725486,0.5,10.015927404381795,-6.128839515895379e-05,-6.128839515895379e-05,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27417.630903998273,20804.975034240077,0.758817386778889,0.9919117583340311,0.6095375963606487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452914380196766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339206660774,260.5339206660774,-12.616079333922585,244.6753694414955,276.3924718906414,125248.59512208265,125243.52887105847,5.066251024196877,0.0,nan,276.3924718906414,3.2424718906414114,270.0490514008255,-3.100948599174501,263.70563091099973,-9.444369089000247,257.3622104211689,-15.787789578831052,251.0187899313332,-22.131210068666775,244.6753694414955,-28.474630558504487,1.0,1.0,26022.012520719443,26022.012520719443,275.6255344298969,2.475534429896925,275.6255344298969,275.6255344298969,76972.0129887109,76971.94770394718,0.06528476372477598,0.0,8546.071908451686,8546.071908451686,0.8851555864939723,3948.87845926698,275.6255344298969,2.475534429896925,1.0,0.002,0.1288430093026029,0.0049087625188863025,0.00019900845566104191,0.0018009915449935594,0.09950422783052096,0.09950422783052096,0.0,6.546013731068001e-13,0.9999998713427988,0.9999998713427988,0.0,0.09234412710764917,1.1880738471871839e-08,0.0,0.0,0.0,1600101.0457244723,266.61882953337135,0.0,1.0,1284486.8271540732,2598.2137330075343,,,,,,,,,,,,,,,,,,,2.0,15277.747859306675,1548.4052666128134,0.37108025057725486,6.173730061729009,2.9372305571091584
5132.0,-30.236367066989622,4.999870727985193,35.0429160164736,24.496688169334107,5.004540606803303,-26.712276299609513,-40.206805361062266,1.4804498394704402,-6.5311741340486265,-6.531174134062174,40.085905681020485,41048.00801622286,25750.174969431428,25750.174969431428,66798.18298565429,76980.7789695686,76972.00017487277,25750.174969431428,102722.1751443042,102722.1751443042,102722.1751443042,130139.82822481853,125630.7904990957,4509.037725722825,0.0,90898.55031249237,54965.77935933331,39925.30105906562,27417.65308051433,67342.95413957995,20804.99096176061,1548.4063889753588,0.0,0.8785643353702003,2.7255884865324638,0.001494314320929203,1.0,1.0,-6.531226911265776,333980.0636172456,1558240.5687862523,4.665669417238203,1558240.5687862523,4.665669417238203,0.7588173539385351,0.0923441868230517,3.9292286787684017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292286787684017,1.2848268703177246,1.2851180182560586,3.0581775409139316,6479.911237951022,15277.741155023927,6453.582583656585,0.000325386260922276,23133.942497076576,2359.0056234368085,19290.19021629603,1967.051971498527,0.8338479365864128,0.8338479365864128,35516.48463617288,35405.22815468563,1.0039295096442464,0.8,4286.463432886865,4273.035954225843,1.0039295096442464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.959946859376,4632.441516551485,6.175161223988565,4.999870727985193,-3.723336325639852,8.723207053625044,2.9372299073828403,3.5,0.8392085449665257,0.6,0.00022659300516543658,0.9949012173684487,0.00022775427470556688,199.11796100057245,0.0,0.0,0.0,0.07885319583291339,7.703004645810212e-05,0.00014956295870733444,0.0005876670666343127,0.0923441867934534,0.0923441867934534,0.0923441867934534,0.0923441776784189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.1292670268,595.6569894396735,0.0,0.0923441867934534,0.0923441868230517,0.0923441868230517,0.3710804009192556,0.3710804009192556,0.5,10.015927130846634,-5.826362450989109e-05,-5.826362450989109e-05,1.3528733688872308e-11,1.3528733688872308e-11,-5.2777203620735236e-05,1.3528733688872308e-11,27417.65308051433,20804.99096176061,0.7588173539385351,0.9919104951529669,0.6095367888249118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529140283284356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339508667681,260.5339508667681,-12.616049133231854,244.67542560060951,276.39247613290877,125248.2643536628,125243.21508807017,5.049265592642485,0.0,nan,276.39247613290877,3.2424761329087914,270.04906602646264,-3.1009339735373374,263.7056559200047,-9.44434407999529,257.362245813545,-15.787754186455004,251.018835707078,-22.131164292921966,244.67542560060951,-28.474574399390463,1.0,1.0,26022.012520719443,26022.012520719443,275.6255369022387,2.47553690223873,275.6255369022387,275.6255369022387,76972.06078414449,76972.00017487277,0.06060927172075026,0.0,8546.071908451686,8546.071908451686,0.8851558154144574,3948.8748221622436,275.6255369022387,2.47553690223873,1.0,0.002,0.12884301915769153,0.004908761810607261,0.00019900846938307747,0.0018009915313364282,0.09950423469153873,0.09950423469153873,0.0,7.195056182796034e-13,0.9999998932775231,0.9999998932775231,0.0,0.09234417696785137,9.855200340994144e-09,0.0,0.0,0.0,1600101.0414239855,266.61882586595135,0.0,1.0,1284486.8396715424,2598.2136823524525,,,,,,,,,,,,,,,,,,,2.0,15277.741155023927,1548.4063889753588,0.3710804009192556,6.173730061729009,2.9372299073828403
5133.0,-30.236308188021464,4.999869274486092,35.042918755045086,24.4967135245912,5.004541231654596,-26.71222324605385,-40.20675601260734,1.4804562897210871,-6.531177444785385,-6.5311774447995505,40.08591106709732,41048.01666612913,25750.17443452321,25750.17443452321,66798.19110065234,76980.83125672999,76972.04917618232,25750.17443452321,102722.22361070554,102722.22361070554,102722.22361070554,130139.8972012139,125630.8572516758,4509.039949538104,0.0,90898.57138430073,54965.75679383466,39925.34954496229,27417.673590508355,67343.02313547065,20805.005706070024,1548.4074233118602,0.0,0.8785642969657819,2.725588150167617,0.001494314320929203,1.0,1.0,-6.5312350501906735,333980.01996003825,1558240.8014356187,4.665670723721937,1558240.8014356187,4.665670723721937,0.7588173240661983,0.092344234040903,3.929226361229216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929226361229216,1.2848268401409721,1.2851179880724681,3.058175808965898,6479.9075681609675,15277.734453206134,6453.581917887814,0.000325386984172579,23133.96150479457,2359.0075616846293,19290.18822626862,1967.0517685722057,0.8338471654442186,0.8338471654442184,35516.46787749448,35405.22815468563,1.0039289175061532,0.8,4286.461410291924,4273.035954225843,1.0039289175061532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.95939076506,4632.441516551485,6.17516191921448,4.999869274486092,-3.723339536770047,8.72320881125614,2.937229254548118,3.5,0.8392083584423194,0.6,0.00022659300516543658,0.9948951086522866,0.00022775567313059359,199.11791273709255,0.0,0.0,0.0,0.07885319583291339,7.703047739475314e-05,0.00014956252777068344,0.0005876650267686461,0.09234423401684892,0.09234423401684892,0.09234423401684892,0.09234422393157418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.15676880226,595.6569807617095,0.0,0.09234423401684892,0.092344234040903,0.092344234040903,0.3710805515120754,0.3710805515120754,0.5,10.015926828249132,-5.693807764828307e-05,-5.693807764828307e-05,1.4154011296341196e-11,1.4154011296341196e-11,-5.760539113452978e-05,1.4154011296341196e-11,27417.673590508355,20805.005706070024,0.7588173240661983,0.9919095993994465,0.6095362927731185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529136763098034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5339809858619,260.5339809858619,-12.61601901413809,244.67548172465888,276.3924802470468,125247.9766258295,125242.94100237837,5.035623451125212,0.0,nan,276.3924802470468,3.242480247046842,270.0490805425823,-3.1009194574176604,263.70568083810804,-9.44431916189194,257.36228113362927,-15.78771886637071,251.01888142914584,-22.13111857085414,244.67548172465888,-28.474518275341097,1.0,1.0,26022.012520719443,26022.012520719443,275.6255393252829,2.4755393252829094,275.6255393252829,275.6255393252829,76972.10828877256,76972.04917618232,0.05911259024287574,0.0,8546.071908451686,8546.071908451686,0.8851559620103978,3948.8724930353624,275.6255393252829,2.4755393252829094,1.0,0.002,0.12884302991576516,0.004908761162968145,0.000199008484645727,0.0018009915159823602,0.0995042423228635,0.0995042423228635,0.0,6.280869921382326e-13,0.999999883499347,0.999999883499347,0.0,0.09234422328273943,1.0758163567796306e-08,0.0,0.0,0.0,1600101.0375417515,266.6188225552146,0.0,1.0,1284486.8509715942,2598.2136366239456,,,,,,,,,,,,,,,,,,,2.0,15277.734453206134,1548.4074233118602,0.3710805515120754,6.173730061729009,2.937229254548118
5134.0,-30.23624937752274,4.999867827241163,35.042921491280815,24.496743839141004,5.004543934602844,-26.712170046311055,-40.20670669907702,1.480464603425982,-6.531180656103345,-6.531180656081106,40.0859164768081,41048.01676063437,25750.17368365904,25750.17368365904,66798.1904442934,76980.87959146313,76972.09881769333,25750.17368365904,102722.27250135237,102722.27250135237,102722.27250135237,130139.96664571812,125630.92448141803,4509.042164300084,0.0,90898.58657167888,54965.723740987494,39925.40314521265,27417.694144365734,67343.09728957838,20805.020487567603,1548.4084574685016,0.0,0.878564259009696,2.7255878239035676,0.001494314320929203,1.0,1.0,-6.531241109252562,333979.9776138266,1558241.0351077497,4.665672014953867,1558241.0351077497,4.665672014953867,0.758817294336292,0.0923442812188649,3.929223258923807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929223258923807,1.2848268012462662,1.2851179491689484,3.0581734869731148,6479.902648136891,15277.727753845897,6453.582128722251,0.00032538803162523186,23133.983635375178,2359.009818375814,19290.188856466862,1967.0518328345422,0.8338463950051991,0.8338463950051991,35516.44544398133,35405.22815468563,1.0039281248579766,0.8,4286.458702804548,4273.035954225843,1.0039281248579766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.958833741478,4632.441516551485,6.175162564028193,4.999867827241163,-3.723342671728664,8.723210498969827,2.937228600622531,3.5,0.8392081716064375,0.6,0.00022659300516543658,0.9948890070802389,0.00022775706993731173,199.11786452976085,0.0,0.0,0.0,0.07885319583291339,7.703090802865104e-05,0.00014956209713678554,0.0005876628707232795,0.09234428119494158,0.09234428119494158,0.09234428119494158,0.09234427056332672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.18446431606,595.6569720219129,0.0,0.09234428119494158,0.0923442812188649,0.0923442812188649,0.371080701985764,0.371080701985764,0.5,10.015926509168189,-5.648307723049584e-05,-5.648307723049584e-05,-2.2225776774575934e-11,-2.2225776774575934e-11,-6.0453171442986786e-05,-2.2225776774575934e-11,27417.694144365734,20805.020487567603,0.758817294336292,0.9919084974226556,0.6095356229923021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529133241433303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53401122088854,260.53401122088854,-12.615988779111433,244.6755378270849,276.3924846146746,125247.68802492357,125242.63301865554,5.0550062680322885,0.0,nan,276.3924846146746,3.242484614674595,270.04909525717005,-3.1009047428299255,263.7057058996551,-9.444294100344905,257.36231654213515,-15.78768345786483,251.0189271846119,-22.13107281538808,244.6755378270849,-28.474462172915082,1.0,1.0,26022.012520719443,26022.012520719443,275.62554192269465,2.475541922694674,275.62554192269465,275.62554192269465,76972.16146174881,76972.09881769333,0.06264405547699425,0.0,8546.071908451686,8546.071908451686,0.8851561582467034,3948.8693752184263,275.62554192269465,2.475541922694674,1.0,0.002,0.12884304120638904,0.004908760531284084,0.0001990085007716046,0.0018009914998077688,0.0995042503858023,0.0995042503858023,0.0,5.793733548475899e-13,0.9999998777320208,0.9999998777320208,0.0,0.09234426992811624,1.1290748653985328e-08,0.0,0.0,0.0,1600101.0337760986,266.61881934389663,0.0,1.0,1284486.861932316,2598.2135922686334,,,,,,,,,,,,,,,,,,,2.0,15277.727753845897,1548.4084574685016,0.371080701985764,6.173730061729009,2.937228600622531
5135.0,-30.236190540174363,4.999866377304565,35.04292423464424,24.496774572785966,5.004544449752625,-26.71211704117997,-40.206657350622095,1.4804709508113505,-6.531184353831918,-6.5311843538413035,40.08592215500799,41048.011390947424,25750.17400930251,25750.17400930251,66798.18540024993,76980.92741005018,76972.15078235598,25750.17400930251,102722.3247916585,102722.3247916585,102722.3247916585,130140.04100410474,125630.99656754265,4509.044436562098,0.0,90898.5984405567,54965.68242166374,39925.4622432144,27417.71621244625,67343.17845566064,20805.036335029297,1548.4095753496767,0.0,0.8785642173990381,2.7255874482211015,0.001494314320929203,1.0,1.0,-6.531235854757597,333979.928853539,1558241.280375959,4.665673430511143,1558241.280375959,4.665673430511143,0.7588172615772013,0.09234432903876565,3.929219612392792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929219612392792,1.2848267715507597,1.2851179194667128,3.0581707195050924,6479.896784204238,15277.72105507662,6453.583000758066,0.00032538932380131734,23134.00812564962,2359.0123156888053,19290.19146304027,1967.0520986310587,0.8338456249460917,0.8338456249460917,35516.41907503798,35405.22815468563,1.0039271931585532,0.8,4286.45552035244,4273.035954225843,1.0039271931585532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.958276261425,4632.441516551485,6.175163467675944,4.999866377304565,-3.7233461756522543,8.72321255295682,2.937227946161121,3.5,0.8392079846174632,0.6,0.00022659300516543658,0.9948829027629356,0.0002277584673896341,199.11781630044368,0.0,0.0,0.0,0.07885319583291339,7.703133896975832e-05,0.00014956166619567825,0.000587660632078203,0.0923443290098365,0.0923443290098365,0.0923443290098365,0.09234432012979138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.213203383,595.6569629559752,0.0,0.0923443290098365,0.09234432903876565,0.09234432903876565,0.3710808523904799,0.3710808523904799,0.5,10.015926242914828,-5.415316502421774e-05,-5.415316502421774e-05,9.379164112033322e-12,9.379164112033322e-12,-5.1500916299573873e-05,9.379164112033322e-12,27417.71621244625,20805.036335029297,0.7588172615772013,0.9919072270138015,0.6095348086068406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529129723865568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5340413543196,260.5340413543196,-12.615958645680394,244.67559389656824,276.3924888120543,125247.35602185062,125242.318001452,5.038020398605015,0.0,nan,276.3924888120543,3.2424888120543187,270.04910982896894,-3.1008901710310397,263.705730845875,-9.444269154124981,257.36235186277645,-15.787648137223528,251.01897287967458,-22.1310271203254,244.67559389656824,-28.474406103431733,1.0,1.0,26022.012520719443,26022.012520719443,275.62554430546635,2.4755443054663715,275.62554430546635,275.62554430546635,76972.20918206598,76972.15078235598,0.05839971000386868,0.0,8546.071908451686,8546.071908451686,0.885156388907963,3948.8657104547556,275.62554430546635,2.4755443054663715,1.0,0.002,0.12884305082296504,0.004908759819011355,0.00019900851411284144,0.0018009914867200172,0.09950425705642071,0.09950425705642071,0.0,8.328585217320938e-13,0.9999998958623121,0.9999998958623121,0.0,0.09234431942224072,9.616524918380109e-09,0.0,0.0,0.0,1600101.029440071,266.61881564616806,0.0,1.0,1284486.8745532334,2598.2135411949257,,,,,,,,,,,,,,,,,,,2.0,15277.72105507662,1548.4095753496767,0.3710808523904799,6.173730061729009,2.937227946161121
5136.0,-30.23613167683109,4.999864931561874,35.04292697363384,24.49679992804306,5.004544989904157,-26.71206401016039,-40.20660800216717,1.4804773232623212,-6.531187685559473,-6.5311876855518864,40.085927515514314,41048.019791289364,25750.173503754235,25750.173503754235,66798.1932950436,76980.9796461277,76972.19936572759,25750.173503754235,102722.37286948183,102722.37286948183,102722.37286948183,130140.10950056912,125631.06284214325,4509.046658425866,0.0,90898.61936596526,54965.65951124096,39925.510949693664,27417.736631087282,67343.24758078094,20805.051012004078,1548.410605833391,0.0,0.8785641789780422,2.7255871097237057,0.001494314320929203,1.0,1.0,-6.531245565882045,333979.8849195468,1558241.5119220084,4.66567473755905,1558241.5119220084,4.66567473755905,0.7588172317774222,0.0923443762346374,3.9292172756111445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292172756111445,1.2848267417379886,1.285117889647186,3.058168971713713,6479.893080844035,15277.71435880558,6453.582361150475,0.0003253900559333071,23134.027209484626,2359.0142616984012,19290.189551210377,1967.0519036786648,0.8338448544446109,0.8338448544446109,35516.40217720493,35405.22815468563,1.003926596103954,0.8,4286.453480963007,4273.035954225843,1.003926596103954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.957716035018,4632.441516551485,6.175164176062353,4.999864931561874,-3.7233494033806527,8.723214334942528,2.9372272884756496,3.5,0.8392077967073285,0.6,0.00022659300516543658,0.9948767957891167,0.0002277598654672687,199.11776804984171,0.0,0.0,0.0,0.07885319583291339,7.703176991309472e-05,0.00014956123525234184,0.0005876585893152441,0.09234437621007172,0.09234437621007172,0.09234437621007172,0.09234436607911865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.2405883062,595.6569543147518,0.0,0.09234437621007172,0.0923443762346374,0.0923443762346374,0.3710810030039704,0.3710810030039704,0.5,10.0159259389096,-5.3697141936481785e-05,-5.3697141936481785e-05,-7.560174708487466e-12,-7.560174708487466e-12,-5.788033013232052e-05,-7.560174708487466e-12,27417.736631087282,20805.051012004078,0.7588172317774222,0.9919063260932951,0.6095343076831958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529126204693608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53407140926225,260.53407140926225,-12.615928590737724,244.6756499438153,276.3924928746932,125247.06769587414,125242.04279788728,5.024897986854861,0.0,nan,276.3924928746932,3.2424928746931982,270.04912428852913,-3.1008757114708487,263.7057557023563,-9.44424429764365,257.3623871161802,-15.787612883819804,251.01901852999964,-22.130981470000336,244.6756499438153,-28.474350056184676,1.0,1.0,26022.012520719443,26022.012520719443,275.6255466586332,2.4755466586332204,275.6255466586332,275.6255466586332,76972.25665951731,76972.19936572759,0.05729378972318955,0.0,8546.071908451686,8546.071908451686,0.8851565367210293,3948.8633619892003,275.6255466586332,2.4755466586332204,1.0,0.002,0.12884306163247214,0.0049087591669989975,0.00019900852944634847,0.0018009914711705538,0.09950426472317424,0.09950426472317424,0.0,6.169023625268721e-13,0.9999998829425867,0.9999998829425867,0.0,0.09234436542504358,1.080959381649292e-08,0.0,0.0,0.0,1600101.0255332226,266.6188123144405,0.0,1.0,1284486.8859249307,2598.213495176491,,,,,,,,,,,,,,,,,,,2.0,15277.71435880558,1548.410605833391,0.3710810030039704,6.173730061729009,2.9372272884756496
5137.0,-30.236072880841697,4.999863491815765,35.04292970960458,24.496830242592864,5.004547616846597,-26.712010831073012,-40.20655865371225,1.4804855671096666,-6.531190918980315,-6.531190918963232,40.08593290634592,41048.01966248766,25750.17278382347,25750.17278382347,66798.19244631114,76981.02793265182,76972.24869171156,25750.17278382347,102722.42147553503,102722.42147553503,102722.42147553503,130140.17859605173,125631.12972751306,4509.048868538672,0.0,90898.63442059273,54965.62615055407,39925.564744487405,27417.75712051671,67343.32186500411,20805.06574562171,1548.4116374372086,0.0,0.8785641409740175,2.7255867812141528,0.001494314320929203,1.0,1.0,-6.531190918980315,333979.8422818893,1558241.7447787456,4.665676030422044,1558241.7447787456,4.665676030422044,0.7588172020844577,0.09234442338967426,3.929214156263437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929214156263437,1.2848267031701088,1.2851178510705665,3.0581666356783495,6479.888131065416,15277.707665016553,6453.5825954754555,0.00032539111127839786,23134.049406722737,2359.0165251867597,19290.190251623426,1967.051975100919,0.8338440846425145,0.8338440846425145,35516.37962044439,35405.22815468563,1.0039257991014199,0.8,4286.450758600977,4273.035954225843,1.0039257991014199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.957154827782,4632.441516551485,6.175164834490234,4.999863491815765,-3.723352555907849,8.723216047723614,2.937226629638779,3.5,0.8392076084682225,0.6,0.00022659300516543658,0.9948706958435136,0.00022776126195305898,199.11771985447345,0.0,0.0,0.0,0.07885319583291339,7.703220085866002e-05,0.00014956080430677656,0.000587656429504332,0.09234442336623105,0.09234442336623105,0.09234442336623105,0.0923444124774481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.26822874823,595.6569455919349,0.0,0.09234442336623105,0.09234442338967426,0.09234442338967426,0.37108115346355813,0.37108115346355813,0.5,10.015925612316456,-5.415526169372242e-05,-5.415526169372242e-05,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27417.75712051671,20805.06574562171,0.7588172020844577,0.9919052193506918,0.6095336334131571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452912268396855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341015835725,260.5341015835725,-12.615898416427456,244.67570598020538,276.392497186923,125246.77862130587,125241.73376615296,5.044855152891195,0.0,nan,276.392497186923,3.2424971869230035,270.0491389455918,-3.100861054408199,263.7057807042504,-9.444219295749576,257.3624224629068,-15.78757753709317,251.01906422155798,-22.130935778441994,244.67570598020538,-28.4742940197946,1.0,1.0,26022.012520719443,26022.012520719443,275.62554919699454,2.4755491969945638,275.62554919699454,275.62554919699454,76972.30979838071,76972.24869171156,0.061106669149012305,0.0,8546.071908451686,8546.071908451686,0.8851567340352704,3948.860227044754,275.62554919699454,2.4755491969945638,1.0,0.002,0.12884307317846122,0.004908758530538433,0.00019900854595761812,0.0018009914547272455,0.09950427297880905,0.09950427297880905,0.0,6.848636241452155e-13,0.9999998749683405,0.9999998749683405,0.0,0.09234441184369777,1.1545976499239823e-08,0.0,0.0,0.0,1600101.0217416512,266.61880908101966,0.0,1.0,1284486.8969610902,2598.213450515899,,,,,,,,,,,,,,,,,,,2.0,15277.707665016553,1548.4116374372086,0.37108115346355813,6.173730061729009,2.937226629638779
5138.0,-30.236014056911145,4.999862049172281,35.0429324520918,24.49686094131323,5.004548056359949,-26.71195784558102,-40.20650930525733,1.4804918450827165,-6.531194636457485,-6.531194636468189,40.085938566375994,41048.014074496474,25750.17313414967,25750.17313414967,66798.18720864615,76981.07570380552,76972.30036118711,25750.17313414967,102722.47349533677,102722.47349533677,102722.47349533677,130140.25262702013,125631.20149356687,4509.051133453268,0.0,90898.64615765154,54965.584528551284,39925.62403233362,27417.779131683357,67343.40316401697,20805.08155063452,1548.4127530964277,0.0,0.8785640993255168,2.7255864035253974,0.001494314320929203,1.0,1.0,-6.53124850099033,333979.79326120287,1558241.989261668,4.665677447266936,1558241.989261668,4.665677447266936,0.7588171693524457,0.09234447118200043,3.9292104928153475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292104928153475,1.2848266737993448,1.285117821693147,3.058163854270186,6479.882237595278,15277.700971840313,6453.583490852106,0.0003253924112906965,23134.0739631694,2359.0190292474394,19290.19292796415,1967.052248011722,0.8338433152187159,0.8338433152187159,35516.35312915733,35405.22815468563,1.0039248630796342,0.8,4286.447561383277,4273.035954225843,1.0039248630796342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.956593108892,4632.441516551485,6.175165750335005,4.999862049172281,-3.7233560756808735,8.723218124853155,2.9372259702013057,3.5,0.8392074200575159,0.6,0.00022659300516543658,0.9948645930394473,0.00022776265911038604,199.11767163622494,0.0,0.0,0.0,0.07885319583291339,7.703263180645418e-05,0.0001495603733589824,0.0005876541883114946,0.09234447115230336,0.09234447115230336,0.09234447115230336,0.09234446183938136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.2969430099,595.6569365331708,0.0,0.09234447115230336,0.09234447118200043,0.09234447118200043,0.3710813038296838,0.3710813038296838,0.5,10.015925332983686,-5.27565147194764e-05,-5.27565147194764e-05,1.0686562745831907e-11,1.0686562745831907e-11,-5.386452215816462e-05,1.0686562745831907e-11,27417.779131683357,20805.08155063452,0.7588171693524457,0.9919039441169475,0.6095328145879819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529119167273754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341316592309,260.5341316592309,-12.615868340769055,244.6757619926548,276.3925013257906,125246.4461049854,125241.41774358453,5.0283614008404225,0.0,nan,276.3925013257906,3.242501325790613,270.04915345917556,-3.1008465408244206,263.70580559255126,-9.44419440744872,257.3624577259227,-15.787542274077282,251.01910985929067,-22.13089014070931,244.6757619926548,-28.47423800734518,1.0,1.0,26022.012520719443,26022.012520719443,275.6255515254808,2.475551525480796,275.6255515254808,275.6255515254808,76972.35734757305,76972.30036118711,0.05698638594185468,0.0,8546.071908451686,8546.071908451686,0.885156965766531,3948.856545279424,275.6255515254808,2.475551525480796,1.0,0.002,0.12884308323702878,0.004908757812432481,0.00019900855997346902,0.0018009914408250159,0.0995042799867345,0.0995042799867345,0.0,7.984849760556134e-13,0.9999998910754789,0.9999998910754789,0.0,0.09234446112342314,1.0058577296913387e-08,0.0,0.0,0.0,1600101.0173824646,266.6188053635425,0.0,1.0,1284486.9096494124,2598.2133991694295,,,,,,,,,,,,,,,,,,,2.0,15277.700971840313,1548.4127530964277,0.3710813038296838,6.173730061729009,2.9372259702013057
5139.0,-30.235955206305835,4.999860610640718,35.04293518972779,24.496886296570324,5.004548552179498,-26.711904830455488,-40.206459991727,1.480498176367897,-6.531197981535058,-6.531197981508025,40.08594391135016,41048.022339000585,25750.172638419437,25750.172638419437,66798.19497742002,76981.12789965076,76972.34871431855,25750.172638419437,102722.52135273798,102722.52135273798,102722.52135273798,130140.32084956876,125631.26750381263,4509.053345756131,0.0,90898.66699828763,54965.56143779068,39925.67284499661,27417.79949683077,67343.47234182738,20805.096188080395,1548.4137813561529,0.0,0.8785640608912173,2.7255860636717997,0.001494314320929203,1.0,1.0,-6.531258972288185,333979.7491511877,1558242.2201373244,4.665678754767646,1558242.2201373244,4.665678754767646,0.758817139591573,0.09234451834300048,3.9292081469627806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292081469627806,1.2848266441791671,1.285117792066257,3.0581620989600666,6479.878518303766,15277.694281183694,6453.582865087061,0.0003253931477338178,23134.093078919974,2359.0209785115176,19290.191057510558,1967.0520572785363,0.8338425453595144,0.8338425453595144,35516.33616572241,35405.22815468563,1.0039242637073886,0.8,4286.445514076394,4273.035954225843,1.0039242637073886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.956028601435,4632.441516551485,6.175166467416158,4.999860610640718,-3.723359314452098,8.723219925092817,2.937225307490214,3.5,0.8392072307114897,0.6,0.00022659300516543658,0.9948584875083734,0.0002277640569091787,199.11762339613452,0.0,0.0,0.0,0.07885319583291339,7.703306245148759e-05,0.000149559942713949,0.0005876521453709352,0.09234451831846849,0.09234451831846849,0.09234451831846849,0.09234450760866628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.32433627255,595.6569278884748,0.0,0.09234451831846849,0.09234451834300048,0.09234451834300048,0.37108145438219065,0.37108145438219065,0.5,10.015925011669312,-5.319711374340841e-05,-5.319711374340841e-05,-2.7057467377744615e-11,-2.7057467377744615e-11,-6.0990780184511095e-05,-2.7057467377744615e-11,27417.79949683077,20805.096188080395,0.758817139591573,0.9919030405554439,0.6095323111740624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529115648909448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341616617167,260.5341616617167,-12.615838338283254,244.67581799063373,276.3925053327841,125246.15782282573,125241.1416950559,5.016127769843042,0.0,nan,276.3925053327841,3.2425053327841056,270.049167864364,-3.100832135635983,263.70583039593896,-9.444169604061017,257.3624929275069,-15.7875070724931,251.01915545907264,-22.13084454092734,244.67581799063373,-28.474182009366245,1.0,1.0,26022.012520719443,26022.012520719443,275.62555383837736,2.4755538383773796,275.62555383837736,275.62555383837736,76972.40483766423,76972.34871431855,0.056123345682863146,0.0,8546.071908451686,8546.071908451686,0.8851571141533217,3948.8541876975946,275.62555383837736,2.4755538383773796,1.0,0.002,0.1288430946283141,0.004908757155729882,0.00019900857620011884,0.0018009914244508623,0.09950428810005942,0.09950428810005942,0.0,6.509810052124365e-13,0.9999998766432677,0.9999998766432677,0.0,0.09234450695168245,1.1391318026150995e-08,0.0,0.0,0.0,1600101.0134599612,266.6188020184649,0.0,1.0,1284486.921066676,2598.2133529666153,,,,,,,,,,,,,,,,,,,2.0,15277.694281183694,1548.4137813561529,0.37108145438219065,6.173730061729009,2.937225307490214
