time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5140.0,-30.23589642225637,4.99985917794388,35.042937924046555,24.496916611120128,5.004551124269931,-26.711851667605863,-40.20641064327208,1.4805063696492784,-6.531201232749083,-6.531201232765059,40.08594929086327,41048.022050466636,25750.171937940853,25750.171937940853,66798.1939884075,76981.17614400863,76972.39785889571,25750.171937940853,102722.56979683656,102722.56979683656,102722.56979683656,130140.389753221,125631.33420791845,4509.05554530254,0.0,90898.6819525653,54965.52785914117,39925.72677047125,27417.81995638444,67343.54672685568,20805.110898928295,1548.414811978308,0.0,0.8785640228339373,2.725585733354539,0.001494314320929203,1.0,1.0,-6.531201232749083,333979.70627890684,1558242.4525041825,4.665680049442562,1558242.4525041825,4.665680049442562,0.7588171098951167,0.09234456546730192,3.9292050159375327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292050159375327,1.2848266058478606,1.2851177537262646,3.058159753272419,6479.873548073116,15277.687593022256,6453.58311641553,0.00032539420856156787,23134.115319476736,2359.0232464171495,19290.191808748168,1967.0521338834535,0.8338417761974088,0.8338417761974088,35516.31352450821,35405.22815468563,1.0039234637212084,0.8,4286.442781521701,4273.035954225843,1.0039234637212084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.955463102432,4632.441516551485,6.175167136865009,4.99985917794388,-3.7233624814849913,8.723221659428871,2.9372246436151466,3.5,0.839207041032899,0.6,0.00022659300516543658,0.9948523889225587,0.00022776545313505302,199.1175752106234,0.0,0.0,0.0,0.07885319583291339,7.703349340373786e-05,0.00014955951176169873,0.000587649983795235,0.092344565444486,0.092344565444486,0.092344565444486,0.09234455388154747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.35201895144,595.6569191513693,0.0,0.092344565444486,0.09234456546730192,0.09234456546730192,0.37108160476371094,0.37108160476371094,0.5,10.015924664961895,-5.447237214184497e-05,-5.447237214184497e-05,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27417.81995638444,20805.110898928295,0.7588171098951167,0.9919019302523503,0.6095316336241798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911212895139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341917870367,260.5341917870367,-12.615808212963259,244.67587398415301,276.3925095899038,125245.86851417187,125240.83184985169,5.036664320194783,0.0,nan,276.3925095899038,3.2425095899038183,270.0491824687656,-3.1008175312343838,263.70585534761994,-9.444144652380032,257.3625282264657,-15.787471773534264,251.0192011053122,-22.130798894687786,244.67587398415301,-28.474126015846963,1.0,1.0,26022.012520719443,26022.012520719443,275.625556337666,2.475556337666035,275.625556337666,275.625556337666,76972.45794816643,76972.39785889571,0.060089270715252496,0.0,8546.071908451686,8546.071908451686,0.8851573122061495,3948.8510410172203,275.625556337666,2.475556337666035,1.0,0.002,0.12884310685099348,0.004908756513236884,0.0001990085937493132,0.0018009914069887637,0.0995042968746566,0.0995042968746566,0.0,7.380767004516731e-13,0.9999998676411024,0.9999998676411024,0.0,0.09234455324467704,1.2222624886437667e-08,0.0,0.0,0.0,1600101.0096475242,266.6187987672509,0.0,1.0,1284486.932163569,2598.2133080602525,,,,,,,,,,,,,,,,,,,2.0,15277.687593022256,1548.414811978308,0.37108160476371094,6.173730061729009,2.9372246436151466
5141.0,-30.2358376096719,4.999857742296988,35.042940664576875,24.496947309840493,5.004551524144851,-26.711798696290003,-40.20636129481716,1.4805126108105195,-6.531204962389154,-6.531204962396686,40.085954938788966,41048.01634363319,25750.172294565746,25750.172294565746,66798.18863819895,76981.22387712971,76972.44935548175,25750.172294565746,102722.62165004748,102722.62165004748,102722.62165004748,130140.46358134288,125631.40578324195,4509.0577981009255,0.0,90898.6936126707,54965.48607936209,39925.78614812068,27417.841931295396,67343.62807941607,20805.126676866752,1548.4159262228743,0.0,0.8785639811654831,2.7255853544302404,0.001494314320929203,1.0,1.0,-6.531262942914395,333979.6570978579,1558242.6964653037,4.665681466966504,1558242.6964653037,4.665681466966504,0.7588170771791952,0.09234461322291869,3.929201344619772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929201344619772,1.2848265766493205,1.2851177245211078,3.058156965328874,6479.8676407552875,15277.680905489171,6453.584024170644,0.0003253955123441963,23134.139902791605,2359.0257532176233,19290.19452208895,1967.0524105672123,0.8338410074091925,0.8338410074091925,35516.28697630127,35405.22815468563,1.0039225256886986,0.8,4286.439577434377,4273.035954225843,1.0039225256886986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.954897060424,4632.441516551485,6.17516806062294,4.999857742296988,-3.72336601147005,8.723223753767037,2.937223979102668,3.5,0.839206851172191,0.6,0.00022659300516543658,0.9948462874167229,0.000227766850046575,199.11752700174546,0.0,0.0,0.0,0.07885319583291339,7.703392435821732e-05,0.00014955908080721927,0.0005876477414078231,0.09234461319332388,0.09234461319332388,0.09234461319332388,0.09234460311508888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.38078519073,595.6569100751099,0.0,0.09234461319332388,0.09234461322291869,0.09234461322291869,0.3710817550403571,0.3710817550403571,0.5,10.015924362705453,-5.382904458883786e-05,-5.382904458883786e-05,7.560174708487466e-12,7.560174708487466e-12,-5.798051768124424e-05,7.560174708487466e-12,27417.841931295396,20805.126676866752,0.7588170771791952,0.9919006525669525,0.6095308125547773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529108612975847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53422181797646,260.53422181797646,-12.615778182023519,244.67592995920575,276.39251367673137,125245.53600467315,125240.51511978284,5.02088489034437,0.0,nan,276.39251367673137,3.2425136767313916,270.04919693323706,-3.1008030667629214,263.7058801897363,-9.444119810263658,257.3625634462285,-15.7874365537715,251.01924670271976,-22.130753297280222,244.67592995920575,-28.47407004079423,1.0,1.0,26022.012520719443,26022.012520719443,275.62555863379526,2.4755586337952877,275.62555863379526,275.62555863379526,76972.5054991267,76972.44935548175,0.05614364494977053,0.0,8546.071908451686,8546.071908451686,0.8851575444351171,3948.847351342871,275.62555863379526,2.4755586337952877,1.0,0.002,0.1288431176793483,0.004908755789596471,0.00019900860894918806,0.0018009913918723768,0.09950430447459403,0.09950430447459403,0.0,8.215650382226158e-13,0.9999998827396696,0.9999998827396696,0.0,0.09234460239455883,1.0828359861387588e-08,0.0,0.0,0.0,1600101.0052740744,266.6187950376108,0.0,1.0,1284486.9448933995,2598.2132565458114,,,,,,,,,,,,,,,,,,,2.0,15277.680905489171,1548.4159262228743,0.3710817550403571,6.173730061729009,2.937223979102668
5142.0,-30.235778769758465,4.999856310667325,35.04294340004105,24.496972665097587,5.004551974657922,-26.71174569531768,-40.20631198128683,1.4805189002509866,-6.531208321936333,-6.5312083219457975,40.08596027364613,41048.02447755706,25750.17181021407,25750.17181021407,66798.19628777113,76981.27603326918,76972.49755892638,25750.17181021407,102722.66936914045,102722.66936914045,102722.66936914045,130140.53164064,125631.47164321938,4509.059997420614,0.0,90898.71436728703,54965.46281170858,39925.83506175383,27417.862271499544,67343.69733325337,20805.1412952541,1548.4169536676811,0.0,0.8785639426913244,2.7255850131065813,0.001494314320929203,1.0,1.0,-6.531208321936333,333979.6127970432,1558242.9269033358,4.6656827758234085,1558242.9269033358,4.6656827758234085,0.7588170474136757,0.09234466034803479,3.9291989895247927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291989895247927,1.2848265472249127,1.2851176950900325,3.05815520235898,6479.863905233633,15277.674220487204,6453.583412476445,0.00032539625317728793,23134.159051150666,2359.027705806842,19290.192693694058,1967.0522241228207,0.833840238196797,0.833840238196797,35516.26994602426,35405.22815468563,1.0039219239549892,0.8,4286.437522060361,4273.035954225843,1.0039219239549892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.954328226315,4632.441516551485,6.175168786840617,4.999856310667325,-3.723369262281008,8.723225572948333,2.937223311312429,3.5,0.8392066603749797,0.6,0.00022659300516543658,0.9948401831160373,0.00022776824761511162,199.1174787704892,0.0,0.0,0.0,0.07885319583291339,7.703435500993148e-05,0.0001495586501555051,0.0005876456970657027,0.09234466032323817,0.09234466032323817,0.09234466032323817,0.09234464878171679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.40825007804,595.6569014066276,0.0,0.09234466032323817,0.09234466034803479,0.09234466034803479,0.37108190549192854,0.37108190549192854,0.5,10.015924016385798,-5.4948174977198505e-05,-5.4948174977198505e-05,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27417.862271499544,20805.1412952541,0.7588170474136757,0.9918997461220046,0.6095303065174612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529105095295287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5342517787838,260.5342517787838,-12.615748221216165,244.67598592432944,276.3925176332226,125245.24755985946,125240.23840036873,5.009159490727118,0.0,nan,276.3925176332226,3.242517633222633,270.04921129145487,-3.1007887085451102,263.7059049496797,-9.4440950503203,257.36259860789954,-15.787401392100435,251.01929226611705,-22.13070773388293,244.67598592432944,-28.47401407567054,1.0,1.0,26022.012520719443,26022.012520719443,275.62556091466735,2.475560914667369,275.62556091466735,275.62556091466735,76972.55297061679,76972.49755892638,0.05541169040952809,0.0,8546.071908451686,8546.071908451686,0.8851576934064791,3948.844984472417,275.62556091466735,2.475560914667369,1.0,0.002,0.1288431299105857,0.00490875512660844,0.00019900862646729265,0.0018009913741635012,0.09950431323364632,0.09950431323364632,0.0,6.307940281224944e-13,0.9999998675470319,0.9999998675470319,0.0,0.09234464811671043,1.2231324355809447e-08,0.0,0.0,0.0,1600101.0013346034,266.61879167806364,0.0,1.0,1284486.9563600547,2598.2132101431284,,,,,,,,,,,,,,,,,,,2.0,15277.674220487204,1548.4169536676811,0.37108190549192854,6.173730061729009,2.937223311312429
5143.0,-30.235719956949062,4.99985487309108,35.04294612490585,24.496998160053067,5.004551393676674,-26.711692821888285,-40.206262667756505,1.4805242585929357,-6.5312122284359475,-6.531212228404668,40.085965438795185,41048.02989736774,25750.172525422582,25750.172525422582,66798.20242279032,76981.32791791741,76972.5417534808,25750.172525422582,102722.71427890338,102722.71427890338,102722.71427890338,130140.59665677746,125631.53450896418,4509.062147813287,0.0,90898.73354441712,54965.435523776854,39925.886689600295,27417.882377874073,67343.76906747436,20805.1557104961,1548.4179832381278,0.0,0.8785639019004079,2.725584616213727,0.001494314320929203,1.0,1.0,-6.5312122284359475,333979.5612838354,1558243.1500128168,4.665684163494456,1558243.1500128168,4.665684163494456,0.7588170167104382,0.09234470744109517,3.9291963776489425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291963776489425,1.2848265221565416,1.2851176700159808,3.0581532291642826,6479.859724270846,15277.667537993148,6453.583113876664,0.00032539710957167416,23134.17930991958,2359.0297716263535,19290.19180115933,1967.0521331096074,0.8338394694160598,0.8338394694160598,35516.25105889858,35405.22815468563,1.0039212566130105,0.8,4286.435242584383,4273.035954225843,1.0039212566130105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.953758386263,4632.441516551485,6.1751698022156685,4.99985487309108,-3.7233729289141007,8.72322780200518,2.9372226423413093,3.5,0.8392064692403741,0.6,0.00022659300516543658,0.9948340816676132,0.0002277696445477671,199.11743056147355,0.0,0.0,0.0,0.07885319583291339,7.703478566387088e-05,0.00014955821950156568,0.0005876436143131773,0.09234470741166194,0.09234470741166194,0.09234470741166194,0.09234469244885996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.435389199,595.6568928357465,0.0,0.09234470741166194,0.09234470744109517,0.09234470744109517,0.3710820557639488,0.3710820557639488,0.5,10.015923567420094,-5.943159681010002e-05,-5.943159681010002e-05,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27417.882377874073,20805.1557104961,0.7588170167104382,0.9918987806557512,0.6095297377288181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529101575981835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.534281585974,260.534281585974,-12.615718414025991,244.67604186727058,276.3925213046622,125244.9403819544,125239.95690572962,4.983476224765727,0.0,nan,276.3925213046622,3.242521304662205,270.04922541719196,-3.1007745828080147,263.7059295297193,-9.444070470280678,257.3626336422419,-15.78736635775806,251.019337754758,-22.13066224524198,244.67604186727058,-28.473958132729393,1.0,1.0,26022.012520719443,26022.012520719443,275.625562179538,2.4755621795380307,275.625562179538,275.625562179538,76972.60086372866,76972.5417534808,0.059110247864737175,0.0,8546.071908451686,8546.071908451686,0.8851578586204792,3948.8423595371873,275.625562179538,2.4755621795380307,1.0,0.002,0.12884314568142752,0.004908754350099076,0.0001990086492289034,0.0018009913515229419,0.09950432461445169,0.09950432461445169,0.0,7.51845200680501e-13,0.9999998292164296,0.9999998292164296,0.0,0.09234469167013633,1.5770958844037537e-08,0.0,0.0,0.0,1600100.9967537664,266.61878777156403,0.0,1.0,1284486.969693529,2598.213156185868,,,,,,,,,,,,,,,,,,,2.0,15277.667537993148,1548.4179832381278,0.3710820557639488,6.173730061729009,2.9372226423413093
5144.0,-30.23566123503643,4.999853448477574,35.042948843785666,24.497033468820177,5.004555957864026,-26.711639515748217,-40.206213284376986,1.480534238599984,-6.531215116873568,-6.531215116886448,40.08597071561577,41048.02087747642,25750.170966338945,25750.170966338945,66798.19184381537,76981.37217454879,76972.59073869279,25750.170966338945,102722.76170503173,102722.76170503173,102722.76170503173,130140.66383227096,125631.59957419598,4509.06425807498,0.0,90898.74247387533,54965.391176898615,39925.94588552968,27417.90212723923,67343.84801276891,20805.169929295596,1548.4189714196948,0.0,0.8785638661980034,2.725584322754042,0.001494314320929203,1.0,1.0,-6.531215116873568,333979.5231953441,1558243.3779435905,4.665685378058871,1558243.3779435905,4.665685378058871,0.7588169887230725,0.09234475407343945,3.929192442482712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929192442482712,1.284826475466257,1.2851176233151158,3.0581502774970666,6479.853470042205,15277.660856917437,6453.584267609351,0.0003253985034981361,23134.204751864934,2359.0323659827704,19290.195249743538,1967.0524847673303,0.8338387014659963,0.8338387014659963,35516.222602725386,35405.22815468563,1.003920251166439,0.8,4286.431808225743,4273.035954225843,1.003920251166439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.953184985624,4632.441516551485,6.175170277463851,4.999853448477574,-3.723375824551262,8.723229273028835,2.9372219691902544,3.5,0.8392062769115013,0.6,0.00022659300516543658,0.9948279896894043,0.00022777103932930282,199.1173824269895,0.0,0.0,0.0,0.07885319583291339,7.703521693003274e-05,0.00014955778823540385,0.0005876413312489786,0.09234475405408282,0.09234475405408282,0.09234475405408282,0.09234473768686398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.463271132,595.6568840288143,0.0,0.09234475405408282,0.09234475407343945,0.09234475407343945,0.37108220562110905,0.37108220562110905,0.5,10.0159230763739,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27417.90212723923,20805.169929295596,0.7588169887230725,0.9918974607918145,0.6095288892564232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529098058291225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5343117269578,260.5343117269578,-12.615688273042167,244.67609782313653,276.3925256307637,125244.65037856679,125239.61109545421,5.039283112590872,0.0,nan,276.3925256307637,3.242525630763737,270.04924006924523,-3.100759930754748,263.705954507727,-9.444045492273005,257.3626689462032,-15.787331053796777,251.0193833846709,-22.130616615329075,244.67609782313653,-28.473902176863447,1.0,1.0,26022.012520719443,26022.012520719443,275.62556502295416,2.4755650229541857,275.62556502295416,275.62556502295416,76972.65889755903,76972.59073869279,0.06815886624099221,0.0,8546.071908451686,8546.071908451686,0.8851581075390735,3948.8384046951255,275.62556502295416,2.4755650229541857,1.0,0.002,0.12884316266633628,0.004908753752828311,0.00019900867428211775,0.0018009913262981095,0.09950433714105887,0.09950433714105887,0.0,5.802272724786395e-13,0.9999998160698585,0.9999998160698585,0.0,0.09234473708845577,1.6984983678966533e-08,0.0,0.0,0.0,1600100.9933667267,266.6187848831264,0.0,1.0,1284486.9795522103,2598.2131162902574,,,,,,,,,,,,,,,,,,,2.0,15277.660856917437,1548.4189714196948,0.37108220562110905,6.173730061729009,2.9372219691902544
5145.0,-30.235602392124203,4.999852014141994,35.042951579368996,24.49705913839864,5.004554379661018,-26.711586714949476,-40.20616400577126,1.480538702542711,-6.531219233805871,-6.53121923381536,40.08597663550747,41048.023878357395,25750.17213966546,25750.17213966546,66798.19601802286,76981.42382789642,76972.64503858959,25750.17213966546,102722.81717825505,102722.81717825505,102722.81717825505,130140.7427775877,125631.67626977466,4509.066507813035,0.0,90898.7601387089,54965.36018939267,39925.99994368469,27417.92559933266,67343.92554301735,20805.186765772745,1548.4201664222699,0.0,0.8785638213983499,2.725583904481666,0.001494314320929203,1.0,1.0,-6.531219233805871,333979.4689072625,1558243.633652195,4.665686902103792,1558243.633652195,4.665686902103792,0.75881695317895,0.09234480228796109,3.9291895835767865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291895835767865,1.2848264545822292,1.2851176024263555,3.0581481020753043,6479.848860584535,15277.654175981188,6453.58426976333,0.00032539947102419874,23134.2260802704,2359.0345408748553,19290.195256181927,1967.0524854238631,0.8338379329937134,0.8338379329937134,35516.201929256604,35405.22815468563,1.0039195207075478,0.8,4286.429313157077,4273.035954225843,1.0039195207075478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.952612874978,4632.441516551485,6.175171406063527,4.999852014141994,-3.723379651055599,8.723231665197593,2.9372212975536653,3.5,0.839206085015333,0.6,0.00022659300516543658,0.9948218851987232,0.00022777243699275164,199.1173341933452,0.0,0.0,0.0,0.07885319583291339,7.703564728342756e-05,0.000149557357882009,0.0005876392127372554,0.09234480225137424,0.09234480225137424,0.09234480225137424,0.09234479007431082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.49365713296,595.656874439233,0.0,0.09234480225137424,0.09234480228796109,0.09234480228796109,0.3710823553052707,0.3710823553052707,0.5,10.01592271090272,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27417.92559933266,20805.186765772745,0.75881695317895,0.9918963808451307,0.6095282320918032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529094546039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53434159364497,260.53434159364497,-12.61565840635501,244.67615375463623,276.3925294326392,125244.3215880033,125239.3281645592,4.9934234440828,0.0,nan,276.3925294326392,3.2425294326392304,270.0492542970447,-3.100745702955294,263.7059791614515,-9.444020838548454,257.36270402585217,-15.78729597414781,251.01942889024576,-22.130571109754214,244.67615375463623,-28.473846245363745,1.0,1.0,26022.012520719443,26022.012520719443,275.6255672598095,2.475567259809509,275.6255672598095,275.6255672598095,76972.70052287093,76972.64503858959,0.055484281343524344,0.0,8546.071908451686,8546.071908451686,0.8851582883788912,3948.8355314946702,275.6255672598095,2.475567259809509,1.0,0.002,0.12884317568696155,0.004908752950019755,0.00019900869270973026,0.0018009913081355321,0.09950434635486513,0.09950434635486513,0.0,8.45262228266197e-13,0.999999858998307,0.999999858998307,0.0,0.09234478926718763,1.3020773461257651e-08,0.0,0.0,0.0,1600100.9885391304,266.6187807661941,0.0,1.0,1284486.9936039313,2598.2130594264545,,,,,,,,,,,,,,,,,,,2.0,15277.654175981188,1548.4201664222699,0.3710823553052707,6.173730061729009,2.9372212975536653
5146.0,-30.23554357831208,4.999850581453052,35.04295429479166,24.49708463335412,5.004553943985763,-26.711533826082935,-40.20611469224093,1.4805441917428983,-6.531222749887036,-6.531222749862319,40.0859815249413,41048.02969703316,25750.171936765284,25750.171936765284,66798.20163379845,76981.47572292434,76972.68662179139,25750.171936765284,102722.85855855668,102722.85855855668,102722.85855855668,130140.80276968588,125631.73418818683,4509.068581499037,0.0,90898.77952043687,54965.33349449171,39926.051139939074,27417.9442111292,67343.99535106827,20805.200124062467,1548.4211153785186,0.0,0.8785637837699046,2.7255835472546917,0.001494314320929203,1.0,1.0,-6.531222749887036,333979.4225423375,1558243.8448506163,4.665688182190574,1558243.8448506163,4.665688182190574,0.7588169252900238,0.09234484871975529,3.929187010395762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929187010395762,1.2848264289016569,1.2851175767399639,3.0581461604542612,6479.844746522533,15277.647499426363,6453.583927160696,0.0003254003102664953,23134.246163376487,2359.036588781744,19290.194232119724,1967.05238099858,0.8338371648633086,0.8338371648633086,35516.18332193396,35405.22815468563,1.003918863252211,0.8,4286.42706745036,4273.035954225843,1.003918863252211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.952036243539,4632.441516551485,6.175172211324062,4.999850581453052,-3.7233830254599765,8.723233606913029,2.9372206206098945,3.5,0.839205891602827,0.6,0.00022659300516543658,0.9948157837673098,0.00022777383397290095,199.1172859835776,0.0,0.0,0.0,0.07885319583291339,7.703607794404698e-05,0.00014955692722138958,0.0005876371357529883,0.09234484869544575,0.09234484869544575,0.09234484869544575,0.09234483061002684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.51991475164,595.6568661414441,0.0,0.09234484869544575,0.09234484871975529,0.09234484871975529,0.37108250548825167,0.37108250548825167,0.5,10.015922168244812,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,27417.9442111292,20805.200124062467,0.7588169252900238,0.9918954360455664,0.6095276866637824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529091026551297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53437133712805,260.53437133712805,-12.615628662871927,244.67620967156026,276.3925330026816,125244.01869967938,125239.04587463432,4.972825045066529,0.0,nan,276.3925330026816,3.2425330026816255,270.0492683364626,-3.100731663537374,263.70600367024696,-9.44399632975302,257.36273900402347,-15.78726099597651,251.01947433779355,-22.130525662206423,244.67620967156026,-28.47379032843972,1.0,1.0,26022.012520719443,26022.012520719443,275.6255686095304,2.4755686095303986,275.6255686095304,275.6255686095304,76972.74866423449,76972.68662179139,0.06204244309628848,0.0,8546.071908451686,8546.071908451686,0.8851584511451893,3948.8329454477407,275.6255686095304,2.4755686095303986,1.0,0.002,0.1288431945186368,0.004908752230754241,0.00019900872035872255,0.0018009912802872444,0.09950436017936128,0.09950436017936128,0.0,6.459667870051256e-13,0.9999997960711263,0.9999997960711263,0.0,0.0923448298879743,1.883178098925529e-08,0.0,0.0,0.0,1600100.9844161037,266.61877725011294,0.0,1.0,1284487.0056048527,2598.213010861728,,,,,,,,,,,,,,,,,,,2.0,15277.647499426363,1548.4211153785186,0.37108250548825167,6.173730061729009,2.9372206206098945
5147.0,-30.235484857447425,4.999849162430603,35.04295700589449,24.497119872272037,5.004558660873655,-26.711480505616453,-40.20606530886141,1.480554309061849,-6.531225614211564,-6.531225614167555,40.085986830933365,41048.02108686642,25750.17029538708,25750.17029538708,66798.1913822535,76981.51999148926,76972.73617833275,25750.17029538708,102722.90647371984,102722.90647371984,102722.90647371984,130140.87057657725,125631.79992234925,4509.0706542279995,0.0,90898.78866599585,54965.28976144865,39926.10989394133,27417.964102857408,67344.07399679873,20805.214446403268,1548.4221099390609,0.0,0.8785637480870606,2.7255832562449362,0.001494314320929203,1.0,1.0,-6.531225614211564,333979.38477182685,1558244.0740424981,4.665689396089771,1558244.0740424981,4.665689396089771,0.758816897139165,0.0923448952830895,3.929183115679032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929183115679032,1.284826381568982,1.2851175293965633,3.058143241798055,6479.838562240261,15277.640824249995,6453.585034720419,0.0003254016862483067,23134.2714222895,2359.039164474056,19290.197542689853,1967.0527185827837,0.833836397549311,0.833836397549311,35516.15515824784,35405.22815468563,1.0039178681406058,0.8,4286.423668391812,4273.035954225843,1.0039178681406058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.951457998857,4632.441516551485,6.1751726740110495,4.999849162430603,-3.723385904518394,8.723235066948998,2.937219941772301,3.5,0.8392056976492288,0.6,0.00022659300516543658,0.994809692018681,0.00022777522875318097,199.11723785002252,0.0,0.0,0.0,0.07885319583291339,7.703650921689743e-05,0.00014955649594853914,0.0005876348587211196,0.0923448952640308,0.0923448952640308,0.0923448952640308,0.09234487631346605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.5483107886,595.656857168785,0.0,0.0923448952640308,0.0923448952830895,0.0923448952830895,0.3710826549573176,0.3710826549573176,0.5,10.015921599812179,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,27417.964102857408,20805.214446403268,0.758816897139165,0.9918941254642364,0.6095268469920261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452908750880582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5344014397745,260.5344014397745,-12.615598560225465,244.67626560734706,276.3925372721867,125243.73265387959,125238.69978037912,5.032873500489667,0.0,nan,276.3925372721867,3.2425372721867234,270.04928293922654,-3.100717060773434,263.70602860626434,-9.443971393735637,257.3627742732979,-15.787225726702104,251.0195199403247,-22.13048005967528,244.67626560734706,-28.473734392652915,1.0,1.0,26022.012520719443,26022.012520719443,275.6255715439759,2.4755715439759456,275.6255715439759,275.6255715439759,76972.8067051422,76972.73617833275,0.0705268094461644,0.0,8546.071908451686,8546.071908451686,0.8851586975050578,3948.829031257427,275.6255715439759,2.4755715439759456,1.0,0.002,0.12884321408904204,0.004908751627483521,0.00019900874941530596,0.0018009912512422003,0.09950437470765298,0.09950437470765298,0.0,6.575061675673233e-13,0.9999997880729206,0.9999997880729206,0.0,0.09234487571270555,1.957038395862593e-08,0.0,0.0,0.0,1600100.9810573398,266.6187743857884,0.0,1.0,1284487.0153812284,2598.2129712991778,,,,,,,,,,,,,,,,,,,2.0,15277.640824249995,1548.4221099390609,0.3710826549573176,6.173730061729009,2.937219941772301
5148.0,-30.235426017014362,4.999847734065161,35.042959735345455,24.497145506925904,5.004557189043015,-26.71142769640768,-40.20601603025568,1.4805588684950377,-6.531229722343767,-6.5312297223475095,40.085992782735865,41048.02437432268,25750.171423296622,25750.171423296622,66798.19579761931,76981.57164478376,76972.79104320092,25750.171423296622,102722.96246649754,102722.96246649754,102722.96246649754,130140.95018518102,125631.87731120943,4509.072873971585,0.0,90898.80647609696,54965.2592058679,39926.16363358784,27417.98771868347,67344.15135227132,20805.231386994514,1548.4233116503262,0.0,0.878563703213585,2.725582838866758,0.001494314320929203,1.0,1.0,-6.531229722343767,333979.33059980563,1558244.3311310061,4.665690922646316,1558244.3311310061,4.665690922646316,0.7588168614145662,0.09234494345191645,3.9291802856376723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291802856376723,1.2848263602382162,1.2851175080609638,3.0581410899050776,6479.834002637262,15277.63414917204,6453.585004764444,0.0003254026410383796,23134.292617816303,2359.0413258162885,19290.19745314944,1967.0527094522026,0.8338356297219813,0.8338356297219813,35516.13469349631,35405.22815468563,1.0039171450566964,0.8,4286.421198513106,4273.035954225843,1.0039171450566964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.950881231946,4632.441516551485,6.175173798615379,4.999847734065161,-3.7233897259036604,8.723237459968821,2.9372192646696176,3.5,0.8392055041913193,0.6,0.00022659300516543658,0.9948035879062912,0.00022777662638142924,199.11718961848038,0.0,0.0,0.0,0.07885319583291339,7.703693957696694e-05,0.00014955606558846962,0.0005876327445077495,0.0923449434170467,0.0923449434170467,0.0923449434170467,0.09234492912347085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.57915512705,595.6568474317423,0.0,0.0923449434170467,0.09234494345191645,0.09234494345191645,0.37108280431787105,0.37108280431787105,0.5,10.015921171270332,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27417.98771868347,20805.231386994514,0.7588168614145662,0.9918930516802243,0.6095261956692287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452908399662138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53443128453915,260.53443128453915,-12.615568715460824,244.67632152295872,276.3925410461045,125243.40654341754,125238.41678509532,4.989758322229673,0.0,nan,276.3925410461045,3.2425410461045203,270.0492971414812,-3.100702858518787,263.7060532368599,-9.443946763140104,257.36280933223276,-15.78719066776722,251.01956542759785,-22.130434572402123,244.67632152295872,-28.47367847704126,1.0,1.0,26022.012520719443,26022.012520719443,275.6255738556891,2.475573855689106,275.6255738556891,275.6255738556891,76972.84835304624,76972.79104320092,0.05730984531692229,0.0,8546.071908451686,8546.071908451686,0.8851588765189804,3948.8261870658607,275.6255738556891,2.475573855689106,1.0,0.002,0.12884322921905994,0.004908750817794363,0.00019900877110464436,0.0018009912299642875,0.09950438555232217,0.09950438555232217,0.0,1.0689318354073496e-12,0.999999836158858,0.999999836158858,0.0,0.09234492832201545,1.5129900991874425e-08,0.0,0.0,0.0,1600100.976240063,266.6187702776562,0.0,1.0,1284487.0294029121,2598.2129145569315,,,,,,,,,,,,,,,,,,,2.0,15277.63414917204,1548.4233116503262,0.37108280431787105,6.173730061729009,2.9372192646696176
5149.0,-30.235367246674222,4.999846319787084,35.04296245308275,24.497175716701918,5.004560029345279,-26.711374519072052,-40.20596664687616,1.4805673017649188,-6.53123256776081,-6.53123256775917,40.08599790355017,41048.024791945405,25750.169725583608,25750.169725583608,66798.19451752902,76981.61987451265,76972.83797010026,25750.169725583608,102723.00769568386,102723.00769568386,102723.00769568386,130141.01446496026,125631.93950660429,4509.074958355966,0.0,90898.8217884226,54965.22670594145,39926.21675831239,27418.006769276402,67344.2235275888,20805.24510314248,1548.424265485777,0.0,0.8785636683371687,2.725582549778,0.001494314320929203,1.0,1.0,-6.53123256776081,333979.29307862266,1558244.5523236287,4.665692109111685,1558244.5523236287,4.665692109111685,0.7588168344336417,0.09234498983288154,3.9291772282694324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291772282694324,1.2848263207841693,1.2851174685979765,3.058138804217004,6479.829159538509,15277.6274784468,6453.585175393557,0.00032540366946804663,23134.314516135506,2359.0435588234013,19290.19796317128,1967.0527614599562,0.8338348624817447,0.8338348624817447,35516.11258488274,35405.22815468563,1.0039163638900988,0.8,4286.418530237668,4273.035954225843,1.0039163638900988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.950300049587,4632.441516551485,6.175174252143342,4.999846319787084,-3.723392591377029,8.723238911164113,2.9372185823834265,3.5,0.8392053092524075,0.6,0.00022659300516543658,0.9947974911056775,0.00022777802235265747,199.11714144441683,0.0,0.0,0.0,0.07885319583291339,7.703737085427737e-05,0.0001495556343111592,0.0005876305926947973,0.09234498981375461,0.09234498981375461,0.09234498981375461,0.09234497254795539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6064134244,595.6568388199319,0.0,0.09234498981375461,0.09234498983288154,0.09234498983288154,0.37108295423390625,0.37108295423390625,0.5,10.015920653112522,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27418.006769276402,20805.24510314248,0.7588168344336417,0.9918919696232582,0.6095255486185736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529080477287069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53446130395014,260.53446130395014,-12.615538696049839,244.67637744915652,276.3925451587285,125243.12491871572,125238.10596114553,5.018957570153591,0.0,nan,276.3925451587285,3.2425451587285465,270.0493116168203,-3.1006883831796586,263.70607807491336,-9.443921925086613,257.36284453300095,-15.787155466999025,251.01961099108115,-22.130389008918826,244.67637744915652,-28.47362255084346,1.0,1.0,26022.012520719443,26022.012520719443,275.6255765013264,2.4755765013264295,275.6255765013264,275.6255765013264,76972.9016223403,76972.83797010026,0.06365224004548509,0.0,8546.071908451686,8546.071908451686,0.8851590699124136,3948.8231144107795,275.6255765013264,2.4755765013264295,1.0,0.002,0.12884324710393014,0.0049087502234394275,0.0001990087975655152,0.0018009912029210422,0.0995043987827576,0.0995043987827576,0.0,4.865574089463198e-13,0.9999998063236248,0.9999998063236248,0.0,0.09234497194783865,1.7885042894998138e-08,0.0,0.0,0.0,1600100.9729034684,266.61876743223917,0.0,1.0,1284487.0391147602,2598.2128752555277,,,,,,,,,,,,,,,,,,,2.0,15277.6274784468,1548.424265485777,0.37108295423390625,6.173730061729009,2.9372185823834265
5150.0,-30.235308449659716,4.99984490321304,35.042965179893585,24.49720100210982,5.0045605691182375,-26.711321547782987,-40.20591733334584,1.4805736672868484,-6.531236295235772,-6.531236295251136,40.0860036009051,41048.03305788712,25750.17000592977,25750.17000592977,66798.2030638169,76981.67196975143,76972.8903568009,25750.17000592977,102723.06036273067,102723.06036273067,102723.06036273067,130141.08936948588,125632.01222829845,4509.077141187433,0.0,90898.84263083941,54965.20371915448,39926.265457427704,27418.02900675522,67344.29446418292,20805.261069833035,1548.425392437722,0.0,0.8785636264924976,2.72558217107397,0.001494314320929203,1.0,1.0,-6.531236295235772,333979.2439261658,1558244.7984193373,4.665693532631103,1558244.7984193373,4.665693532631103,0.7588168013356125,0.09234503746882915,3.929174900392191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929174900392191,1.284826291003835,1.285117438810894,3.0581370632775005,6479.825470696608,15277.620808278714,6453.584538115931,0.0003254043986776412,23134.333526808983,2359.0454973725978,19290.196058305806,1967.0525672177357,0.8338340949373606,0.8338340949373606,35516.095751403314,35405.22815468563,1.0039157691106018,0.8,4286.416498615035,4273.035954225843,1.0039157691106018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.949720459286,4632.441516551485,6.1751751776742285,4.99984490321304,-3.723396123692103,8.723241026905143,2.937217901966315,3.5,0.8392051148475186,0.6,0.00022659300516543658,0.9947913915782105,0.00022777941896536991,199.1170932485116,0.0,0.0,0.0,0.07885319583291339,7.703780152380448e-05,0.0001495552036416321,0.0005876285523717437,0.0923450374384382,0.0923450374384382,0.0923450374384382,0.09234502252808131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6361183108,595.6568294408979,0.0,0.0923450374384382,0.09234503746882915,0.09234503746882915,0.37108310378654275,0.37108310378654275,0.5,10.01592020572118,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27418.02900675522,20805.261069833035,0.7588168013356125,0.9918910517258969,0.6095250293210589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529076962146825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53449125954046,260.53449125954046,-12.615508740459518,244.67643336771022,276.3925491513557,125242.83834092699,125237.83005369137,5.0082872356277575,0.0,nan,276.3925491513557,3.2425491513557176,270.04932599463234,-3.1006740053676367,263.7061028379118,-9.443897162088149,257.36287968118404,-15.787120318815937,251.0196565244487,-22.130343475551285,244.67643336771022,-28.47356663228976,1.0,1.0,26022.012520719443,26022.012520719443,275.6255789037502,2.475578903750204,275.6255789037502,275.6255789037502,76972.94880745893,76972.8903568009,0.05845065803441685,0.0,8546.071908451686,8546.071908451686,0.8851592171619711,3948.8207748941522,275.6255789037502,2.475578903750204,1.0,0.002,0.12884326279003952,0.004908749480309132,0.00019900882026946688,0.0018009911805083373,0.09950441013473343,0.09950441013473343,0.0,7.778040364558869e-13,0.9999998301345264,0.9999998301345264,0.0,0.09234502178259563,1.5686233522036405e-08,0.0,0.0,0.0,1600100.9685325562,266.6187637047642,0.0,1.0,1284487.0518371994,2598.2128237710012,,,,,,,,,,,,,,,,,,,2.0,15277.620808278714,1548.425392437722,0.37108310378654275,6.173730061729009,2.937217901966315
5151.0,-30.235249719838315,4.999843493336104,35.04296790487881,24.49723124681043,5.0045632354650085,-26.711268424306223,-40.205867984890915,1.4805819399718434,-6.531239539219428,-6.5312395391981966,40.08600900182226,41048.03289587096,25750.169199546563,25750.169199546563,66798.20209541752,76981.72012631713,76972.94001724501,25750.169199546563,102723.10921679158,102723.10921679158,102723.10921679158,130141.15877866647,125632.07949470599,4509.079283960481,0.0,90898.85766421926,54965.17043392683,39926.31914476937,27418.0495618749,67344.36870664427,20805.275849971807,1548.4264274884445,0.0,0.8785635883928772,2.7255818414916693,0.001494314320929203,1.0,1.0,-6.531239539219428,333979.2011492789,1558245.031711318,4.6656948287472195,1558245.031711318,4.6656948287472195,0.7588167715219893,0.09234508446653183,3.929171799815642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929171799815642,1.2848262523010692,1.2851174000993577,3.0581347421712954,6479.820552551085,15277.614140604015,6453.584762743867,0.0003254054466596654,23134.355608600334,2359.047749088663,19290.196729733743,1967.0526356843309,0.8338333280639335,0.8338333280639335,35516.07333033323,35405.22815468563,1.003914976904154,0.8,4286.413792629406,4273.035954225843,1.003914976904154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.949138271108,4632.441516551485,6.175175846442764,4.999843493336104,-3.723399290223178,8.723242783559282,2.9372172184994567,3.5,0.8392049195712733,0.6,0.00022659300516543658,0.9947852990615375,0.00022778081398991355,199.11704510770784,0.0,0.0,0.0,0.07885319583291339,7.70382325005676e-05,0.00014955477266486897,0.0005876263952826424,0.09234508444253976,0.09234508444253976,0.09234508444253976,0.09234506908530331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6644546044,595.6568204923191,0.0,0.09234508444253976,0.09234508446653183,0.09234508446653183,0.3710832536179842,0.3710832536179842,0.5,10.015919744895607,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27418.0495618749,20805.275849971807,0.7588167715219893,0.9918899438555008,0.6095243549565135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529073445412852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53452135013015,260.53452135013015,-12.615478649869829,244.67648928773608,276.3925534125095,125242.55155096945,125237.52069324389,5.030857725576993,0.0,nan,276.3925534125095,3.242553412509551,270.04934058756106,-3.1006594124389153,263.70612776261385,-9.443872237386131,257.36291493766043,-15.787085062339543,251.0197021127002,-22.130297887299776,244.67648928773608,-28.473510712263902,1.0,1.0,26022.012520719443,26022.012520719443,275.6255814707119,2.4755814707119157,275.6255814707119,275.6255814707119,76973.00186479551,76972.94001724501,0.06184755050344393,0.0,8546.071908451686,8546.071908451686,0.8851594132884958,3948.8176588147203,275.6255814707119,2.4755814707119157,1.0,0.002,0.12884327883226135,0.004908748822402814,0.00019900884372120703,0.001800991156905489,0.09950442186060351,0.09950442186060351,0.0,6.266961775913682e-13,0.9999998262784267,0.9999998262784267,0.0,0.09234506842419847,1.6042333364556366e-08,0.0,0.0,0.0,1600100.9647285964,266.61876046078055,0.0,1.0,1284487.062909411,2598.212778964528,,,,,,,,,,,,,,,,,,,2.0,15277.614140604015,1548.4264274884445,0.3710832536179842,6.173730061729009,2.9372172184994567
5152.0,-30.23519096173842,4.999842081062798,35.04297063755304,24.497261875681602,5.004563700568516,-26.71121549551065,-40.20581867136059,1.4805882343853458,-6.531243277687622,-6.531243277715015,40.08601467372243,41048.0272403776,25750.169489794927,25750.169489794927,66798.19673017252,76981.76776552449,76972.99198620688,25750.169489794927,102723.16147600181,102723.16147600181,102723.16147600181,130141.23314204143,125632.15165467234,4509.081487369086,0.0,90898.86936022674,54965.12883525598,39926.37836107863,27418.07166603962,67344.45002711825,20805.291720365567,1548.4275481946408,0.0,0.8785635465853061,2.725581461670868,0.001494314320929203,1.0,1.0,-6.531243277687622,333979.151851875,1558245.2767090201,4.665696251004692,1558245.2767090201,4.665696251004692,0.7588167386014704,0.09234513212460624,3.929168151673774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929168151673774,1.284826222853411,1.2851173706450267,3.058131972857517,6479.814684707497,15277.607473543114,6453.585652592206,0.00032540674086297756,23134.380065028527,2359.0502429502967,19290.199389549976,1967.0529069101046,0.83383256155242,0.8338325615524199,35516.04694967231,35405.22815468563,1.003914044793153,0.8,4286.410608763111,4273.035954225843,1.003914044793153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.948555792694,4632.441516551485,6.175176778625727,4.999842081062798,-3.7234028316630923,8.72324491272589,2.937216534691936,3.5,0.839204724197696,0.6,0.00022659300516543658,0.9947792036515819,0.00022778220969404183,199.1169969437475,0.0,0.0,0.0,0.07885319583291339,7.703866317454848e-05,0.0001495543419908881,0.0005876241574951253,0.0923451320946043,0.0923451320946043,0.0923451320946043,0.09234511865896233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6938225729,595.6568112215853,0.0,0.0923451320946043,0.09234513212460624,0.09234513212460624,0.37108340339129997,0.37108340339129997,0.5,10.015919341863253,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,27418.07166603962,20805.291720365567,0.7588167386014704,0.9918886664494883,0.6095235349586847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452906993269949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5345513536294,260.5345513536294,-12.615448646370567,244.67654519383714,276.3925575134076,125242.22081905064,125237.2045216575,5.0162973931384025,0.0,nan,276.3925575134076,3.2425575134076325,270.04935504949805,-3.1006449505019305,263.7061525855941,-9.443847414405866,257.36295012167955,-15.787049878320431,251.0197476577603,-22.130252342239686,244.67654519383714,-28.473454806162835,1.0,1.0,26022.012520719443,26022.012520719443,275.62558381323,2.4755838132300028,275.62558381323,275.62558381323,76973.04933435052,76972.99198620688,0.05734814364404883,0.0,8546.071908451686,8546.071908451686,0.8851596440511537,3948.813992432143,275.62558381323,2.4755838132300028,1.0,0.002,0.12884329303570666,0.004908748083261815,0.00019900886413056783,0.001800991136694353,0.09950443206528391,0.09950443206528391,0.0,8.24920860786893e-13,0.99999984619129,0.99999984619129,0.0,0.09234511792112059,1.4203485645997142e-08,0.0,0.0,0.0,1600100.9603447935,266.61875672231236,0.0,1.0,1284487.075669371,2598.212727328174,,,,,,,,,,,,,,,,,,,2.0,15277.607473543114,1548.4275481946408,0.37108340339129997,6.173730061729009,2.937216534691936
