time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5153.0,-30.235132176264596,4.9998406732715255,35.04297336630902,24.497292504552775,5.00456419251007,-26.711162539387303,-40.20576932290567,1.4805945556673379,-6.531246649765762,-6.531246649767571,40.08602002599778,41048.02176531887,25750.16894965694,25750.16894965694,66798.1907149758,76981.81541335698,76973.0405429097,25750.16894965694,102723.20949256665,102723.20949256665,102723.20949256665,130141.30160222639,125632.21795998905,4509.083642237341,0.0,90898.88109481905,54965.087446917205,39926.437386557605,27418.092109659745,67344.52949621735,20805.306412325474,1548.4285809544629,0.0,0.8785635079770456,2.7255811190744907,0.001494314320929203,1.0,1.0,-6.531246649765762,333979.1073858749,1558245.5078989323,4.665697564424462,1558245.5078989323,4.665697564424462,0.7588167086576931,0.0923451791595216,3.929164512012173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929164512012173,1.284826193280053,1.2851173410649672,3.058129210443124,6479.808831482878,15277.600809006388,6453.586533405643,0.000325408031358004,23134.404481391546,2359.05273272642,19290.20202236028,1967.05317538204,0.8338317953192442,0.8338317953192442,35516.020630329534,35405.22815468563,1.0039131148488853,0.8,4286.407432297266,4273.035954225843,1.0039131148488853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.947970696849,4632.441516551485,6.17517751554914,4.9998406732715255,-3.7234060964420492,8.723246769713574,2.9372158478117156,3.5,0.8392045279462045,0.6,0.00022659300516543658,0.9947731054422462,0.00022778360605627768,199.11694875737209,0.0,0.0,0.0,0.07885319583291339,7.70390941557677e-05,0.00014955391100966888,0.0005876219197718176,0.09234517913393135,0.09234517913393135,0.09234517913393135,0.09234516458512738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.721807188,595.6568023849662,0.0,0.09234517913393135,0.0923451791595216,0.0923451791595216,0.3710835533919502,0.3710835533919502,0.5,10.015918905201296,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27418.092109659745,20805.306412325474,0.7588167086576931,0.9918874066634881,0.6095227343985599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066418296455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53458129080406,260.53458129080406,-12.615418709195922,244.6766010935206,276.3925614880728,125241.89209154947,125236.88688321963,5.005208329822156,0.0,nan,276.3925614880728,3.242561488072795,270.0493694091701,-3.100630590829894,263.70617733026654,-9.443822669733436,257.3629852513542,-15.787014748645788,251.01979317244007,-22.130206827559903,244.6766010935206,-28.47339890647939,1.0,1.0,26022.012520719443,26022.012520719443,275.6255861229343,2.475586122934317,275.6255861229343,275.6255861229343,76973.09703791126,76973.0405429097,0.05649500155413989,0.0,8546.071908451686,8546.071908451686,0.8851598742773584,3948.8103345722343,275.6255861229343,2.475586122934317,1.0,0.002,0.12884330829382631,0.004908747405155278,0.00019900888631880882,0.0018009911142795076,0.0995044431594044,0.0995044431594044,0.0,5.983165352052566e-13,0.9999998347688536,0.9999998347688536,0.0,0.09234516390122179,1.5258299819972504e-08,0.0,0.0,0.0,1600100.956390626,266.6187533502342,0.0,1.0,1284487.0871787935,2598.2126807524382,,,,,,,,,,,,,,,,,,,2.0,15277.600809006388,1548.4285809544629,0.3710835533919502,6.173730061729009,2.9372158478117156
5154.0,-30.23507336352836,4.999839269660776,35.04297609124171,24.49731775503608,5.0045646493999305,-26.7111095622369,-40.20572000937534,1.4806008481389132,-6.531250038111011,-6.531250038108107,40.08602537317402,41048.02991356244,25750.16844804075,25750.16844804075,66798.1983616032,76981.86746157611,76973.08899409015,25750.16844804075,102723.25744213091,102723.25744213091,102723.25744213091,130141.3700099311,125632.28422869832,4509.085781232774,0.0,90898.9017918188,54965.06424392534,39926.48616432607,27418.11256780018,67344.59873212625,20805.32111328189,1548.4296148971273,0.0,0.8785634692999288,2.7255807748254774,0.001494314320929203,1.0,1.0,-6.531250038111011,333979.0627053784,1558245.7388702997,4.665698880186736,1558245.7388702997,4.665698880186736,0.7588166786402231,0.09234522616039247,3.9291621672816786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291621672816786,1.2848261638414824,1.2851173116197256,3.058127455572617,6479.805113122852,15277.594146976655,6453.5859206921905,0.00032540876848364896,23134.423554400048,2359.05467763202,19290.20019091877,1967.0529886269799,0.8338310287074292,0.8338310287074292,35516.00367496891,35405.22815468563,1.0039125157633324,0.8,4286.405385964864,4273.035954225843,1.0039125157633324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.947384747677,4632.441516551485,6.175178262974388,4.999839269660776,-3.723409373066155,8.723248642726931,2.9372151599297864,3.5,0.8392043314085104,0.6,0.00022659300516543658,0.9947670044451496,0.0002277850030739843,199.11690054867307,0.0,0.0,0.0,0.07885319583291339,7.703952483420236e-05,0.00014955348033123423,0.0005876198769027901,0.0923452261353393,0.0923452261353393,0.0923452261353393,0.09234521051858459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.7499204925,595.6567935062553,0.0,0.0923452261353393,0.09234522616039247,0.09234522616039247,0.3710837032539233,0.3710837032539233,0.5,10.015918436729145,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27418.11256780018,20805.32111328189,0.7588166786402231,0.991886500464626,0.6095222287512239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529062902257845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5346111730037,260.5346111730037,-12.615388826996252,244.67665699234297,276.3925653536498,125241.60536683504,125236.60934976517,4.996017069875825,0.0,nan,276.3925653536498,3.242565353649809,270.0493836813977,-3.100616318602249,263.70620200914107,-9.443797990858911,257.36302033687826,-15.786979663121713,251.01983866461282,-22.130161335387157,244.67665699234297,-28.473343007657007,1.0,1.0,26022.012520719443,26022.012520719443,275.62558840400317,2.47558840400319,275.62558840400317,275.62558840400317,76973.14428724116,76973.08899409015,0.05529315100284293,0.0,8546.071908451686,8546.071908451686,0.8851600225928874,3948.807978118087,275.62558840400317,2.47558840400319,1.0,0.002,0.12884332461897685,0.004908746720554743,0.00019900891014851144,0.0018009910905740553,0.09950445507425572,0.09950445507425572,0.0,7.225665378529644e-13,0.9999998232159094,0.9999998232159094,0.0,0.09234520983522564,1.6325166826966633e-08,0.0,0.0,0.0,1600100.952417384,266.61874996188897,0.0,1.0,1284487.0987437319,2598.212633952031,,,,,,,,,,,,,,,,,,,2.0,15277.594146976655,1548.4296148971273,0.3710837032539233,6.173730061729009,2.9372151599297864
5155.0,-30.235014577750075,4.999837860330294,35.042978806347236,24.497343215066962,5.00456405754137,-26.711056714219268,-40.205670695845015,1.4806061939944843,-6.531253968361,-6.531253968347892,40.08603053954756,41048.03530414392,25750.169135985725,25750.169135985725,66798.20444012964,76981.91923469756,76973.13329992206,25750.169135985725,102723.30243590778,102723.30243590778,102723.30243590778,130141.43516020017,125632.3472865748,4509.087873625368,0.0,90898.92088561782,54965.03695500073,39926.53770068565,27418.132724292394,67344.67042497805,20805.33556273037,1548.430647539255,0.0,0.8785634283758066,2.7255803755201224,0.001494314320929203,1.0,1.0,-6.531253968361,333979.01087905193,1558245.9620310296,4.665700272390282,1558245.9620310296,4.665700272390282,0.7588166477980792,0.09234527311772495,3.9291595614587735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291595614587735,1.284826138831542,1.2851172866041178,3.0581254869488137,6479.800941845242,15277.587487452596,6453.585626291109,0.00032540962310741297,23134.44375668722,2359.0567376919967,19290.199310934237,1967.0528988935303,0.8338302625217964,0.8338302625217964,35515.98483157827,35405.22815468563,1.003911849967899,0.8,4286.403111767241,4273.035954225843,1.003911849967899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.946797874063,4632.441516551485,6.175179297038937,4.999837860330294,-3.7234130616152488,8.723250921945542,2.937214470962663,3.5,0.8392041345607609,0.6,0.00022659300516543658,0.9947609062848892,0.00022778639945923116,199.11685236209473,0.0,0.0,0.0,0.07885319583291339,7.703995551486267e-05,0.0001495530496505739,0.0005876177949798711,0.09234527308859895,0.09234527308859895,0.09234527308859895,0.0923452542729179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.7776219567,595.6567847525857,0.0,0.09234527308859895,0.09234527311772495,0.09234527311772495,0.37108385298419405,0.37108385298419405,0.5,10.01591787233758,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27418.132724292394,20805.33556273037,0.7588166477980792,0.9918855347958505,0.6095216599191977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452905938459034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5346409124337,260.5346409124337,-12.615359087566276,244.67671287626905,276.3925689485832,125241.29934954173,125236.32720242845,4.972147113305702,0.0,nan,276.3925689485832,3.242568948583198,270.0493977341287,-3.1006022658712595,263.7062265196731,-9.443773480326854,257.36305530520775,-15.786944694792226,251.01988409074056,-22.130115909259416,244.67671287626905,-28.473287123730927,1.0,1.0,26022.012520719443,26022.012520719443,275.6255896581139,2.475589658113904,275.6255896581139,275.6255896581139,76973.19217978034,76973.13329992206,0.058879858275759034,0.0,8546.071908451686,8546.071908451686,0.8851601874237554,3948.8053592660676,275.6255896581139,2.475589658113904,1.0,0.002,0.12884334425835905,0.004908745923494554,0.00019900893887567697,0.0018009910619875564,0.09950446943783849,0.09950446943783849,0.0,8.632335297964477e-13,0.9999997873264941,0.9999997873264941,0.0,0.09234525347833196,1.9639392988822207e-08,0.0,0.0,0.0,1600100.9478086939,266.618746031639,0.0,1.0,1284487.11215827,2598.2125796667556,,,,,,,,,,,,,,,,,,,2.0,15277.587487452596,1548.430647539255,0.37108385298419405,6.173730061729009,2.937214470962663
5156.0,-30.234955882554864,4.999836464148104,35.04298151605256,24.497373110521607,5.004568596925738,-26.7110034346032,-40.205621312465496,1.4806161490046903,-6.531256882283344,-6.531256882284049,40.08603581372721,41048.03982079023,25750.16755462061,25750.16755462061,66798.20737541084,76981.96778482514,76973.18232839784,25750.16755462061,102723.34988301845,102723.34988301845,102723.34988301845,130141.50239145699,125632.41246316681,4509.089928290184,0.0,90898.93873000305,54965.010766088926,39926.58662657125,27418.152508438536,67344.73913500979,20805.34980455334,1548.4316380999217,0.0,0.8785633925452945,2.7255800794715745,0.001494314320929203,1.0,1.0,-6.531256882283344,333978.97245455236,1558246.1898486055,4.6657014913136505,1558246.1898486055,4.6657014913136505,0.758816619688363,0.09234531961780465,3.929156930703778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929156930703778,1.2848260922582302,1.2851172400202522,3.0581235502447113,6479.796838201647,15277.580829348903,6453.5852852145645,0.0003254104602424437,23134.463787813515,2359.0587802984214,19290.19829143362,1967.0527949333994,0.833829496475949,0.833829496475949,35515.96580789459,35405.22815468563,1.003911177802243,0.8,4286.400815810158,4273.035954225843,1.003911177802243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.946207537928,4632.441516551485,6.175179792025268,4.999836464148104,-3.723415980326649,8.723252444474753,2.9372137779307357,3.5,0.8392039365516387,0.6,0.00022659300516543658,0.994754817561534,0.00022778779370065215,199.11680424979045,0.0,0.0,0.0,0.07885319583291339,7.70403868077835e-05,0.00014955261835765307,0.0005876157069248695,0.09234531959801452,0.09234531959801452,0.09234531959801452,0.09234529955140379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8060229403,595.656775776756,0.0,0.09234531959801452,0.09234531961780465,0.09234531961780465,0.37108400232541194,0.37108400232541194,0.5,10.01591727097005,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27418.152508438536,20805.34980455334,0.758816619688363,0.991884566387535,0.609521105108135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529055868536924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5346709932926,260.5346709932926,-12.615329006707384,244.67676877900985,276.3925732075596,125241.05157260883,125236.02234184254,5.029230766295554,0.0,nan,276.3925732075596,3.2425732075596443,270.0494123218593,-3.1005876781406982,263.7062514361561,-9.443748563843883,257.3630905504427,-15.7869094495573,251.0199296647282,-22.130070335271768,244.67676877900985,-28.47323122099013,1.0,1.0,26022.012520719443,26022.012520719443,275.6255924811381,2.475592481138108,275.6255924811381,275.6255924811381,76973.24974031492,76973.18232839784,0.06741191707260441,0.0,8546.071908451686,8546.071908451686,0.8851603538316801,3948.8027153572966,275.6255924811381,2.475592481138108,1.0,0.002,0.12884336494138024,0.004908745305902971,0.0001990089696304974,0.001800991031017712,0.09950448481524869,0.09950448481524869,0.0,6.482093507786946e-13,0.9999997760249554,0.9999997760249554,0.0,0.09234529893475757,2.0683047082032096e-08,0.0,0.0,0.0,1600100.944391769,266.61874311771663,0.0,1.0,1284487.1221039323,2598.2125394191635,,,,,,,,,,,,,,,,,,,2.0,15277.580829348903,1548.4316380999217,0.37108400232541194,6.173730061729009,2.9372137779307357
5157.0,-30.234897159375738,4.999835060501591,35.042984244197584,24.497403704468184,5.004569120919343,-26.710950531343013,-40.20557199893517,1.480622492943066,-6.531260910568221,-6.531260910536417,40.086041765345634,41048.03422459068,25750.168456573734,25750.168456573734,66798.20268116442,76982.01538454252,76973.2374949826,25750.168456573734,102723.40595155634,102723.40595155634,102723.40595155634,130141.58201300846,125632.48988241445,4509.092130594019,0.0,90898.95048555169,54964.969325822654,39926.64573303226,27418.176061452123,67344.82179448438,20805.366704481272,1548.4328349190575,0.0,0.8785633481048761,2.725579670206159,0.001494314320929203,1.0,1.0,-6.531260910568221,333978.9193354982,1558246.4469286678,4.6657030031387485,1558246.4469286678,4.6657030031387485,0.7588165842195477,0.09234536769905478,3.929153300024686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929153300024686,1.2848260625788832,1.2851172103341797,3.058120795073342,6479.791000324127,15277.574171390055,6453.586158409493,0.0003254117469679626,23134.488156769192,2359.0612652403415,19290.200901471693,1967.0530610832134,0.833828730973127,0.833828730973127,35515.939553491684,35405.22815468563,1.0039102501530326,0.8,4286.397647181867,4273.035954225843,1.0039102501530326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.945618579563,4632.441516551485,6.175180880499154,4.999835060501591,-3.7234197429604183,8.723254803462009,2.9372130865163255,3.5,0.8392037390046644,0.6,0.00022659300516543658,0.9947487259754939,0.00022778918861467214,199.11675611457107,0.0,0.0,0.0,0.07885319583291339,7.704081749289938e-05,0.00014955218767253719,0.0005876134717194607,0.09234536766444805,0.09234536766444805,0.09234536766444805,0.09234535238982161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8370089039,595.6567659936533,0.0,0.09234536766444805,0.09234536769905478,0.09234536769905478,0.3710841515129987,0.3710841515129987,0.5,10.015916812865253,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,27418.176061452123,20805.366704481272,0.7588165842195477,0.991883279237295,0.609520273880249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45290523579031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53470099101037,260.53470099101037,-12.61529900898961,244.67682466547436,276.39257731653055,125240.72206246927,125235.70673196211,5.015330507162394,0.0,nan,276.39257731653055,3.2425773165305714,270.04942678633114,-3.100573213668838,263.7062762561243,-9.443723743875694,257.36312572590873,-15.786874274091247,251.0199751956932,-22.13002480430677,244.67682466547436,-28.47317533452562,1.0,1.0,26022.012520719443,26022.012520719443,275.62559490808354,2.475594908083565,275.62559490808354,275.62559490808354,76973.2970380026,76973.2374949826,0.05954301999008749,0.0,8546.071908451686,8546.071908451686,0.88516058348959,3948.7990665248094,275.62559490808354,2.475594908083565,1.0,0.002,0.12884338104566223,0.004908744506469946,0.00019900899285731896,0.0018009910081419602,0.09950449642865948,0.09950449642865948,0.0,9.992792183999288e-13,0.9999998256082805,0.9999998256082805,0.0,0.09234535159478732,1.610426746178578e-08,0.0,0.0,0.0,1600100.9396681201,266.61873908943176,0.0,1.0,1284487.1358530798,2598.212483779819,,,,,,,,,,,,,,,,,,,2.0,15277.574171390055,1548.4328349190575,0.3710841515129987,6.173730061729009,2.9372130865163255
5158.0,-30.234838409340796,4.999833661877448,35.042986969515866,24.497434263490163,5.004569689912602,-26.71089759942068,-40.205522685404844,1.4806288800192704,-6.531264272777776,-6.531264272767127,40.086047140068096,41048.02885303006,25750.16784960246,25750.16784960246,66798.19670263253,76982.06299690473,76973.28649412942,25750.16784960246,102723.4543437319,102723.4543437319,102723.4543437319,130141.65092911721,125632.55666617776,4509.0942629394585,0.0,90898.96230712564,54964.9281633566,39926.70460418782,27418.19658538532,67344.90118957314,20805.38145526365,1548.433871239006,0.0,0.8785633094645914,2.725579328612617,0.001494314320929203,1.0,1.0,-6.531264272777776,333978.874999658,1558246.6790892368,4.665704317648332,1558246.6790892368,4.665704317648332,0.7588165541986635,0.09234541469026393,3.9291496823286063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291496823286063,1.2848260326977223,1.2851171804462478,3.058118050487079,6479.785184875177,15277.567515948325,6453.58701709874,0.00032541302796042123,23134.512466130956,2359.063744105373,19290.203468151318,1967.053322811696,0.8338279657456483,0.8338279657456483,35515.91339296756,35405.22815468563,1.0039093258210203,0.8,4286.394489883751,4273.035954225843,1.0039093258210203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.945025720925,4632.441516551485,6.175181612892034,4.999833661877448,-3.723423003000442,8.72325666487789,2.9372123905232077,3.5,0.839203540149488,0.6,0.00022659300516543658,0.9947426316438583,0.00022779058417450262,199.11670795736137,0.0,0.0,0.0,0.07885319583291339,7.704124818024095e-05,0.00014955175698519563,0.0005876112384500664,0.09234541466641827,0.09234541466641827,0.09234541466641827,0.09234539855881367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.865325229,595.6567570502813,0.0,0.09234541466641827,0.09234541469026393,0.09234541469026393,0.37108430126927344,0.37108430126927344,0.5,10.015916329907943,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27418.19658538532,20805.38145526365,0.7588165541986635,0.9918820210990932,0.6095194755350749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452904884559722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347309272359,260.5347309272359,-12.615269072764079,244.67688054366872,276.3925813107888,125240.39484075636,125235.38979102469,5.005049731666126,0.0,nan,276.3925813107888,3.2425813107888075,270.04944115737453,-3.1005588426254462,263.70630100395596,-9.44369899604402,257.36316085052766,-15.786839149472314,251.0200206971,-22.129979302899983,244.67688054366872,-28.47311945633126,1.0,1.0,26022.012520719443,26022.012520719443,275.6255972793813,2.4755972793813044,275.6255972793813,275.6255972793813,76973.34459088,76973.28649412942,0.058096750581171364,0.0,8546.071908451686,8546.071908451686,0.8851608123262275,3948.7954307402492,275.6255972793813,2.4755972793813044,1.0,0.002,0.1288433978515517,0.004908743823829347,0.0001990090174402496,0.0018009909834009147,0.0995045087201248,0.0995045087201248,0.0,8.411643777350708e-13,0.9999998180117213,0.9999998180117213,0.0,0.09234539788448087,1.680578306246624e-08,0.0,0.0,0.0,1600100.9357255232,266.6187357272222,0.0,1.0,1284487.147328816,2598.2124373404054,,,,,,,,,,,,,,,,,,,2.0,15277.567515948325,1548.433871239006,0.37108430126927344,6.173730061729009,2.9372123905232077
5159.0,-30.234779632374213,4.999832267865415,35.04298969194523,24.49745947904887,5.004570209662093,-26.710844648169605,-40.20547337187452,1.4806352254955264,-6.5312676569834025,-6.53126765702614,40.086052507336355,41048.03706773758,25750.167296207637,25750.167296207637,66798.20436394522,76982.11500526826,76973.3353088177,25750.167296207637,102723.50260502534,102723.50260502534,102723.50260502534,130141.71974003207,125632.62335603534,4509.09638399673,0.0,90898.98306867303,54964.905131292515,39926.75326375612,27418.21713500673,67344.97039876285,20805.39622239803,1548.4349094853837,0.0,0.8785632707334448,2.725578984784376,0.001494314320929203,1.0,1.0,-6.5312676569834025,333978.8303737755,1558246.9109288065,4.6657056352490365,1558246.9109288065,4.6657056352490365,0.7588165240632786,0.09234546166332899,3.9291473560423085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291473560423085,1.2848260030111833,1.2851171507529815,3.05811631056171,6479.781498182106,15277.560863002047,6453.586386561757,0.0003254137571691451,23134.531447105706,2359.0656796261424,19290.20158343408,1967.0531306240234,0.8338272001548326,0.8338272001548326,35515.89657096906,35405.22815468563,1.0039087314480142,0.8,4286.392459646745,4273.035954225843,1.0039087314480142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.94443216005,4632.441516551485,6.175182359173292,4.999832267865415,-3.7234262790272603,8.723258546892675,2.93721169370576,3.5,0.8392033410587886,0.6,0.00022659300516543658,0.9947365345588126,0.00022779198038195663,199.11665977809918,0.0,0.0,0.0,0.07885319583291339,7.704167886980874e-05,0.00014955132629562782,0.0005876091983070866,0.09234546163940541,0.09234546163940541,0.09234546163940541,0.09234544475740966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8937173607,595.6567480818953,0.0,0.09234546163940541,0.09234546166332899,0.09234546166332899,0.3710844509215386,0.3710844509215386,0.5,10.015915823748498,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27418.21713500673,20805.39622239803,0.7588165240632786,0.9918811155223601,0.6095189711226252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452904533168676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347608111222,260.5347608111222,-12.615239188877752,244.67693641930083,276.3925852029283,125240.10927613615,125235.11297708494,4.996299051211762,0.0,nan,276.3925852029283,3.2425852029282964,270.0494554462133,-3.1005445537866763,263.7063256894926,-9.44367431050739,257.36319593276403,-15.786804067235948,251.02006617603465,-22.12993382396533,244.67693641930083,-28.473063580699147,1.0,1.0,26022.012520719443,26022.012520719443,275.62559960706676,2.4755996070667834,275.62559960706676,275.62559960706676,76973.39181455204,76973.3353088177,0.0565057343483204,0.0,8546.071908451686,8546.071908451686,0.8851609594749807,3948.79309282252,275.62559960706676,2.4755996070667834,1.0,0.002,0.12884341543787586,0.004908743134393788,0.00019900904321962836,0.0018009909576434488,0.09950452160981418,0.09950452160981418,0.0,8.630769710027408e-13,0.9999998095610408,0.9999998095610408,0.0,0.09234544407715539,1.7586173602113084e-08,0.0,0.0,0.0,1600100.9317571358,266.6187323430166,0.0,1.0,1284487.1588796205,2598.2123905971944,,,,,,,,,,,,,,,,,,,2.0,15277.560863002047,1548.4349094853837,0.3710844509215386,6.173730061729009,2.93721169370576
5160.0,-30.23472092153816,4.999830880269538,35.04299241237148,24.497489688824885,5.004572790962272,-26.71079155028763,-40.20542405834419,1.4806434197492437,-6.531270940755007,-6.531270940749841,40.08605789436346,41048.036692740345,25750.166525892775,25750.166525892775,66798.20321863312,76982.16306096708,76973.38472282013,25750.166525892775,102723.5512487129,102723.5512487129,102723.5512487129,130141.78894403842,125632.69044713366,4509.098496904751,0.0,90898.99792365382,54964.871555575024,39926.807075643104,27418.237695325523,67345.04477096863,20805.411003157467,1548.4359458775104,0.0,0.87856323247116,2.7255786511600513,0.001494314320929203,1.0,1.0,-6.531270940755007,333978.78707227105,1558247.1436203858,4.665706936899529,1558247.1436203858,4.665706936899529,0.7588164941288162,0.09234550859029036,3.9291442408626547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291442408626547,1.2848259646753657,1.2851171124084768,3.0581139772151347,6479.776554100707,15277.554212553634,6453.586637563254,0.000325414812428425,23134.55356978615,2359.0679355117345,19290.202333694353,1967.05320712928,0.8338264352283616,0.8338264352283616,35515.87404426856,35405.22815468563,1.00390793551043,0.8,4286.389740912643,4273.035954225843,1.00390793551043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.943837798652,4632.441516551485,6.17518305462035,4.999830880269538,-3.723429477944738,8.723260358214276,2.9372109959485924,3.5,0.8392031416995979,0.6,0.00022659300516543658,0.9947304443739078,0.00022779337502639344,199.11661165306725,0.0,0.0,0.0,0.07885319583291339,7.70421095616028e-05,0.00014955089560383377,0.0005876070401776556,0.09234550856629296,0.09234550856629296,0.09234550856629296,0.09234549124040338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.92227099993,595.6567390619638,0.0,0.09234550856629296,0.09234550859029036,0.09234550859029036,0.3710846004761746,0.3710846004761746,0.5,10.015915303904636,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27418.237695325523,20805.411003157467,0.7588164941288162,0.9918800031361589,0.6095182924347167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529041816167187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347908335876,260.5347908335876,-12.615209166412399,244.67699230015603,276.39258936700367,125239.82208803883,125234.80262001378,5.019468025040947,0.0,nan,276.39258936700367,3.2425893670036885,270.0494699536454,-3.1005300463545495,263.70635054027855,-9.443649459721428,257.3632311269074,-15.78676887309257,251.02011171353425,-22.12988828646573,244.67699230015603,-28.473007699843947,1.0,1.0,26022.012520719443,26022.012520719443,275.625602105415,2.475602105415021,275.625602105415,275.625602105415,76973.4447826693,76973.38472282013,0.06005984917283058,0.0,8546.071908451686,8546.071908451686,0.8851611565249959,3948.7899620669677,275.625602105415,2.475602105415021,1.0,0.002,0.12884343346356258,0.004908742460767014,0.0001990090697187141,0.0018009909309436578,0.09950453485935705,0.09950453485935705,0.0,6.623720669174382e-13,0.9999998048005867,0.9999998048005867,0.0,0.09234549056450127,1.8025789097697985e-08,0.0,0.0,0.0,1600100.9279065179,266.61872905924497,0.0,1.0,1284487.1700876327,2598.212345241192,,,,,,,,,,,,,,,,,,,2.0,15277.554212553634,1548.4359458775104,0.3710846004761746,6.173730061729009,2.9372109959485924
5161.0,-30.23466218133659,4.999829490121541,35.042995140107365,24.49751493930819,5.004573167789002,-26.71073864642509,-40.20537470988927,1.480649632923811,-6.531274711570461,-6.531274711553784,40.08606354619744,41048.044421015155,25750.16683479661,25750.16683479661,66798.21125581177,76982.21500476453,76973.43640106366,25750.16683479661,102723.60323586027,102723.60323586027,102723.60323586027,130141.86299095245,125632.76232304679,4509.100667905658,0.0,90899.01845357772,54964.84787001142,39926.856203962554,27418.259755092182,67345.11595905473,20805.426839149324,1548.437065305287,0.0,0.8785631905646556,2.725578268053131,0.001494314320929203,1.0,1.0,-6.531274711570461,333978.73734836123,1558247.3877512442,4.665708362523367,1558247.3877512442,4.665708362523367,0.7588164611827815,0.09234555615888775,3.9291418792368376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291418792368376,1.2848259356077871,1.2851170833343115,3.0581122083110475,6479.772806005208,15277.547562739637,6453.586051514493,0.00032541555765525646,23134.572699938533,2359.0698862443887,19290.20058195539,1967.0530285016177,0.8338256700114733,0.8338256700114735,35515.85696671579,35405.22815468563,1.0039073321080723,0.8,4286.387679832944,4273.035954225843,1.0039073321080723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.943243106851,4632.441516551485,6.175184009365854,4.999829490121541,-3.723433046168794,8.723262536290335,2.9372102978036123,3.5,0.8392029422296036,0.6,0.00022659300516543658,0.9947243511831089,0.0002277947703762661,199.1165635039878,0.0,0.0,0.0,0.07885319583291339,7.704254056064782e-05,0.00014955046460478875,0.0005876049935380018,0.09234555612730865,0.09234555612730865,0.09234555612730865,0.09234554061588293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.9518434234,595.6567297237658,0.0,0.09234555612730865,0.09234555615888775,0.09234555615888775,0.37108474997112206,0.37108474997112206,0.5,10.015914838333249,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27418.259755092182,20805.426839149324,0.7588164611827815,0.9918790739988408,0.6095177628912544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529038304604658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53482077169764,260.53482077169764,-12.615179228302338,244.6770481703169,276.3925933730629,125239.53234396128,125234.52697921985,5.0053647414296805,0.0,nan,276.3925933730629,3.2425933730629026,270.04948433252537,-3.1005156674746104,263.7063752919778,-9.443624708022185,257.36326625142783,-15.786733748572146,251.0201572108748,-22.129842789125178,244.6770481703169,-28.47295182968307,1.0,1.0,26022.012520719443,26022.012520719443,275.6256043816282,2.475604381628216,275.6256043816282,275.6256043816282,76973.49181020615,76973.43640106366,0.055409142485586926,0.0,8546.071908451686,8546.071908451686,0.885161305909109,3948.7875886330216,275.6256043816282,2.475604381628216,1.0,0.002,0.1288434497671561,0.00490874170652185,0.00019900909335869037,0.0018009909073622137,0.09950454667934519,0.09950454667934519,0.0,7.209042390821097e-13,0.9999998234477924,0.9999998234477924,0.0,0.09234553985507594,1.6303811804796722e-08,0.0,0.0,0.0,1600100.9234847827,266.6187252884295,0.0,1.0,1284487.1829579966,2598.2122931580607,,,,,,,,,,,,,,,,,,,2.0,15277.547562739637,1548.437065305287,0.37108474997112206,6.173730061729009,2.9372102978036123
5162.0,-30.23460350611935,4.999828106401634,35.04299786486224,24.497545149084203,5.00457570545764,-26.710685584964693,-40.20532536143435,1.4806577843308402,-6.531278000907037,-6.53127800087254,40.08606891561608,41048.043816555626,25750.166060736698,25750.166060736698,66798.20987729232,76982.26302015208,76973.48554518564,25750.166060736698,102723.65160592234,102723.65160592234,102723.65160592234,130141.93181572776,125632.82902070507,4509.1027950226835,0.0,90899.03322783863,54964.81402435228,39926.91022609595,27418.28020980543,67345.19043590137,20805.441544003366,1548.4380966378649,0.0,0.8785631523391175,2.7255779338634647,0.001494314320929203,1.0,1.0,-6.531278000907037,333978.69397348067,1558247.6196827807,4.665709662923923,1558247.6196827807,4.665709662923923,0.7588164314026831,0.09234560309592868,3.9291387535048092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291387535048092,1.2848258974724265,1.2851170451903091,3.058109866274027,6479.767843509799,15277.540915470956,6453.586316923768,0.00032541661778946404,23134.59486427052,2359.072146377256,19290.20137528147,1967.0531093983645,0.8338249054481435,0.8338249054481435,35515.834363701935,35405.22815468563,1.0039065334743253,0.8,4286.384951888628,4273.035954225843,1.0039065334743253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.942645789223,4632.441516551485,6.175184708293054,4.999828106401634,-3.723436250250101,8.723264356651736,2.937209596576082,3.5,0.8392027418788806,0.6,0.00022659300516543658,0.9947182647733974,0.00022779616419032556,199.1165154081989,0.0,0.0,0.0,0.07885319583291339,7.7042971561922e-05,0.0001495500336035146,0.0005876028326195157,0.09234560307224837,0.09234560307224837,0.09234560307224837,0.09234558678180269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.98016150726,595.6567207795606,0.0,0.09234560307224837,0.09234560309592868,0.09234560309592868,0.3710848996787254,0.3710848996787254,0.5,10.015914349691412,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27418.28020980543,20805.441544003366,0.7588164314026831,0.9918779566132542,0.6095170798518246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529034791287443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53485083132256,260.53485083132256,-12.61514916867742,244.67710404014596,276.39259762248236,125239.24336523328,125234.21768433855,5.025680894767142,0.0,nan,276.39259762248236,3.2425976224823785,270.04949890602836,-3.1005010939716158,263.7064001895628,-9.44359981043715,257.3633014730941,-15.786698526905866,251.020202756622,-22.129797243377965,244.67710404014596,-28.472895959854014,1.0,1.0,26022.012520719443,26022.012520719443,275.6256068428019,2.4756068428019375,275.6256068428019,275.6256068428019,76973.54475932915,76973.48554518564,0.059214143504505046,0.0,8546.071908451686,8546.071908451686,0.885161503626567,3948.784447272333,275.6256068428019,2.4756068428019375,1.0,0.002,0.12884346674879268,0.0049087410368389775,0.00019900911824287997,0.0018009908824829725,0.09950455912143999,0.09950455912143999,0.0,7.258525377973335e-13,0.9999998161077547,0.9999998161077547,0.0,0.09234558611428838,1.6981640298750615e-08,0.0,0.0,0.0,1600100.9196276385,266.61872199909294,0.0,1.0,1284487.1941850036,2598.2122477251914,,,,,,,,,,,,,,,,,,,2.0,15277.540915470956,1548.4380966378649,0.3710848996787254,6.173730061729009,2.937209596576082
5163.0,-30.234544800574895,4.999826720044594,35.04300059642797,24.49757574303078,5.004576051798097,-26.71063271533696,-40.20527604790402,1.4806639666094874,-6.531281783541203,-6.531281783592159,40.08607456171152,41048.03775133879,25750.166379891813,25750.166379891813,66798.2041312306,76982.31052232542,76973.53708965678,25750.166379891813,102723.70346954859,102723.70346954859,102723.70346954859,130142.00571138544,125632.9007319003,4509.1049794851415,0.0,90899.0446809026,54964.771910110736,39926.9697453243,27418.30224183685,67345.27198716115,20805.457359512304,1548.4392149680452,0.0,0.8785631103904319,2.72557754955588,0.001494314320929203,1.0,1.0,-6.531281783541203,333978.6440937349,1558247.863565591,4.6657110899829,1558247.863565591,4.6657110899829,0.7588163984772849,0.09234565069214806,3.929135082731422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929135082731422,1.2848258685493936,1.2851170162607222,3.0581070780957513,6479.761935694604,15277.534268858431,6453.587244478956,0.00032541792300890416,23134.619392548906,2359.074647565571,19290.204147806,1967.0533921171857,0.8338241412356626,0.8338241412356626,35515.807819341964,35405.22815468563,1.0039055955809044,0.8,4286.381748265591,4273.035954225843,1.0039055955809044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.942048149746,4632.441516551485,6.1751856698626,4.999826720044594,-3.7234398284348385,8.723266548479433,2.9372088949707793,3.5,0.8392025414202227,0.6,0.00022659300516543658,0.9947121752580376,0.0002277975587326618,199.1164672875742,0.0,0.0,0.0,0.07885319583291339,7.70434022603969e-05,0.00014954960290503968,0.0005876005913827444,0.09234565066259617,0.09234565066259617,0.09234565066259617,0.09234563604666494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.00957440084,595.6567114929521,0.0,0.09234565066259617,0.09234565069214806,0.09234565069214806,0.3710850492893932,0.3710850492893932,0.5,10.015913911457378,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,27418.30224183685,20805.457359512304,0.7588163984772849,0.9918766701835454,0.6095162517001086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529031281858704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5348807939151,260.5348807939151,-12.615119206084898,244.67715989502275,276.3926016927913,125238.91084914758,125233.90139129151,5.00945785604136,0.0,nan,276.3926016927913,3.242601692791311,270.0495133332496,-3.1004866667503848,263.7064249736995,-9.443575026300493,257.36333661414284,-15.786663385857139,251.02024825458437,-22.129751745415604,244.67715989502275,-28.472840104977223,1.0,1.0,26022.012520719443,26022.012520719443,275.6256090914464,2.4756090914464153,275.6256090914464,275.6256090914464,76973.59211441781,76973.53708965678,0.05502476103720255,0.0,8546.071908451686,8546.071908451686,0.8851617358204573,3948.7807581450793,275.6256090914464,2.4756090914464153,1.0,0.002,0.12884348213909164,0.0049087402847127655,0.00019900914046736432,0.0018009908604723153,0.09950457023368216,0.09950457023368216,0.0,9.396797576166627e-13,0.9999998333411985,0.9999998333411985,0.0,0.09234563530193259,1.5390215471506875e-08,0.0,0.0,0.0,1600100.9151920427,266.6187182164588,0.0,1.0,1284487.2070957094,2598.212195478826,,,,,,,,,,,,,,,,,,,2.0,15277.534268858431,1548.4392149680452,0.3710850492893932,6.173730061729009,2.9372088949707793
5164.0,-30.234486065830172,4.999825338035751,35.043003323316434,24.49760630205276,5.004576439733453,-26.71057981527438,-40.205226734373696,1.480670189212706,-6.531285194410771,-6.53128519431439,40.086079889862496,41048.031911030346,25750.165855798947,25750.165855798947,66798.1977668293,76982.35803729517,76973.58526664393,25750.165855798947,102723.75112244287,102723.75112244287,102723.75112244287,130142.07374558233,125632.96663331545,4509.107112266875,0.0,90899.05619511609,54964.73006898976,39927.029029029254,27418.322623139455,67345.35165216871,20805.472003856794,1548.440245722063,0.0,0.8785630716636393,2.7255772030188297,0.001494314320929203,1.0,1.0,-6.531285194410771,333978.5991162726,1558248.0937148414,4.665712407435864,1558248.0937148414,4.665712407435864,0.7588163685220553,0.09234569765906514,3.9291314241811475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291314241811475,1.2848258394377083,1.2851169871424402,3.058104299879814,6479.75604898841,15277.527624809301,6453.58815847445,0.0003254192228389297,23134.6438644668,2359.0771430067152,19290.206879799698,1967.0536707030126,0.8338233773042043,0.8338233773042043,35515.78136336571,35405.22815468563,1.0039046608105249,0.8,4286.378555309533,4273.035954225843,1.0039046608105249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.941447868101,4632.441516551485,6.175186433124575,4.999825338035751,-3.7234431258209812,8.723268463856732,2.9372081902637417,3.5,0.8392023400753548,0.6,0.00022659300516543658,0.9947060827539704,0.00022779895397652037,199.11641914303752,0.0,0.0,0.0,0.07885319583291339,7.704383296109864e-05,0.00014954917220433793,0.000587598351968342,0.0923456976319178,0.0923456976319178,0.0923456976319178,0.09234568170700926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.0376430048,595.6567026278404,0.0,0.0923456976319178,0.09234569765906514,0.09234569765906514,0.3710851990975185,0.3710851990975185,0.5,10.015913433175095,-9.640643838793039e-11,-9.640643838793039e-11,-9.640643838793039e-11,-9.640643838793039e-11,-9.640643838793039e-11,-9.640643838793039e-11,27418.322623139455,20805.472003856794,0.7588163685220553,0.9918754023564179,0.6095154439617286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529027770617762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53491068355214,260.53491068355214,-12.615089316447836,244.67721574308567,276.392605624003,125238.58077993729,125233.58351943498,4.997260502319422,0.0,nan,276.392605624003,3.2426056240030334,270.049527647831,-3.1004723521689925,263.7064496716494,-9.443550328350568,257.36337169546607,-15.786628304533906,251.0202937192775,-22.129706280722473,244.67721574308567,-28.47278425691431,1.0,1.0,26022.012520719443,26022.012520719443,275.62561131804944,2.4756113180494594,275.62561131804944,275.62561131804944,76973.63959652408,76973.58526664393,0.05432988014945295,0.0,8546.071908451686,8546.071908451686,0.8851619672411422,3948.7770813020534,275.62561131804944,2.4756113180494594,1.0,0.002,0.1288434987986373,0.004908739592929962,0.000199009164804352,0.0018009908356435447,0.099504582402176,0.099504582402176,0.0,4.478964941989627e-13,0.9999998195916763,0.9999998195916763,0.0,0.09234568099913262,1.6659932517837447e-08,0.0,0.0,0.0,1600100.911192386,266.6187148055892,0.0,1.0,1284487.2187375217,2598.2121483673372,,,,,,,,,,,,,,,,,,,2.0,15277.527624809301,1548.440245722063,0.3710851990975185,6.173730061729009,2.9372081902637417
5165.0,-30.23442730184852,4.99982395995757,35.0430060457878,24.497631517611467,5.004576778022328,-26.71052689386321,-40.20517742084337,1.480676370075538,-6.531288627903564,-6.531288627821508,40.08608521616682,41048.03966508359,25750.165384198164,25750.165384198164,66798.20504928175,76982.40994788357,76973.63337799725,25750.165384198164,102723.79876219541,102723.79876219541,102723.79876219541,130142.141790731,125633.03256392962,4509.109226801373,0.0,90899.07664788238,54964.70636523437,39927.07809183112,27418.343028535586,67345.42112036671,20805.486663943844,1548.441278226085,0.0,0.8785630328213581,2.725576854183311,0.001494314320929203,1.0,1.0,-6.531288627903564,333978.55384049023,1558248.3237842666,4.66571372881773,1558248.3237842666,4.66571372881773,0.7588163384742315,0.09234574458819143,3.9291290570524517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291290570524517,1.2848258105213022,1.2851169582194812,3.058102526332543,6479.752291054563,15277.520983302002,6453.587583290963,0.00032541997088568144,23134.663007499406,2359.079095052786,19290.205160537764,1967.0534953870858,0.8338226130324262,0.8338226130324262,35515.764246008985,35405.22815468563,1.0039040560021657,0.8,4286.376489425918,4273.035954225843,1.0039040560021657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.940846735526,4632.441516551485,6.175187210235104,4.99982395995757,-3.7234464400265126,8.723270399984083,2.937207484557815,3.5,0.8392021384450901,0.6,0.00022659300516543658,0.9946999872574697,0.00022780034992278019,199.11637097455878,0.0,0.0,0.0,0.07885319583291339,7.704426366402642e-05,0.00014954874150141016,0.0005875963056788166,0.09234574456423472,0.09234574456423472,0.09234574456423472,0.09234572738168623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.06588009594,595.6566937078549,0.0,0.09234574456423472,0.09234574458819143,0.09234574458819143,0.3710853487408958,0.3710853487408958,0.5,10.01591291808962,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,27418.343028535586,20805.486663943844,0.7588163384742315,0.9918744873522,0.6095149303724493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902425763202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53494051164347,260.53494051164347,-12.615059488356508,244.67727159017292,276.3926094330998,125238.29254687186,125233.30557623316,4.986970638672944,0.0,nan,276.3926094330998,3.242609433099801,270.04954186452284,-3.1004581354771403,263.7064742959413,-9.443525704058686,257.3634067273572,-15.78659327264279,251.02033915876677,-22.129660841233203,244.67727159017292,-28.472728409827056,1.0,1.0,26022.012520719443,26022.012520719443,275.6256135141876,2.4756135141876143,275.6256135141876,275.6256135141876,76973.68670389806,76973.63337799725,0.05332590080797672,0.0,8546.071908451686,8546.071908451686,0.8851621169732583,3948.774702337714,275.6256135141876,2.4756135141876143,1.0,0.002,0.1288435166919435,0.004908738894444536,0.00019900919103772873,0.0018009908098743745,0.09950459551886437,0.09950459551886437,0.0,9.121032921999284e-13,0.9999998062376256,0.9999998062376256,0.0,0.09234572669506069,1.7893130734144828e-08,0.0,0.0,0.0,1600100.907166201,266.6187113720964,0.0,1.0,1284487.2304565553,2598.2121009433677,,,,,,,,,,,,,,,,,,,2.0,15277.520983302002,1548.441278226085,0.3710853487408958,6.173730061729009,2.937207484557815
