time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.234368563742233,4.999822576253755,35.043008757900836,24.497656907793157,5.004576135777467,-26.710474093785432,-40.20512814223764,1.4806816658144313,-6.531292584691869,-6.5312925847072085,40.0860903622849,41048.044839047616,25750.166060775005,25750.166060775005,66798.21089982262,76982.46160045364,76973.67740960528,25750.166060775005,102723.84347038029,102723.84347038029,102723.84347038029,130142.20659843757,125633.09530610505,4509.111292332511,0.0,90899.0956014243,54964.67883999357,39927.12973492303,27418.363128057274,67345.4928629803,20805.501070405124,1548.4423088194226,0.0,0.8785629918304013,2.7255764521821195,0.001494314320929203,1.0,1.0,-6.531292584691869,333978.5016642716,1558248.5460706695,4.6657151232958185,1558248.5460706695,4.6657151232958185,0.7588163076414582,0.09234579146272189,3.9291264458639223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291264458639223,1.2848257857458403,1.2851169334384052,3.058100552973466,6479.748109743476,15277.51434433824,6453.58730574229,0.0003254208287726067,23134.683206011643,2359.081154727827,19290.204330926204,1967.05341079025,0.8338218491755083,0.8338218491755083,35515.74536378628,35405.22815468563,1.0039033888357993,0.8,4286.374210541676,4273.035954225843,1.0039033888357993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.940244650904,4632.441516551485,6.17518826410203,4.999822576253755,-3.723450152140971,8.723272728394726,2.93720677773429,3.5,0.8392019364955114,0.6,0.00022659300516543658,0.9946938944852387,0.00022780174526224482,199.1163228273132,0.0,0.0,0.0,0.07885319583291339,7.704469406414698e-05,0.00014954831110128958,0.0005875942240823621,0.09234579143452688,0.09234579143452688,0.09234579143452688,0.09234577091523041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.0937285465,595.6566849053971,0.0,0.09234579143452688,0.09234579146272189,0.09234579146272189,0.37108549823215475,0.37108549823215475,0.5,10.015912302890825,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27418.363128057274,20805.501070405124,0.7588163076414582,0.9918735175897937,0.6095143578882567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529020742899283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53497019788836,260.53497019788836,-12.615029802111621,244.67732742308004,276.3926129726827,125237.98642938542,125233.02317429805,4.96325508737962,0.0,nan,276.3926129726827,3.242612972682707,270.0495558627685,-3.1004441372314773,263.70649875285545,-9.443501247144525,257.36344164293394,-15.786558357066042,251.02038453300946,-22.129615466990515,244.67732742308004,-28.472672576919933,1.0,1.0,26022.012520719443,26022.012520719443,275.6256147095646,2.4756147095646384,275.6256147095646,275.6256147095646,76973.73448072877,76973.67740960528,0.057071123490459286,0.0,8546.071908451686,8546.071908451686,0.8851622821432994,3948.772078093242,275.6256147095646,2.4756147095646384,1.0,0.002,0.12884353803726853,0.004908738085304559,0.0001990092223890016,0.0018009907786371209,0.0995046111945008,0.0995046111945008,0.0,1.026122329467194e-12,0.9999997688562002,0.9999997688562002,0.0,0.09234577011756476,2.134515713119146e-08,0.0,0.0,0.0,1600100.9025263884,266.6187074153081,0.0,1.0,1284487.2439616756,2598.2120462915545,,,,,,,,,,,,,,,,,,,2.0,15277.51434433824,1548.4423088194226,0.37108549823215475,6.173730061729009,2.93720677773429
5167.0,-30.23430991461218,4.999821205518733,35.0430114643839,24.49768673339861,5.004580580969592,-26.71042086505563,-40.20507879378272,1.4806915314363334,-6.53129554006091,-6.531295540011705,40.086095623848855,41048.049033664596,25750.164501031035,25750.164501031035,66798.21353469563,76982.51002011541,76973.72622771254,25750.164501031035,102723.89072874357,102723.89072874357,102723.89072874357,130142.27363306026,125633.16031297635,4509.11332008391,0.0,90899.11323923273,54964.65225287374,39927.178873732206,27418.382904316695,67345.5617780489,20805.51530373296,1548.4433000486897,0.0,0.8785629558234063,2.725576151923062,0.001494314320929203,1.0,1.0,-6.53129554006091,333978.4626932861,1558248.7733427058,4.665716348223765,1558248.7733427058,4.665716348223765,0.7588162794406588,0.09234583789590543,3.9291237988784733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291237988784733,1.284825739590746,1.285116887272852,3.0580986026400843,6479.743977221073,15277.50770681491,6453.5869947237525,0.0003254216740571672,23134.7032804563,2359.0832017514954,19290.20340127098,1967.0533159917998,0.8338210854671705,0.8338210854671705,35515.72622270363,35405.22815468563,1.0039027125232145,0.8,4286.371900415782,4273.035954225843,1.0039027125232145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.939639164181,4632.441516551485,6.17518878671164,4.999821205518733,-3.7234531055602758,8.72327431107901,2.937206066916902,3.5,0.8392017334048292,0.6,0.00022659300516543658,0.9946878109824829,0.00022780313849591046,199.11627475302413,0.0,0.0,0.0,0.07885319583291339,7.704512507655955e-05,0.00014954788008887703,0.0005875921347290309,0.0923458378753448,0.0923458378753448,0.0923458378753448,0.092345816072175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.1223232338,595.6566758659646,0.0,0.0923458378753448,0.09234583789590543,0.09234583789590543,0.37108564731710136,0.37108564731710136,0.5,10.015911648687757,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,-4.922640073345974e-11,27418.382904316695,20805.51530373296,0.7588162794406588,0.9918725417250633,0.6095137964539795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529017229715884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53500022248,260.53500022248,-12.614999777519984,244.67738327526249,276.39261716968423,125237.73770972181,125232.71788598174,5.019823740087056,0.0,nan,276.39261716968423,3.2426171696842516,270.04957039080574,-3.1004296091942365,263.70652361192725,-9.443476388072725,257.36347683304416,-15.786523166955817,251.02043005415612,-22.129569945843855,244.67738327526249,-28.47261672473749,1.0,1.0,26022.012520719443,26022.012520719443,275.6256174666047,2.4756174666047173,275.6256174666047,275.6256174666047,76973.79179774411,76973.72622771254,0.06557003156922292,0.0,8546.071908451686,8546.071908451686,0.8851624495776466,3948.7694178728657,275.6256174666047,2.4756174666047173,1.0,0.002,0.128843560497546,0.004908737452109885,0.00019900925587198228,0.0018009907447247052,0.09950462793599114,0.09950462793599114,0.0,5.966876298613144e-13,0.9999997567797714,0.9999997567797714,0.0,0.09234581543552962,2.246037580551669e-08,0.0,0.0,0.0,1600100.8990608605,266.61870445993907,0.0,1.0,1284487.2540487964,2598.2120054715238,,,,,,,,,,,,,,,,,,,2.0,15277.50770681491,1548.4433000486897,0.37108564731710136,6.173730061729009,2.937206066916902
5168.0,-30.23425123603762,4.999819827262185,35.04301418891999,24.49771729242059,5.004581020561416,-26.710368010379014,-40.20502948025239,1.480697794955327,-6.531299603096613,-6.531299603107744,40.08610155786533,41048.04314533811,25750.165409819874,25750.165409819874,66798.20855515798,76982.5574939991,76973.7811409103,25750.165409819874,102723.94655073018,102723.94655073018,102723.94655073018,130142.35296697338,125633.23747373813,4509.115493235257,0.0,90899.12480483497,54964.61045638138,39927.23816494843,27418.4064162432,67345.64458119163,20805.53217170655,1548.444495763257,0.0,0.8785629112615945,2.7255757391274735,0.001494314320929203,1.0,1.0,-6.531299603096613,333978.40911605034,1558249.0296630163,4.665717864179532,1558249.0296630163,4.665717864179532,0.7588162439441026,0.09234588589438629,3.9291201544185563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291201544185563,1.2848257102876472,1.285116857963113,3.058095835846018,6479.738114716452,15277.501069467024,6453.587894960765,0.00032542296782649415,23134.72768263726,2359.085690081451,19290.20609213966,1967.0535903840414,0.833820322277537,0.833820322277537,35515.69986860348,35405.22815468563,1.003901781352963,0.8,4286.36871975509,4273.035954225843,1.003901781352963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.939035045487,4632.441516551485,6.175189899278464,4.999819827262185,-3.723456897986563,8.723276725248748,2.9372053577055937,3.5,0.8392015307730267,0.6,0.00022659300516543658,0.9946817244656887,0.00022780453243690098,199.11622665462275,0.0,0.0,0.0,0.07885319583291339,7.704555578616602e-05,0.00014954744937927054,0.0005875898973979807,0.09234588585983415,0.09234588585983415,0.09234588585983415,0.09234586871208811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.15349412354,595.6566660218689,0.0,0.09234588585983415,0.09234588589438629,0.09234588589438629,0.3710857962398004,0.3710857962398004,0.5,10.015911134566638,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27418.4064162432,20805.53217170655,0.7588162439441026,0.9918712482531269,0.6095129596072208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529013721855932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5350301624344,260.5350301624344,-12.614969837565582,244.67743911188975,276.39262121296576,125237.40749752714,125232.4018244514,5.00567307574372,0.0,nan,276.39262121296576,3.242621212965787,270.0495847927571,-3.100415207242861,263.7065483725461,-9.443451627453896,257.36351195233334,-15.786488047666637,251.0204755321142,-22.129524467885773,244.67743911188975,-28.472560888110223,1.0,1.0,26022.012520719443,26022.012520719443,275.6256198290569,2.4756198290569387,275.6256198290569,275.6256198290569,76973.83900297967,76973.7811409103,0.0578620693704579,0.0,8546.071908451686,8546.071908451686,0.8851626801069408,3948.765755190649,275.6256198290569,2.4756198290569387,1.0,0.002,0.12884357848330308,0.0049087366388830605,0.00019900928199067679,0.0018009907191206516,0.09950464099533839,0.09950464099533839,0.0,1.1113284771602228e-12,0.9999998052364774,0.9999998052364774,0.0,0.09234586790877625,1.7985610038371408e-08,0.0,0.0,0.0,1600100.8942964606,266.61870039690336,0.0,1.0,1284487.2679165518,2598.2119493522164,,,,,,,,,,,,,,,,,,,2.0,15277.501069467024,1548.444495763257,0.3710857962398004,6.173730061729009,2.9372053577055937
5169.0,-30.23419252936182,4.999818454045874,35.04301691029582,24.497747816517972,5.004581520208519,-26.710315124399873,-40.204980166722066,1.4807041152915503,-6.531302996041745,-6.531302996053979,40.086106915742164,41048.037524707164,25750.164800689032,25750.164800689032,66798.2023253962,76982.60498459451,76973.82990747399,25750.164800689032,102723.99470816302,102723.99470816302,102723.99470816302,130142.42161623595,125633.30402111265,4509.117595123303,0.0,90899.1364594243,54964.56899971443,39927.29717745542,27418.426908072935,67345.72408552835,20805.54689707443,1548.445531351499,0.0,0.8785628725188045,2.725575394411668,0.001494314320929203,1.0,1.0,-6.531302996041745,333978.364374972,1558249.2610964382,4.665719182177095,1558249.2610964382,4.665719182177095,0.7588162138852887,0.09234593280091277,3.9291165267419204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291165267419204,1.2848256807187377,1.285116828387503,3.058093082747189,6479.732281230396,15277.49443466398,6453.588776092246,0.00032542425415537187,23134.752008691168,2359.088170648608,19290.20872590062,1967.0538589529167,0.8338195593647926,0.8338195593647926,35515.67363586303,35405.22815468563,1.0039008544708892,0.8,4286.365553741228,4273.035954225843,1.0039008544708892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.938427047938,4632.441516551485,6.175190653574848,4.999818454045874,-3.7234601846780113,8.723278638723885,2.9372046439407327,3.5,0.8392013268402093,0.6,0.00022659300516543658,0.9946756350742585,0.00022780592705331528,199.1161785332103,0.0,0.0,0.0,0.07885319583291339,7.704598649799801e-05,0.00014954701866743856,0.0005875876625712153,0.09234593277536889,0.09234593277536889,0.09234593277536889,0.09234591472065624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.1820122268,595.6566570120622,0.0,0.09234593277536889,0.09234593280091277,0.09234593280091277,0.37108594571793085,0.37108594571793085,0.5,10.01591059285549,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27418.426908072935,20805.54689707443,0.7588162138852887,0.9918699848050219,0.6095121565932916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529010212236568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53506004115474,260.53506004115474,-12.614939958845241,244.67749494119053,276.392625141106,125237.07989057382,125232.08445545302,4.995435120800972,0.0,nan,276.392625141106,3.242625141106032,270.0495991011304,-3.100400898869566,263.70657306114947,-9.443426938850507,257.36354702117,-15.78645297882997,251.02052098118207,-22.129479018817904,244.67749494119053,-28.472505058809446,1.0,1.0,26022.012520719443,26022.012520719443,275.625622142424,2.4756221424240152,275.625622142424,275.625622142424,76973.88649401501,76973.82990747399,0.0565865410171682,0.0,8546.071908451686,8546.071908451686,0.8851629095745782,3948.7621093756297,275.625622142424,2.4756221424240152,1.0,0.002,0.12884359726262776,0.004908735941644639,0.00019900930960916282,0.0018009906910867706,0.0995046548045814,0.0995046548045814,0.0,6.959333283262925e-13,0.9999997966405567,0.9999997966405567,0.0,0.09234591402149529,1.877941748401539e-08,0.0,0.0,0.0,1600100.8903178226,266.61869700395823,0.0,1.0,1284487.2794971862,2598.211902488312,,,,,,,,,,,,,,,,,,,2.0,15277.49443466398,1548.445531351499,0.37108594571793085,6.173730061729009,2.9372046439407327
5170.0,-30.234133794450894,4.999817085368154,35.043019628583984,24.497772997152083,5.004581964106539,-26.710262218598874,-40.20493085319174,1.4807103882882733,-6.531306415877111,-6.531306415878303,40.086112269389886,41048.045479407505,25750.164256142456,25750.164256142456,66798.20973554996,76982.65686800025,76973.8785276518,25750.164256142456,102724.04278379426,102724.04278379426,102724.04278379426,130142.49021989797,125633.3705347905,4509.119685107465,0.0,90899.157042296,54964.5456538366,39927.34598717712,27418.447436103717,67345.79342328083,20805.561646261507,1548.4465694529852,0.0,0.8785628336464768,2.7255750469639057,0.001494314320929203,1.0,1.0,-6.531306415877111,333978.3192793083,1558249.4923471361,4.665720504581501,1558249.4923471361,4.665720504581501,0.7588161836933707,0.09234597969060783,3.9291141889522967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291141889522967,1.2848256513713012,1.2851167990334162,3.058091333060429,6479.7285738541095,15277.48780237985,6453.588169927472,0.00032542498939291714,23134.77101222512,2359.0901084697753,19290.206914033544,1967.0536741938936,0.8338187961246736,0.8338187961246736,35515.65673065237,35405.22815468563,1.0039002571587492,0.8,4286.363513461396,4273.035954225843,1.0039002571587492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9378183887875,4632.441516551485,6.175191424339273,4.999817085368154,-3.7234634910172666,8.72328057638542,2.937203929399249,3.5,0.8392011226854997,0.6,0.00022659300516543658,0.9946695427943563,0.00022780732234834673,199.116130388677,0.0,0.0,0.0,0.07885319583291339,7.704641721205664e-05,0.00014954658795337993,0.0005875856206370277,0.09234597966613037,0.09234597966613037,0.09234597966613037,0.09234596077291078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.21062943497,595.6566479698218,0.0,0.09234597966613037,0.09234597969060783,0.09234597969060783,0.371086095080542,0.371086095080542,0.5,10.015910026344017,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27418.447436103717,20805.561646261507,0.7588161836933707,0.9918690736288575,0.6095116471701938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529006700938143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53508986727184,260.53508986727184,-12.614910132728141,244.67755076886442,276.3926289656649,125236.79382027715,125231.80717983826,4.986640438873861,0.0,nan,276.3926289656649,3.2426289656649487,270.04961332631575,-3.100386673684227,263.70659768695464,-9.44340231304534,257.36358204759773,-15.786417952402246,251.02056640823355,-22.12943359176643,244.67755076886442,-28.472449231135556,1.0,1.0,26022.012520719443,26022.012520719443,275.6256244117839,2.47562441178394,275.6256244117839,275.6256244117839,76973.93363624919,76973.8785276518,0.05510859738569707,0.0,8546.071908451686,8546.071908451686,0.885163057450767,3948.7597598970583,275.6256244117839,2.47562441178394,1.0,0.002,0.12884361687570378,0.004908735237633932,0.0001990093385044462,0.001800990662373377,0.0995046692522231,0.0995046692522231,0.0,8.778229879102817e-13,0.9999997876145933,0.9999997876145933,0.0,0.09234596007766938,1.9612938454252267e-08,0.0,0.0,0.0,1600100.88630765,266.61869358412287,0.0,1.0,1284487.291169606,2598.2118552529923,,,,,,,,,,,,,,,,,,,2.0,15277.48780237985,1548.4465694529852,0.371086095080542,6.173730061729009,2.937203929399249
5171.0,-30.234075085611956,4.999815711360796,35.043022337595666,24.497798352409177,5.004581364457918,-26.7102094406057,-40.204881539661415,1.480715719430224,-6.531310374939267,-6.531310374936478,40.086117438368,41048.05069279108,25750.164897260187,25750.164897260187,66798.21559005127,76982.70847848967,76973.92294575466,25750.164897260187,102724.08784301484,102724.08784301484,102724.08784301484,130142.55548921169,125633.4337582421,4509.121730969589,0.0,90899.17603055011,54964.5182447669,39927.39753975912,27418.46764619685,67345.86518595598,20805.57613227149,1548.447605423152,0.0,0.8785627925562169,2.725574644731933,0.001494314320929203,1.0,1.0,-6.531310374939267,333978.2670731384,1558249.715621497,4.665721902438202,1558249.715621497,4.665721902438202,0.758816152702005,0.09234602653905377,3.9291115913782693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291115913782693,1.2848256264302167,1.2851167740866798,3.058089370691481,6479.724415829785,15277.481172618252,6453.587880474046,0.0003254258415391446,23134.79113955736,2359.0921608864764,19290.206048837885,1967.0535859684894,0.833818033301984,0.833818033301984,35515.63794686566,35405.22815468563,1.0038995934709283,0.8,4286.361246457336,4273.035954225843,1.0038995934709283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.937208946287,4632.441516551485,6.175192480600222,4.999815711360796,-3.723467207080977,8.723282918441774,2.9372032139382127,3.5,0.8392009182680608,0.6,0.00022659300516543658,0.9946634532589976,0.000227808717031885,199.11608226553798,0.0,0.0,0.0,0.07885319583291339,7.704684792834134e-05,0.00014954615723709522,0.0005875835398463481,0.09234602650902093,0.09234602650902093,0.09234602650902093,0.09234600460875027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.23879004107,595.656639066989,0.0,0.09234602650902093,0.09234602653905377,0.09234602653905377,0.3710862443385565,0.3710862443385565,0.5,10.015909369321,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27418.46764619685,20805.57613227149,0.758816152702005,0.9918681036409209,0.6095110750964273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529003187952647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53511955311245,260.53511955311245,-12.614880446887526,244.67760658121847,276.39263252499023,125236.48852491821,125231.52533740386,4.963187514336737,0.0,nan,276.39263252499023,3.242632524990256,270.0496273362502,-3.100372663749795,263.70662214749325,-9.443377852506728,257.3636169587401,-15.786383041259853,251.02061176998242,-22.129388230017554,244.67760658121847,-28.472393418781508,1.0,1.0,26022.012520719443,26022.012520719443,275.62562565021335,2.4756256502133738,275.62562565021335,275.62562565021335,76973.9813317902,76973.92294575466,0.05838603554002475,0.0,8546.071908451686,8546.071908451686,0.8851632217595242,3948.7571493351606,275.62562565021335,2.4756256502133738,1.0,0.002,0.12884363962207793,0.00490873442179979,0.00019900937201882053,0.0018009906288325148,0.09950468600941026,0.09950468600941026,0.0,8.513354951555918e-13,0.9999997536825147,0.9999997536825147,0.0,0.09234600379261274,2.2746441034302418e-08,0.0,0.0,0.0,1600100.8816651714,266.6186896250607,0.0,1.0,1284487.3046824816,2598.211800569792,,,,,,,,,,,,,,,,,,,2.0,15277.481172618252,1548.447605423152,0.3710862443385565,6.173730061729009,2.9372032139382127
5172.0,-30.234016466044807,4.999814350685473,35.043025041689454,24.497833486553304,5.004585860257981,-26.710156233413127,-40.20483219120649,1.480725627652769,-6.53131332799137,-6.531313328045213,40.08612271427991,41048.04134428846,25750.163293868467,25750.163293868467,66798.20463815692,76982.75245491827,76973.97203918514,25750.163293868467,102724.13533305361,102724.13533305361,102724.13533305361,130142.62281662517,125633.49907507567,4509.123741549504,0.0,90899.18470077164,54964.473590246314,39927.456789472584,27418.487483571564,67345.94427304415,20805.590409877695,1548.4485995181979,0.0,0.8785627565070677,2.72557434470838,0.001494314320929203,1.0,1.0,-6.53131332799137,333978.22813272045,1558249.9435146614,4.665723128800553,1558249.9435146614,4.665723128800553,0.7588161244249472,0.09234607293774927,3.9291076580329265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291076580329265,1.2848255800758321,1.2851167277217912,3.0580864196376174,6479.7181629007655,15277.474544292178,6453.589058345253,0.0003254272368136461,23134.816505964493,2359.094747540138,19290.209569573744,1967.053944983633,0.8338172712370745,0.8338172712370745,35515.60950373701,35405.22815468563,1.0038985884895988,0.8,4286.357813673035,4273.035954225843,1.0038985884895988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.93659619109,4632.441516551485,6.175193003507349,4.999814350685473,-3.723470160999666,8.72328451168514,2.9372024945882735,3.5,0.8392007127395067,0.6,0.00022659300516543658,0.9946573730234132,0.0002278101096025383,199.11603421559744,0.0,0.0,0.0,0.07885319583291339,7.704727895189371e-05,0.00014954572621354287,0.0005875812580917266,0.09234607291759926,0.09234607291759926,0.09234607291759926,0.0923460499400564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.26762333425,595.6566299506768,0.0,0.09234607291759926,0.09234607293774927,0.09234607293774927,0.37108639322826753,0.37108639322826753,0.5,10.015908680012377,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,27418.487483571564,20805.590409877695,0.7588161244249472,0.9918667762283279,0.6095102205095716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528999676528243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5351495792876,260.5351495792876,-12.6148504207124,244.6776624119413,276.392636746619,125236.19925709357,125231.17916880995,5.020088283593075,0.0,nan,276.392636746619,3.2426367466190413,270.049641879694,-3.100358120305998,263.7066470127589,-9.443352987241099,257.363652145826,-15.786347854173982,251.02065727888618,-22.1293427211138,244.6776624119413,-28.47233758805868,1.0,1.0,26022.012520719443,26022.012520719443,275.6256284416655,2.475628441665549,275.6256284416655,275.6256284416655,76974.03895792118,76973.97203918514,0.06691873603267595,0.0,8546.071908451686,8546.071908451686,0.8851634705620568,3948.7531963230913,275.6256284416655,2.475628441665549,1.0,0.002,0.1288436632564732,0.0049087337847528775,0.0001990094073162658,0.0018009905933510809,0.0995047036581329,0.0995047036581329,0.0,6.673468201656707e-13,0.9999997440664578,0.9999997440664578,0.0,0.09234604930329171,2.3634457559656415e-08,0.0,0.0,0.0,1600100.8782023587,266.6186866720086,0.0,1.0,1284487.3147616985,2598.21175978176,,,,,,,,,,,,,,,,,,,2.0,15277.474544292178,1548.4485995181979,0.37108639322826753,6.173730061729009,2.9372024945882735
5173.0,-30.233957724012683,4.999812980757646,35.04302776322349,24.497859051357977,5.0045842263210245,-26.7101035289785,-40.20478291260076,1.4807300313510952,-6.531317503122239,-6.5313175030384985,40.08612862586514,41048.04405572445,25750.164410824564,25750.164410824564,66798.20846654901,76982.80382756318,76974.02635212778,25750.164410824564,102724.19076295235,102724.19076295235,102724.19076295235,130142.70176798862,125633.57587348549,4509.1258945031295,0.0,90899.20212189987,54964.44235031479,39927.51085731675,27418.511005036264,67346.02186235302,20805.607277648884,1548.4497984302577,0.0,0.8785627114235206,2.7255739205243885,0.001494314320929203,1.0,1.0,-6.531317503122239,333978.17307737214,1558250.1988657156,4.665724662505769,1558250.1988657156,4.665724662505769,0.7588160886573048,0.0923461209141031,3.929104804267208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929104804267208,1.2848255594736795,1.28511670711497,3.058084247543099,6479.713560493125,15277.467916134652,6453.589080757226,0.00032542820420923367,23134.83774298377,2359.096913113425,19290.209636564632,1967.0539518148025,0.8338165087159464,0.8338165087159464,35515.5888673493,35405.22815468563,1.0038978593440457,0.8,4286.3553230796615,4273.035954225843,1.0038978593440457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.935984911027,4632.441516551485,6.175194176601727,4.999812980757646,-3.7234740405903306,8.723287021347977,2.937201776970152,3.5,0.8392005077057577,0.6,0.00022659300516543658,0.9946512801255282,0.00022781150509034665,199.1159860652968,0.0,0.0,0.0,0.07885319583291339,7.704770936758827e-05,0.0001495452957978483,0.0005875791401748864,0.09234612087682477,0.09234612087682477,0.09234612087682477,0.09234610232984557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.29889038374,595.6566200742142,0.0,0.09234612087682477,0.0923461209141031,0.0923461209141031,0.37108654198227126,0.37108654198227126,0.5,10.015908123444886,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,-8.37303559819702e-11,27418.511005036264,20805.607277648884,0.7588160886573048,0.9918656903458429,0.6095095585544993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528996170444943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53517933780205,260.53517933780205,-12.614820662197928,244.67771822311988,276.39264045247023,125235.87135442418,125230.89601619731,4.97533822685307,0.0,nan,276.39264045247023,3.242640452470255,270.0496560066072,-3.1003439933927552,263.7066715607427,-9.4433284392573,257.36368711487324,-15.786312885126733,251.0207026689991,-22.129297331000885,244.67771822311988,-28.472281776880095,1.0,1.0,26022.012520719443,26022.012520719443,275.62563062198296,2.4756306219829867,275.62563062198296,275.62563062198296,76974.08048370776,76974.02635212778,0.05413157997827511,0.0,8546.071908451686,8546.071908451686,0.8851636510760914,3948.750328288544,275.62563062198296,2.4756306219829867,1.0,0.002,0.12884368268568344,0.004908732944320344,0.00019900943561864157,0.0018009905652905099,0.09950471780932078,0.09950471780932078,0.0,9.091512265246848e-13,0.9999997896024011,0.9999997896024011,0.0,0.092346101484701,1.942940210793975e-08,0.0,0.0,0.0,1600100.873306513,266.61868249687774,0.0,1.0,1284487.3290120496,2598.211702114191,,,,,,,,,,,,,,,,,,,2.0,15277.467916134652,1548.4497984302577,0.37108654198227126,6.173730061729009,2.937201776970152
5174.0,-30.23389904939072,4.999811624829148,35.043030472581506,24.497889156360202,5.004586915449583,-26.710050452904,-40.20473356414584,1.480738318992226,-6.531320424591911,-6.531320424601402,40.086133717497226,41048.04393510967,25750.16272372036,25750.16272372036,66798.20665883004,76982.85178091543,76974.07286752925,25750.16272372036,102724.23559124961,102724.23559124961,102724.23559124961,130142.76559758,125633.63768642736,4509.127911152636,0.0,90899.21706272475,54964.40921703494,39927.56427298868,27418.530006330388,67346.09427931908,20805.620953224763,1548.4507517897398,0.0,0.8785626762460396,2.7255736237096304,0.001494314320929203,1.0,1.0,-6.531320424591911,333978.1345534275,1558250.4187982564,4.665725859214829,1558250.4187982564,4.665725859214829,0.758816061562059,0.09234616711154436,3.929101725979798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929101725979798,1.284825520700987,1.2851166683334916,3.058081943948406,6479.708679452395,15277.461292384492,6453.589300355946,0.0003254292439840364,23134.859670770493,2359.099149125389,19290.210292959902,1967.0540187484924,0.8338157467767969,0.833815746776797,35515.56660737832,35405.22815468563,1.0038970728325385,0.8,4286.352636536986,4273.035954225843,1.0038970728325385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.935369321586,4632.441516551485,6.1751946836312,4.999811624829148,-3.7234769712864084,8.723288596115555,2.937201054293067,3.5,0.8392003012265905,0.6,0.00022659300516543658,0.9946451942598229,0.00022781289898460573,199.1159379702748,0.0,0.0,0.0,0.07885319583291339,7.704814039559683e-05,0.00014954486476983977,0.0005875769862785929,0.09234616709310876,0.09234616709310876,0.09234616709310876,0.09234614543207438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3266408773,595.6566113009338,0.0,0.09234616709310876,0.09234616711154436,0.09234616711154436,0.3710866912619389,0.3710866912619389,0.5,10.015907473915124,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27418.530006330388,20805.620953224763,0.758816061562059,0.9918645969546999,0.6095089013605185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452899265703862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352092642024,260.5352092642024,-12.614790735797555,244.6777740459668,276.39264448242295,125235.58830829484,125230.58490159738,5.003406697451712,0.0,nan,276.39264448242295,3.2426444824229748,270.04967039514116,-3.100329604858814,263.7066963078529,-9.443303692147083,257.3637222205637,-15.786277779436261,251.02074813326698,-22.129251866733,244.6777740459668,-28.472225954033178,1.0,1.0,26022.012520719443,26022.012520719443,275.6256331433185,2.4756331433185323,275.6256331433185,275.6256331433185,76974.13352318875,76974.07286752925,0.06065565950120799,0.0,8546.071908451686,8546.071908451686,0.8851638457921495,3948.747234609697,275.6256331433185,2.4756331433185323,1.0,0.002,0.1288437049816712,0.004908732318780843,0.00019900946886172504,0.0018009905319107834,0.09950473443086252,0.09950473443086252,0.0,7.725083593645987e-13,0.999999758562209,0.999999758562209,0.0,0.09234614481568977,2.229585459307223e-08,0.0,0.0,0.0,1600100.8698807342,266.61867957540807,0.0,1.0,1284487.338983468,2598.2116617623906,,,,,,,,,,,,,,,,,,,2.0,15277.461292384492,1548.4507517897398,0.3710866912619389,6.173730061729009,2.937201054293067
5175.0,-30.233840345560168,4.999810266617029,35.043033190579926,24.497914302069717,5.004587312930569,-26.709997579709324,-40.204684250615514,1.480744547133991,-6.531324222581361,-6.5313242225934145,40.08613938559527,41048.051695906164,25750.163002581554,25750.163002581554,66798.21469848772,76982.90360031258,76974.1248531002,25750.163002581554,102724.28785568176,102724.28785568176,102724.28785568176,130142.84006007542,125633.71003535908,4509.13002471634,0.0,90899.23754500176,54964.3856408096,39927.61322688017,27418.552204393673,67346.16543127384,20805.63688648944,1548.4518786694266,0.0,0.8785626341304431,2.7255732378424513,0.001494314320929203,1.0,1.0,-6.531324222581361,333978.08447126375,1558250.663631749,4.665727291952968,1558250.663631749,4.665727291952968,0.7588160283370269,0.0923462145622983,3.9290993795585942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290993795585942,1.284825491563406,1.2851166391893079,3.0580801870435907,6479.704956781914,15277.454669241954,6453.588709274258,0.00032542998348112284,23134.878699661098,2359.101089532215,19290.208526177183,1967.053838586794,0.8338149845782318,0.8338149845782319,35515.54963973751,35405.22815468563,1.0038964733150044,0.8,4286.350588722496,4273.035954225843,1.0038964733150044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.934755384543,4632.441516551485,6.175195659675718,4.999810266617029,-3.7234805645085323,8.723290831125562,2.9372003335558996,3.5,0.8392000953016856,0.6,0.00022659300516543658,0.9946391054047274,0.00022781429358061876,199.11588985133412,0.0,0.0,0.0,0.07885319583291339,7.704857112078799e-05,0.00014954443404464857,0.0005875749430212698,0.0923462145305114,0.0923462145305114,0.0923462145305114,0.09234619513615466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3568533154,595.6566017554303,0.0,0.0923462145305114,0.0923462145622983,0.0923462145622983,0.3710868401635714,0.3710868401635714,0.5,10.01590689189167,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27418.552204393673,20805.63688648944,0.7588160283370269,0.9918636684170935,0.6095083726451409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452898914766584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352391222847,260.5352391222847,-12.614760877715298,244.67782986257052,276.3926483819836,125235.30059613705,125230.30861138293,4.991984754124924,0.0,nan,276.3926483819836,3.2426483819835994,270.0496846781096,-3.1003153218903776,263.7067209742324,-9.443279025767595,257.3637572703502,-15.786242729649757,251.02079356646183,-22.129206433538144,244.67782986257052,-28.47217013742946,1.0,1.0,26022.012520719443,26022.012520719443,275.6256354283049,2.4756354283049404,275.6256354283049,275.6256354283049,76974.1803665955,76974.1248531002,0.05551349528832361,0.0,8546.071908451686,8546.071908451686,0.8851639942142344,3948.7448764563874,275.6256354283049,2.4756354283049404,1.0,0.002,0.12884372518912693,0.004908731543009016,0.00019900949852041117,0.0018009905022551187,0.09950474926020558,0.09950474926020558,0.0,7.755298139788813e-13,0.9999997811755124,0.9999997811755124,0.0,0.09234619435468522,2.020761308719006e-08,0.0,0.0,0.0,1600100.8654271308,266.6186757774186,0.0,1.0,1284487.3519465805,2598.2116093039613,,,,,,,,,,,,,,,,,,,2.0,15277.454669241954,1548.4518786694266,0.3710868401635714,6.173730061729009,2.9372003335558996
5176.0,-30.233781706553692,4.999808915114762,35.04303590644451,24.49794440707194,5.0045898455016955,-26.709944551347597,-40.20463490216059,1.4807526903294297,-6.531327536645563,-6.531327536680955,40.086144759990034,41048.05105844003,25750.162194667926,25750.162194667926,66798.21325310796,76982.95148665499,76974.17415797233,25750.162194667926,102724.33635264025,102724.33635264025,102724.33635264025,130142.90908010317,125633.77698290754,4509.13209719563,0.0,90899.25223397154,54964.35180589014,39927.66714231266,27418.572727462913,67346.23986977557,20805.651638643983,1548.4529139715394,0.0,0.8785625957519263,2.725572901141024,0.001494314320929203,1.0,1.0,-6.531327536645563,333978.040770383,1558250.8957790306,4.665728597558787,1558250.8957790306,4.665728597558787,0.758815998390926,0.09234626137301384,3.9290962625684456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290962625684456,1.2848254534664891,1.2851166010837578,3.058077851717252,6479.700008505634,15277.448048640379,6453.588977444794,0.00032543104078626894,23134.900791295655,2359.103342252008,19290.20932775686,1967.0539203251733,0.8338142230121284,0.8338142230121284,35515.52709988978,35405.22815468563,1.0038956769148335,0.8,4286.347868401664,4273.035954225843,1.0038956769148335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.93413893562,4632.441516551485,6.175196378818752,4.999808915114762,-3.7234837916166494,8.723292706731412,2.937199609869959,3.5,0.8391998885342741,0.6,0.00022659300516543658,0.9946330233134174,0.00022781568664449539,199.11584178555228,0.0,0.0,0.0,0.07885319583291339,7.70490021532534e-05,0.00014954400301218316,0.0005875727833246932,0.09234626134739372,0.09234626134739372,0.09234626134739372,0.09234624143734223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3857208345,595.6565926328201,0.0,0.09234626134739372,0.09234626137301384,0.09234626137301384,0.3710869893296861,0.3710869893296861,0.5,10.015906294265688,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27418.572727462913,20805.651638643983,0.758815998390926,0.9918625506379077,0.6095076894836716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528985636547775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352691126769,260.5352691126769,-12.614730887323105,244.67788568227988,276.3926525430587,125235.01291348449,125229.99880771535,5.0141057691453295,0.0,nan,276.3926525430587,3.242652543058739,270.0496991709113,-3.100300829088667,263.706745798761,-9.443254201238972,257.36379242660576,-15.786207573394222,251.02083905444476,-22.129160945555213,244.67788568227988,-28.4721143177201,1.0,1.0,26022.012520719443,26022.012520719443,275.62563788351963,2.475637883519653,275.62563788351963,275.62563788351963,76974.23309161382,76974.17415797233,0.05893364148505498,0.0,8546.071908451686,8546.071908451686,0.8851641913783765,3948.7417438812877,275.62563788351963,2.475637883519653,1.0,0.002,0.12884374582449712,0.0049087308528666385,0.00019900952903796775,0.0018009904715289874,0.09950476451898388,0.09950476451898388,0.0,5.669553368448099e-13,0.9999997765406929,0.9999997765406929,0.0,0.09234624073738226,2.063563157583363e-08,0.0,0.0,0.0,1600100.861540989,266.6186724633544,0.0,1.0,1284487.363257979,2598.21156352959,,,,,,,,,,,,,,,,,,,2.0,15277.448048640379,1548.4529139715394,0.3710869893296861,6.173730061729009,2.937199609869959
5177.0,-30.233723036840146,4.9998075611811235,35.043038629755955,24.497974931169324,5.004590169467038,-26.709891716210077,-40.204585588630266,1.4807588488897176,-6.531331347607875,-6.531331347626441,40.086150406661964,41048.04491727411,25750.162489137027,25750.162489137027,66798.20740641114,76982.99885700564,76974.22578598782,25750.162489137027,102724.38827512485,102724.38827512485,102724.38827512485,130142.9830801874,125633.8488506101,4509.134229577306,0.0,90899.26357670277,54964.30963717942,39927.726599470385,27418.594805062552,67346.32140453294,20805.667484916645,1548.4540352400516,0.0,0.8785625536475067,2.725572513955898,0.001494314320929203,1.0,1.0,-6.531331347607875,333977.990517162,1558251.139687213,4.665730029916866,1558251.139687213,4.665730029916866,0.758815965327118,0.09234630884367133,3.929092596210228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929092596210228,1.2848254246544397,1.2851165722651796,3.0580750667095318,6479.694107408466,15277.441428696957,6453.589912975603,0.0003254323451180388,23134.925266047143,2359.1058379820984,19290.21212412105,1967.0542054749637,0.8338134617807217,0.8338134617807217,35515.500587399765,35405.22815468563,1.0038947401495015,0.8,4286.344668624993,4273.035954225843,1.0038947401495015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.933522282584,4632.441516551485,6.175197362628844,4.9998075611811235,-3.7234873953189536,8.723294956500077,2.93719888594447,3.5,0.8391996816984201,0.6,0.00022659300516543658,0.9946269380772995,0.00022781708044572027,199.1157936946234,0.0,0.0,0.0,0.07885319583291339,7.704943288289828e-05,0.00014954357228253828,0.0005875705426661502,0.09234630881269143,0.09234630881269143,0.09234630881269143,0.09234629076325959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.415634136,595.6565831835308,0.0,0.09234630881269143,0.09234630884367133,0.09234630884367133,0.37108713842769897,0.37108713842769897,0.5,10.015905752804455,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,27418.594805062552,20805.667484916645,0.758815965327118,0.9918612629956518,0.6095068603778446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528982129308576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352990133318,260.5352990133318,-12.614700986668197,244.6779414897552,276.39265653689336,125234.68120082673,125229.68209817962,4.999102647083082,0.0,nan,276.39265653689336,3.242656536893378,270.0497135274742,-3.100286472525795,263.70677051805154,-9.443229481948435,257.3638275086252,-15.78617249137477,251.02088449919137,-22.12911550080861,244.6779414897552,-28.47205851024478,1.0,1.0,26022.012520719443,26022.012520719443,275.625640113714,2.4756401137140074,275.625640113714,275.625640113714,76974.28032715098,76974.22578598782,0.054541163161047734,0.0,8546.071908451686,8546.071908451686,0.8851644232925745,3948.7380591912793,275.625640113714,2.4756401137140074,1.0,0.002,0.12884376467571929,0.004908730081256521,0.0001990095565965352,0.0018009904442710862,0.09950477829826761,0.09950477829826761,0.0,8.676215128289311e-13,0.9999997958635529,0.9999997958635529,0.0,0.09234628999242395,1.8851247388253824e-08,0.0,0.0,0.0,1600100.8570721734,266.6186686523921,0.0,1.0,1284487.3762653677,2598.2115108919784,,,,,,,,,,,,,,,,,,,2.0,15277.441428696957,1548.4540352400516,0.37108713842769897,6.173730061729009,2.93719888594447
5178.0,-30.233664337533313,4.999806211767041,35.04304134890497,24.49800007687884,5.0045905333982095,-26.709838850437915,-40.20453627509994,1.480765046345605,-6.531334787845083,-6.5313347878717956,40.08615573316319,41048.05260063117,25750.16194447011,25750.16194447011,66798.21454510128,76983.05064175892,76974.27400826936,25750.16194447011,102724.43595273947,102724.43595273947,102724.43595273947,130143.05117010405,125633.91485766057,4509.136312443479,0.0,90899.28399149369,54964.28595053499,39927.77560106522,27418.61521736458,67346.3908184298,20805.68214955836,1548.4550682363245,0.0,0.8785625147678957,2.72557216443567,0.001494314320929203,1.0,1.0,-6.531334787845083,333977.94515251357,1558251.369764872,4.665731352569657,1558251.369764872,4.665731352569657,0.7588159352548863,0.09234635568554081,3.929090243683183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929090243683183,1.2848253956604232,1.2851165432645928,3.058073304710451,6479.690373943848,15277.434811323332,6453.58933221246,0.0003254330875998724,23134.944313797045,2359.107780312038,19290.210388181156,1967.054028458358,0.8338127002396546,0.8338127002396546,35515.48357559796,35405.22815468563,1.003894139071907,0.8,4286.3426154807385,4273.035954225843,1.003894139071907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.932903085984,4632.441516551485,6.175198148971065,4.999806211767041,-3.7234907190996256,8.723296930866667,2.9371981590330134,3.5,0.8391994740094324,0.6,0.00022659300516543658,0.9946208498119381,0.00022781847495785006,199.11574557946045,0.0,0.0,0.0,0.07885319583291339,7.704986361476961e-05,0.00014954314155066697,0.0005875684984764588,0.09234635566015963,0.09234635566015963,0.09234635566015963,0.09234633643990076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.4441689698,595.6565741667431,0.0,0.09234635566015963,0.09234635568554081,0.09234635568554081,0.3710872877452141,0.3710872877452141,0.5,10.01590517615273,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27418.61521736458,20805.68214955836,0.7588159352548863,0.9918603466842574,0.6095063462465176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897862023446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5353288468905,260.5353288468905,-12.614671153109498,244.6779972926972,276.39266040106816,125234.39329367776,125229.40540911935,4.987884558397735,0.0,nan,276.39266040106816,3.2426604010681785,270.0497277794044,-3.1002722205955706,263.7067951577335,-9.443204842266482,257.3638625360594,-15.786137463940577,251.02092991438002,-22.129070085619958,244.6779972926972,-28.472002707302778,1.0,1.0,26022.012520719443,26022.012520719443,275.62564231609394,2.4756423160939676,275.62564231609394,275.62564231609394,76974.32737294103,76974.27400826936,0.05336467166489456,0.0,8546.071908451686,8546.071908451686,0.8851645721008256,3948.735694901599,275.62564231609394,2.4756423160939676,1.0,0.002,0.12884378463303575,0.004908729371165068,0.00019900958601517846,0.0018009904146960615,0.09950479300758923,0.09950479300758923,0.0,7.112400945974429e-13,0.9999997838853772,0.9999997838853772,0.0,0.09234633572814299,1.9957397821600626e-08,0.0,0.0,0.0,1600100.853038077,266.6186652121549,0.0,1.0,1284487.3880074178,2598.211463374893,,,,,,,,,,,,,,,,,,,2.0,15277.434811323332,1548.4550682363245,0.3710872877452141,6.173730061729009,2.9371981590330134
