time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5179.0,-30.233605663345482,4.999804856944744,35.04304405826655,24.498030740674608,5.004589884091158,-26.709786108600774,-40.20448699649421,1.480770329328326,-6.53133877167528,-6.5313387716420275,40.08616088911433,41048.04402103898,25750.162595061614,25750.162595061614,66798.2066161006,76983.09775984676,76974.31820868286,25750.162595061614,102724.48080374447,102724.48080374447,102724.48080374447,130143.11619201125,125633.97784163024,4509.138350381011,0.0,90899.29384486588,54964.240105986486,39927.837487643774,27418.63538826677,67346.47287591055,20805.69660581052,1548.4561029121041,0.0,0.8785624735929384,2.7255717596876434,0.001494314320929203,1.0,1.0,-6.53133877167528,333977.8926197837,1558251.5924770238,4.66573275330835,1558251.5924770238,4.66573275330835,0.7588159042631961,0.09234640250315021,3.929086336952744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929086336952744,1.2848253709446553,1.2851165185432243,3.0580703228672403,6479.684055775896,15277.428196498216,6453.590562167995,0.00032543450021879855,23134.969824909484,2359.1103817215344,19290.214064600557,1967.054403348805,0.8338119396996461,0.8338119396996461,35515.4553248985,35405.22815468563,1.0038931408907639,0.8,4286.339205920603,4273.035954225843,1.0038931408907639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.932283128517,4632.441516551485,6.175199223077647,4.999804856944744,-3.723494455855942,8.723299312800686,2.9371974312284,3.5,0.8391992660652571,0.6,0.00022659300516543658,0.994614764192091,0.00022781986888108813,199.11569748491056,0.0,0.0,0.0,0.07885319583291339,7.70502940438136e-05,0.00014954271112162297,0.0005875662230588399,0.09234640247244734,0.09234640247244734,0.09234640247244734,0.09234638010421897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.47233469295,595.6565652616051,0.0,0.09234640247244734,0.09234640250315021,0.09234640250315021,0.37108743691647533,0.37108743691647533,0.5,10.015904505001892,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,27418.63538826677,20805.69660581052,0.7588159042631961,0.9918590204297683,0.6095054762061879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528975109392048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5353585311546,260.5353585311546,-12.614641468845377,244.67805307837938,276.3926639839141,125234.04546686794,125229.08254285507,4.962924012890738,0.0,nan,276.3926639839141,3.242663983914099,270.0497418028179,-3.100258197182086,263.70681962171255,-9.443180378287423,257.36389744060784,-15.786102559392134,251.02097525949569,-22.129024740504292,244.67805307837938,-28.4719469216206,1.0,1.0,26022.012520719443,26022.012520719443,275.6256435043389,2.4756435043389047,275.6256435043389,275.6256435043389,76974.37535146462,76974.31820868286,0.05714278176310472,0.0,8546.071908451686,8546.071908451686,0.8851648192196203,3948.7317686375077,275.6256435043389,2.4756435043389047,1.0,0.002,0.12884380785673671,0.004908728549176832,0.00019900962025668834,0.001800990380559768,0.09950481012834417,0.09950481012834417,0.0,8.164562775858641e-13,0.9999997485140799,0.9999997485140799,0.0,0.0923463792793302,2.3223820000378047e-08,0.0,0.0,0.0,1600100.8483665525,266.6186612283247,0.0,1.0,1284487.401604829,2598.211408349608,,,,,,,,,,,,,,,,,,,2.0,15277.428196498216,1548.4561029121041,0.37108743691647533,6.173730061729009,2.9371974312284
5180.0,-30.23354698377556,4.999803513151111,35.043046761081726,24.49806088060143,5.004592173253146,-26.70973306807617,-40.20443764803929,1.4807782575821018,-6.531341871511188,-6.531341871458474,40.08616611875493,41048.042945526766,25750.161268491793,25750.161268491793,66798.20421401857,76983.1455773495,76974.36625300473,25750.161268491793,102724.52752149652,102724.52752149652,102724.52752149652,130143.18267139774,125634.0423257274,4509.140345670342,0.0,90899.30815243961,54964.205520728676,39927.89181301215,27418.655149901213,67346.54696291336,20805.71081972146,1548.4570969140646,0.0,0.8785624369248068,2.725571444751418,0.001494314320929203,1.0,1.0,-6.531341871511188,333977.8517438347,1558251.8183714887,4.665734000728551,1558251.8183714887,4.665734000728551,0.7588158757595527,0.09234644887629827,3.9290831634156778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290831634156778,1.2848253338533224,1.2851164814434863,3.0580679411355907,6479.679009172331,15277.421583126528,6453.590902615564,0.0003254355832453722,23134.99215257585,2359.1126585098737,19290.215082221122,1967.054507117224,0.8338111789708712,0.8338111789708712,35515.43237612856,35405.22815468563,1.0038923300426887,0.8,4286.336436247191,4273.035954225843,1.0038923300426887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.931659865504,4632.441516551485,6.175199827932511,4.999803513151111,-3.7234975233129175,8.72330103646403,2.9371966995432857,3.5,0.8391990570123673,0.6,0.00022659300516543658,0.9946086780541825,0.00022782126294004911,199.11564938597223,0.0,0.0,0.0,0.07885319583291339,7.705072508519079e-05,0.0001495422800802458,0.0005875640548820855,0.09234644885485783,0.09234644885485783,0.09234644885485783,0.0923464248594952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5010913787,595.656556167932,0.0,0.09234644885485783,0.09234644887629827,0.09234644887629827,0.3710875857033482,0.3710875857033482,0.5,10.015903785173565,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,27418.655149901213,20805.71081972146,0.7588158757595527,0.9918578936319221,0.6095047897278424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528971600053715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5353883608912,260.5353883608912,-12.614611639108773,244.67810887758216,276.3926678441845,125233.75607437034,125228.76882864207,4.987245728262835,0.0,nan,276.3926678441845,3.2426678441844956,270.0497560508745,-3.1002439491254563,263.70684425755684,-9.443155742443139,257.3639324642373,-15.786067535762697,251.02102067091175,-22.128979329088224,244.67810887758216,-28.471891122417816,1.0,1.0,26022.012520719443,26022.012520719443,275.62564602632415,2.4756460263241706,275.62564602632415,275.62564602632415,76974.42716784021,76974.36625300473,0.060914835485164076,0.0,8546.071908451686,8546.071908451686,0.8851650199605087,3948.728579232756,275.62564602632415,2.4756460263241706,1.0,0.002,0.12884383254077328,0.004908727881212693,0.0001990096571153519,0.0018009903435888023,0.09950482855767595,0.09950482855767595,0.0,7.041541828789466e-13,0.9999997327015006,0.9999997327015006,0.0,0.09234642419223106,2.4684067213766455e-08,0.0,0.0,0.0,1600100.8447316175,266.6186581284888,0.0,1.0,1284487.4121850408,2598.2113655341864,,,,,,,,,,,,,,,,,,,2.0,15277.421583126528,1548.4570969140646,0.3710875857033482,6.173730061729009,2.9371966995432857
5181.0,-30.233488276003808,4.999802168781876,35.043049471177106,24.498085991386347,5.004592624210093,-26.709680185983657,-40.20438833450896,1.4807845342333936,-6.5313455948959245,-6.531345594922875,40.08617173451258,41048.050907883095,25750.16134096738,25750.16134096738,66798.21224885047,76983.19736137123,76974.41783342758,25750.16134096738,102724.57917439495,102724.57917439495,102724.57917439495,130143.25624791309,125634.1138352866,4509.142412626486,0.0,90899.32868411251,54964.182230796105,39927.94050368489,27418.67707351813,67346.61757720303,20805.726558850525,1548.4582089634891,0.0,0.8785623954121717,2.7255710664641515,0.001494314320929203,1.0,1.0,-6.5313455948959245,333977.8026454777,1558252.0609438773,4.665735412954928,1558252.0609438773,4.665735412954928,0.7588158430497505,0.09234649611688872,3.9290808353374747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290808353374747,1.2848253044888045,1.2851164520723142,3.0580661990469937,6479.675317895639,15277.414971818469,6453.5902952218885,0.00032543631498710684,23135.011086201037,2359.114589202331,19290.21326668078,1967.0543219836318,0.8338104181063696,0.8338104181063696,35515.41554111532,35405.22815468563,1.0038917352118455,0.8,4286.334404439443,4273.035954225843,1.0038917352118455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.931037512976,4632.441516551485,6.175200766947276,4.999802168781876,-3.7235010621219806,8.723303230903857,2.9371959689271145,3.5,0.8391988482648899,0.6,0.00022659300516543658,0.9946025890314291,0.0002278226576768707,199.11560126394042,0.0,0.0,0.0,0.07885319583291339,7.705115582374093e-05,0.00014954184934169566,0.0005875620143293804,0.09234649608760127,0.09234649608760127,0.09234649608760127,0.09234647399919296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5314387342,595.6565465759936,0.0,0.09234649608760127,0.09234649611688872,0.09234649611688872,0.3710877342886556,0.3710877342886556,0.5,10.015903122663202,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27418.67707351813,20805.726558850525,0.7588158430497505,0.991856972954523,0.6095042688792428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528968090395171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53541814510453,260.53541814510453,-12.614581854895448,244.6781646760083,276.39267161418553,125233.47103016087,125228.49139527454,4.979634886356888,0.0,nan,276.39267161418553,3.2426716141855536,270.0497702265586,-3.100229773441356,263.7068688389296,-9.443131161070369,257.36396745129235,-15.786032548707624,251.02106606365308,-22.128933936346897,244.6781646760083,-28.471835323991684,1.0,1.0,26022.012520719443,26022.012520719443,275.62564833843066,2.4756483384306875,275.62564833843066,275.62564833843066,76974.47405220017,76974.41783342758,0.05621877258818131,0.0,8546.071908451686,8546.071908451686,0.8851651672221991,3948.726239514162,275.62564833843066,2.4756483384306875,1.0,0.002,0.12884385542728063,0.004908727108340367,0.00019900969094255867,0.0018009903099882858,0.09950484547127933,0.09950484547127933,0.0,9.308443772726438e-13,0.9999997521672307,0.9999997521672307,0.0,0.09234647323040085,2.288648786842198e-08,0.0,0.0,0.0,1600100.840365495,266.61865440510405,0.0,1.0,1284487.4248935136,2598.2113141062237,,,,,,,,,,,,,,,,,,,2.0,15277.414971818469,1548.4582089634891,0.3710877342886556,6.173730061729009,2.9371959689271145
5182.0,-30.233429633753005,4.999800831330555,35.0430521799904,24.49811609638857,5.004595186788403,-26.709627151701138,-40.20433902097864,1.4807927047707587,-6.531348913998727,-6.531348914012772,40.086177117683135,41048.050409423464,25750.16050857274,25750.16050857274,66798.2109179962,76983.24520724922,76974.46734192986,25750.16050857274,102724.6278505026,102724.6278505026,102724.6278505026,130143.32551200053,125634.18106317945,4509.144448821076,0.0,90899.34338746489,54964.14858977438,39927.994219656124,27418.697661497936,67346.69188115405,20805.74135709843,1548.4592475849247,0.0,0.8785623569729357,2.725570729251086,0.001494314320929203,1.0,1.0,-6.531348913998727,333977.75887819176,1558252.2934706297,4.665736720626821,1558252.2934706297,4.665736720626821,0.7588158129886091,0.0923465428473524,3.9290777308008478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290777308008478,1.2848252662639827,1.2851164138388305,3.0580638737171064,6479.670390800639,15277.408363031369,6453.590554198338,0.0003254373671817299,23135.033108377127,2359.116834839331,19290.21404077872,1967.0544009196535,0.8338096578644527,0.8338096578644527,35515.39309130138,35405.22815468563,1.003890941993586,0.8,4286.331694984735,4273.035954225843,1.003890941993586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.930413104695,4632.441516551485,6.1752014920077825,4.999800831330555,-3.7235042946413843,8.72330512597194,2.937195235897647,3.5,0.8391986388278992,0.6,0.00022659300516543658,0.9945965068444834,0.00022782405086494738,199.11555319563857,0.0,0.0,0.0,0.07885319583291339,7.705158656451674e-05,0.00014954141860091982,0.0005875598576572418,0.09234654282239456,0.09234654282239456,0.09234654282239456,0.09234652047449714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.56070009095,595.6565373257578,0.0,0.09234654282239456,0.0923465428473524,0.0923465428473524,0.37108788309692525,0.37108788309692525,0.5,10.015902452141367,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27418.697661497936,20805.74135709843,0.7588158129886091,0.991855858872389,0.6095035890086553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528964579051555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53544807808294,260.53544807808294,-12.614551921917041,244.6782204816783,276.39267567447246,125233.18521687946,125228.18071015277,5.004506726702639,0.0,nan,276.39267567447246,3.24267567447248,270.04978463592164,-3.1002153640783376,263.7068935973704,-9.443106402629553,257.3640025588086,-15.785997441191398,251.02111152024614,-22.12888847975384,244.6782204816783,-28.471779518321682,1.0,1.0,26022.012520719443,26022.012520719443,275.6256508124704,2.4756508124704055,275.6256508124704,275.6256508124704,76974.52688607428,76974.46734192986,0.05954414441657718,0.0,8546.071908451686,8546.071908451686,0.8851653635984458,3948.723119454852,275.6256508124704,2.4756508124704055,1.0,0.002,0.1288438785039466,0.004908726406963996,0.00019900972522882973,0.0018009902754784787,0.09950486261441487,0.09950486261441487,0.0,7.073083438391414e-13,0.999999750106702,0.999999750106702,0.0,0.09234651977057025,2.307678215604316e-08,0.0,0.0,0.0,1600100.8364734445,266.61865108600125,0.0,1.0,1284487.436222107,2598.2112682622837,,,,,,,,,,,,,,,,,,,2.0,15277.408363031369,1548.4592475849247,0.37108788309692525,6.173730061729009,2.937195235897647
5183.0,-30.23337096136221,4.999799491643283,35.04305489691776,24.498141172248893,5.004595531652021,-26.709574312060756,-40.20428970744831,1.480798882398657,-6.531352729936316,-6.5313527299485505,40.08618276950898,41048.05798428042,25750.160779584538,25750.160779584538,66798.21876386496,76983.29693609267,76974.5191174874,25750.160779584538,102724.67989707194,102724.67989707194,102724.67989707194,130143.3996819018,125634.2531344051,4509.146547496714,0.0,90899.36374361176,54964.12479198932,39928.04327958048,27418.719784829864,67346.76306441035,20805.757235682766,1548.4603712406767,0.0,0.8785623148219784,2.725570341560715,0.001494314320929203,1.0,1.0,-6.531352729936316,333977.7085593965,1558252.53760096,4.665738154568575,1558252.53760096,4.665738154568575,0.7588157798379086,0.092346590239325,3.9290753766099717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290753766099717,1.2848252373627362,1.285116384931035,3.058062110201764,6479.666654123245,15277.401754888593,6453.589980102631,0.0003254381107942236,23135.052151134914,2359.118776660217,19290.212324768232,1967.054225935282,0.8338088973714257,0.8338088973714256,35515.37606745506,35405.22815468563,1.0038903404908777,0.8,4286.329640386834,4273.035954225843,1.0038903404908777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.929788565416,4632.441516551485,6.175202481872814,4.999799491643283,-3.723507903652005,8.723307395295288,2.9371945027144686,3.5,0.8391984293469911,0.6,0.00022659300516543658,0.9945904215716608,0.00022782544477692863,199.11550510265457,0.0,0.0,0.0,0.07885319583291339,7.705201730751986e-05,0.0001495409878579167,0.0005875578131864713,0.09234659020814313,0.09234659020814313,0.09234659020814313,0.0923465699206377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.59096223954,595.6565277632925,0.0,0.09234659020814313,0.092346590239325,0.092346590239325,0.3710880318667631,0.3710880318667631,0.5,10.015901843484624,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27418.719784829864,20805.757235682766,0.7588157798379086,0.9918549270137785,0.6095030572593685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528961071628477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5354779339063,260.5354779339063,-12.614522066093684,244.67827627832122,276.3926795894768,125232.896445273,125227.90483806931,4.991607203688732,0.0,nan,276.3926795894768,3.242679589476836,270.04979892725436,-3.1002010727456195,263.70691826502957,-9.443081734970406,257.3640376027951,-15.785962397204855,251.02115694056076,-22.12884305943922,244.67827627832122,-28.471723721678757,1.0,1.0,26022.012520719443,26022.012520719443,275.62565305493877,2.475653054938789,275.62565305493877,275.62565305493877,76974.57352363812,76974.5191174874,0.054406150709837675,0.0,8546.071908451686,8546.071908451686,0.8851655125118494,3948.7207534930217,275.62565305493877,2.475653054938789,1.0,0.002,0.1288438996060062,0.004908725624568779,0.00019900975626195903,0.001800990244597374,0.09950487813097951,0.09950487813097951,0.0,8.593330040607139e-13,0.9999997714897868,0.9999997714897868,0.0,0.09234656913718597,2.1102139023514714e-08,0.0,0.0,0.0,1600100.8319987932,266.61864727006366,0.0,1.0,1284487.4492464764,2598.2112155559666,,,,,,,,,,,,,,,,,,,2.0,15277.401754888593,1548.4603712406767,0.3710880318667631,6.173730061729009,2.9371945027144686
5184.0,-30.233312314263262,4.999798146967554,35.043057604444506,24.498171836044662,5.004594919709995,-26.709521590863428,-40.20424042884258,1.4808041962992695,-6.5313567065700795,-6.531356706566648,40.08618793218388,41048.04943873904,25750.161377447093,25750.161377447093,66798.21081618614,76983.34401264001,76974.56350529216,25750.161377447093,102724.72488273925,102724.72488273925,102724.72488273925,130143.46485039877,125634.31628015393,4509.148570244839,0.0,90899.373624896,54964.07905095216,39928.105082159826,27418.739967659527,67346.84504981936,20805.77170123041,1548.4614062644775,0.0,0.8785622736604197,2.7255699375440754,0.001494314320929203,1.0,1.0,-6.5313567065700795,333977.65612159553,1558252.760603242,4.665739554851864,1558252.760603242,4.665739554851864,0.7588157488553766,0.09234663701470253,3.9290714822433093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290714822433093,1.284825212502329,1.2851163600649942,3.058059138325157,6479.6603570733305,15277.395149304364,6453.591199661596,0.00032543951823375117,23135.077596754963,2359.121371391348,19290.215970111592,1967.0545976568546,0.8338081378563144,0.8338081378563144,35515.34790614034,35405.22815468563,1.0038893454687159,0.8,4286.32624161449,4273.035954225843,1.0038893454687159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.929161552736,4632.441516551485,6.175203553783785,4.999798146967554,-3.7235116370020576,8.723309783969611,2.9371937666276926,3.5,0.8391982190364836,0.6,0.00022659300516543658,0.9945843389621517,0.00022782683809588865,199.1154570304252,0.0,0.0,0.0,0.07885319583291339,7.705244774768744e-05,0.00014954055741774915,0.0005875555395888463,0.09234663698367408,0.09234663698367408,0.09234663698367408,0.09234661363178885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.6193033298,595.6565188014642,0.0,0.09234663698367408,0.09234663701470253,0.09234663701470253,0.37108818087826456,0.37108818087826456,0.5,10.015901142700008,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27418.739967659527,20805.77170123041,0.7588157488553766,0.9918536015573206,0.6095021883857222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528957562404405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53550763732204,260.53550763732204,-12.614492362677936,244.67833205450964,276.3926832201195,125232.54898308041,125227.582857073,4.966126007438414,0.0,nan,276.3926832201195,3.2426832201195452,270.04981298700625,-3.100187012993729,263.7069427538911,-9.443057246108879,257.36407252076583,-15.785927479234147,251.02120228763982,-22.128797712360154,244.67833205450964,-28.47166794549034,1.0,1.0,26022.012520719443,26022.012520719443,275.625654272263,2.475654272263,275.625654272263,275.625654272263,76974.62157394993,76974.56350529216,0.05806865777412895,0.0,8546.071908451686,8546.071908451686,0.885165758848425,3948.7168396545258,275.625654272263,2.475654272263,1.0,0.002,0.12884392382093945,0.004908724799162671,0.00019900979203744756,0.0018009902087237465,0.09950489601872378,0.09950489601872378,0.0,7.61194059173409e-13,0.9999997377799796,0.9999997377799796,0.0,0.09234661279956549,2.421513703853413e-08,0.0,0.0,0.0,1600100.8273357062,266.6186432934299,0.0,1.0,1284487.4628193215,2598.211160630103,,,,,,,,,,,,,,,,,,,2.0,15277.395149304364,1548.4614062644775,0.37108818087826456,6.173730061729009,2.9371937666276926
5185.0,-30.23325366204272,4.999796813620595,35.04306030597501,24.498201941046887,5.004597253635059,-26.709468570473543,-40.20419108038766,1.4808121620981343,-6.531359805953002,-6.531359805968872,40.08619317403207,41048.0484152972,25750.160014891295,25750.160014891295,66798.20843018849,76983.39178968102,76974.61177241484,25750.160014891295,102724.77178730613,102724.77178730613,102724.77178730613,130143.53157136863,125634.38101761951,4509.150553749118,0.0,90899.38797102789,54964.04459677147,39928.15930472935,27418.75978406249,67346.91908879184,20805.785954690957,1548.4624028800654,0.0,0.8785622369482096,2.725569622654065,0.001494314320929203,1.0,1.0,-6.531359805953002,333977.61525164626,1558252.987026055,4.66574080377195,1558252.987026055,4.66574080377195,0.7588157202786607,0.09234668336581019,3.9290683229189898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290683229189898,1.2848251752353554,1.2851163227895757,3.0580567680729476,6479.65533479332,15277.3885451692,6453.591527484126,0.0003254405952512731,23135.099850719005,2359.123640664142,19290.216949995072,1967.0546975771617,0.8338073781598812,0.8338073781598812,35515.325060129646,35405.22815468563,1.0038885382520395,0.8,4286.32348434303,4273.035954225843,1.0038885382520395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.92853135618,4632.441516551485,6.1752041602776835,4.999796813620595,-3.7235147059996216,8.723311519620216,2.9371930268032536,3.5,0.8391980076580724,0.6,0.00022659300516543658,0.9945782558615787,0.00022782823154437923,199.11540895402095,0.0,0.0,0.0,0.07885319583291339,7.705287880020424e-05,0.00014954012636523233,0.0005875533735069372,0.09234668334395349,0.09234668334395349,0.09234668334395349,0.09234665853977053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.64823629445,595.6565096510722,0.0,0.09234668334395349,0.09234668336581019,0.09234668336581019,0.3710883295145804,0.3710883295145804,0.5,10.015900398548377,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27418.75978406249,20805.785954690957,0.7588157202786607,0.9918524757178585,0.6095015031226364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528954054694747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5355374843125,260.5355374843125,-12.614462515687478,244.6783878416284,276.39268712698015,125232.26014266639,125227.27001249489,4.990130171518709,0.0,nan,276.39268712698015,3.2426871269801723,270.0498272699205,-3.100172730079464,263.70696741285707,-9.443032587142909,257.364107555782,-15.78589244421795,251.02124769870693,-22.128752301293048,244.6783878416284,-28.471612158371585,1.0,1.0,26022.012520719443,26022.012520719443,275.62565682073307,2.475656820733093,275.62565682073307,275.62565682073307,76974.67337527679,76974.61177241484,0.06160286195517983,0.0,8546.071908451686,8546.071908451686,0.8851659586901673,3948.7136645335845,275.62565682073307,2.475656820733093,1.0,0.002,0.12884394931907794,0.004908724127954495,0.00019900983015374004,0.0018009901705319698,0.09950491507687002,0.09950491507687002,0.0,6.857097355206232e-13,0.9999997238860169,0.9999997238860169,0.0,0.09234665786759962,2.549821057223953e-08,0.0,0.0,0.0,1600100.8237013025,266.618640194047,0.0,1.0,1284487.4733979816,2598.211117820956,,,,,,,,,,,,,,,,,,,2.0,15277.3885451692,1548.4624028800654,0.3710883295145804,6.173730061729009,2.9371930268032536
5186.0,-30.233194981602505,4.999795479864782,35.04306301529483,24.498227016907208,5.0045977275447076,-26.709415710687672,-40.20414176685733,1.4808184566727356,-6.531363535669186,-6.5313635356739805,40.08619880191435,41048.056374482134,25750.160067383527,25750.160067383527,66798.21644186566,76983.44352749377,76974.66354908727,25750.160067383527,102724.82361647079,102724.82361647079,102724.82361647079,130143.60538209995,125634.45277061943,4509.1526114805165,0.0,90899.40850764743,54964.02135480517,39928.20794760251,27418.781765629166,67346.98971323168,20805.80173530464,1548.4635178489868,0.0,0.8785621953551627,2.7255692437237347,0.001494314320929203,1.0,1.0,-6.531363535669186,333977.56606982846,1558253.2301221169,4.665742218734282,1558253.2301221169,4.665742218734282,0.7588156874783463,0.09234673059278206,3.929066003632689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929066003632689,1.2848251457869926,1.2851162933345397,3.0580550330263208,6479.651658437719,15277.381943091543,6453.590914063499,0.0003254413234227759,23135.11873397004,2359.1255662198655,19290.21511643977,1967.0545106065547,0.8338066183388687,0.8338066183388687,35515.30828868055,35405.22815468563,1.0038879456675531,0.8,4286.321460206801,4273.035954225843,1.0038879456675531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.927902161629,4632.441516551485,6.175205104633829,4.999795479864782,-3.7235182512851903,8.723313731149972,2.9371922881552006,3.5,0.8391977966157717,0.6,0.00022659300516543658,0.9945721698743755,0.0002278296256711643,199.11536085450862,0.0,0.0,0.0,0.07885319583291339,7.70533095498858e-05,0.00014953969561555078,0.0005875513342366408,0.09234673056358987,0.09234673056358987,0.09234673056358987,0.09234670782322747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.6787362442,595.6565000101124,0.0,0.09234673056358987,0.09234673059278206,0.09234673059278206,0.371088477970341,0.371088477970341,0.5,10.015899716545595,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27418.781765629166,20805.80173530464,0.7588156874783463,0.9918515545579284,0.6095009821414098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528950546680457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53556728224436,260.53556728224436,-12.61443271775562,244.67844362565603,276.3926909388173,125231.97526325376,125226.99333495433,4.981928299427458,0.0,nan,276.3926909388173,3.2426909388173044,270.04984147619456,-3.100158523805419,263.7069920135685,-9.443007986431496,257.36414255093337,-15.785857449066611,251.02129308829646,-22.128706911703517,244.67844362565603,-28.471556374343947,1.0,1.0,26022.012520719443,26022.012520719443,275.6256591495626,2.4756591495626026,275.6256591495626,275.6256591495626,76974.72020248121,76974.66354908727,0.05665339394181501,0.0,8546.071908451686,8546.071908451686,0.8851661053956383,3948.7113336508523,275.6256591495626,2.4756591495626026,1.0,0.002,0.1288439728592404,0.004908723351341191,0.0001990098649879779,0.0018009901359837697,0.09950493249398895,0.09950493249398895,0.0,9.71747422112701e-13,0.9999997450901231,0.9999997450901231,0.0,0.09234670705268834,2.3540093725064998e-08,0.0,0.0,0.0,1600100.8193277565,266.6186364643308,0.0,1.0,1284487.4861280636,2598.211066305556,,,,,,,,,,,,,,,,,,,2.0,15277.381943091543,1548.4635178489868,0.371088477970341,6.173730061729009,2.9371922881552006
5187.0,-30.233136366541395,4.999794153189567,35.04306572365646,24.49825705206024,5.00460030291585,-26.709362699596806,-40.20409245332701,1.4808266360040245,-6.531366860821777,-6.5313668608241,40.08620419288272,41048.055847336334,25750.159215452295,25750.159215452295,66798.21506278863,76983.49132535176,76974.71318781958,25750.159215452295,102724.87240327187,102724.87240327187,102724.87240327187,130143.67479672906,125634.52015693285,4509.154639796214,0.0,90899.42320107753,54963.98772319152,39928.26164209556,27418.802393457183,67347.06403555274,20805.81656195226,1548.4645585226049,0.0,0.8785621568535186,2.7255689058960964,0.001494314320929203,1.0,1.0,-6.531366860821777,333977.5222227765,1558253.4629852811,4.665743528529633,1558253.4629852811,4.665743528529633,0.7588156573504119,0.09234677730866828,3.9290629053448143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290629053448143,1.2848251075210393,1.2851162550599151,3.058052712657217,6479.646741854023,15277.375343534293,6453.591170082882,0.0003254423731889321,23135.14071699501,2359.1278078645623,19290.215881698838,1967.0545886412626,0.8338058591330849,0.8338058591330848,35515.28588403626,35405.22815468563,1.0038871540458683,0.8,4286.318756203592,4273.035954225843,1.0038871540458683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.927270969003,4632.441516551485,6.1752058350572865,4.999794153189567,-3.7235214900683133,8.72331564325788,2.9371915471615653,3.5,0.8391975849033043,0.6,0.00022659300516543658,0.9945660907080042,0.00022783101825252385,199.11531280860984,0.0,0.0,0.0,0.07885319583291339,7.70537403017936e-05,0.00014953926486364297,0.0005875491784682727,0.09234677728373847,0.09234677728373847,0.09234677728373847,0.09234675439343316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.70811373537,595.6564907224969,0.0,0.09234677728373847,0.09234677730866828,0.09234677730866828,0.37108862666820175,0.37108862666820175,0.5,10.015899029754074,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27418.802393457183,20805.81656195226,0.7588156573504119,0.9918504395013512,0.6095003016860085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528947036980029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5355972251374,260.5355972251374,-12.614402774862583,244.67849941496453,276.3926950352935,125231.68947488313,125226.68331055503,5.006164328110088,0.0,nan,276.3926950352935,3.2426950352935364,270.0498559112403,-3.1001440887596914,263.7070167871783,-9.442983212821673,257.36417766310933,-15.785822336890647,251.02133853903837,-22.12866146096161,244.67849941496453,-28.471500585035443,1.0,1.0,26022.012520719443,26022.012520719443,275.62566163278063,2.475661632780657,275.62566163278063,275.62566163278063,76974.7728475208,76974.71318781958,0.05965970121906139,0.0,8546.071908451686,8546.071908451686,0.8851663013765012,3948.7082198715384,275.62566163278063,2.475661632780657,1.0,0.002,0.1288439964818526,0.004908722646469404,0.00019900990011502938,0.0018009901005975716,0.09950495005751468,0.09950495005751468,0.0,7.126009851643467e-13,0.9999997441955694,0.9999997441955694,0.0,0.09234675368595349,2.362271479067718e-08,0.0,0.0,0.0,1600100.8154286079,266.6186331391782,0.0,1.0,1284487.4974773154,2598.211020378039,,,,,,,,,,,,,,,,,,,2.0,15277.375343534293,1548.4645585226049,0.37108862666820175,6.173730061729009,2.9371915471615653
5188.0,-30.233065712279338,4.999792826839207,35.04306844181544,24.49828708721327,5.004601700479854,-26.70929897102612,-40.204033989552386,1.480834959251719,-6.531370550949191,-6.531370550958352,40.08620989234929,41048.0663467955,25750.159178664166,25750.159178664166,66798.22552545967,76983.54444175813,76974.76604758392,25750.159178664166,102724.92522624809,102724.92522624809,102724.92522624809,130143.7498409832,125634.59310209022,4509.156738892978,0.0,90899.43813549641,54963.96004063278,39928.30899429292,27418.824614735113,67347.13360902804,20805.832519018597,1548.4656838269875,0.0,0.8785621152025676,2.7255685309880278,0.001494314320929203,1.0,1.0,-6.531370550949191,333977.4735630127,1558253.7091747902,4.665744945461984,1558253.7091747902,4.665744945461984,0.7588156243516494,0.09234682468518597,3.929059847176213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929059847176213,1.2848250685817932,1.2851162161118452,3.0580504251159737,6479.641894828627,15277.368744623298,6453.591377708421,0.0003254434049414648,23135.16252515858,2359.130031678359,19290.216502305466,1967.0546519255267,0.8338050999783604,0.8338050999783604,35515.26376950296,35405.22815468563,1.003886372674776,0.8,4286.316087213704,4273.035954225843,1.003886372674776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.92663970225,4632.441516551485,6.175206761072139,4.999792826839207,-3.723525004929789,8.723317831768997,2.9371908060809835,3.5,0.8391973731659953,0.6,0.00022659300516543658,0.9945587629686269,0.00022783269687261747,199.1152548943869,0.0,0.0,0.0,0.07885319583291339,7.70542509836397e-05,0.00014953875418179688,0.0005875467146524521,0.09234682465487398,0.09234682465487398,0.09234682465487398,0.09234680442342176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7385985692,595.656481089962,0.0,0.09234682465487398,0.09234682468518597,0.09234682468518597,0.37108877534036666,0.37108877534036666,0.5,10.01589842268898,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27418.824614735113,20805.832519018597,0.7588156243516494,0.9918495702169752,0.6094998279376349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894353119165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5356282740333,260.5356282740333,-12.614371725966691,244.67855727738416,276.3926992706663,125231.43833304105,125226.2472555347,5.191077506335683,0.0,nan,276.3926992706663,3.2426992706663214,270.0498708720224,-3.1001291279775955,263.7070424733693,-9.442957526630664,257.36421407470885,-15.785785925291123,251.0213856760488,-22.128614323951183,244.67855727738416,-28.47144272261582,1.0,1.0,26022.012520719443,26022.012520719443,275.62566412791665,2.475664127916673,275.62566412791665,275.62566412791665,76974.82601606556,76974.76604758392,0.05996848164068069,0.0,8546.071908451686,8546.071908451686,0.8851664948196118,3948.7051464120937,275.62566412791665,2.475664127916673,1.0,0.002,0.12884401750655672,0.004908721887096307,0.00019900993108013028,0.001800990069716903,0.09950496554006513,0.09950496554006513,0.0,7.970330125062208e-13,0.999999772327603,0.999999772327603,0.0,0.09234680366036303,2.10248229356853e-08,0.0,0.0,0.0,1600100.8111014843,266.6186294490508,0.0,1.0,1284487.510072268,2598.2109694094647,,,,,,,,,,,,,,,,,,,2.0,15277.368744623298,1548.4656838269875,0.37108877534036666,6.173730061729009,2.9371908060809835
5189.0,-30.233007125171742,4.999791502505991,35.04307116222205,24.498311394732468,5.00460217653651,-26.70924619500173,-40.20398467602206,1.4808412464118517,-6.531374153593447,-6.531374153563712,40.086215393564636,41048.07504115677,25750.15893576164,25750.15893576164,66798.23397691842,76983.59506573137,76974.81633118274,25750.15893576164,102724.97526694438,102724.97526694438,102724.97526694438,130143.82116718932,125634.66233683756,4509.158830351769,0.0,90899.45795356043,54963.937929164866,39928.35558266174,27418.84590024494,67347.20148290668,20805.847805243688,1548.4667623296543,0.0,0.878562074779152,2.725568164967986,0.001494314320929203,1.0,1.0,-6.531374153593447,333977.4260568373,1558253.9467997144,4.665746320634634,1558253.9467997144,4.665746320634634,0.7588155927838605,0.09234687179087145,3.9290576288085584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290576288085584,1.2848250391681233,1.2851161866915102,3.05804876853309,6479.6383847282805,15277.362388851463,6453.590766781016,0.0003254440983935495,23135.18063137309,2359.131877998408,19290.21467620257,1967.0544657148537,0.8338043684882042,0.8338043684882042,35515.24772781973,35405.22815468563,1.0038858058753013,0.8,4286.314151152485,4273.035954225843,1.0038858058753013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.926006635431,4632.441516551485,6.175207640324187,4.999791502505991,-3.7235284542262344,8.723319956732226,2.9371900628872742,3.5,0.8391971608249355,0.6,0.00022659300516543658,0.9945526867897515,0.00022783408880714065,199.11520687145233,0.0,0.0,0.0,0.07885319583291339,7.705468174041354e-05,0.00014953832342502304,0.0005875446904523283,0.09234687176288248,0.09234687176288248,0.09234687176288248,0.09234685209241372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7680432075,595.65647178592,0.0,0.09234687176288248,0.09234687179087145,0.09234687179087145,0.3710889243256557,0.3710889243256557,0.5,10.015897832551257,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27418.84590024494,20805.847805243688,0.7588155927838605,0.9918486961016845,0.6094993427689069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528939305336475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53565904705323,260.53565904705323,-12.614340952946748,244.67861474328265,276.3927033508071,125231.13804940956,125225.99309555542,5.144953854158262,0.0,nan,276.3927033508071,3.242703350807119,270.0498856293158,-3.100114370684196,263.70706790781264,-9.442932092187334,257.3642501863049,-15.785749813695077,251.02143246479642,-22.12856753520356,244.67861474328265,-28.471385256717326,1.0,1.0,26022.012520719443,26022.012520719443,275.6256664091371,2.4756664091371476,275.6256664091371,275.6256664091371,76974.87174582071,76974.81633118274,0.05541463797271717,0.0,8546.071908451686,8546.071908451686,0.8851666351414672,3948.7029169526013,275.6256664091371,2.4756664091371476,1.0,0.002,0.1288440379470924,0.004908721145837889,0.00019900996117871596,0.001800990039609434,0.09950498058935797,0.09950498058935797,0.0,7.881499272666126e-13,0.9999997786540543,0.9999997786540543,0.0,0.09234685135026578,2.0440605667459667e-08,0.0,0.0,0.0,1600100.8068769446,266.61862584640653,0.0,1.0,1284487.5223686353,2598.2109196492,,,,,,,,,,,,,,,,,,,2.0,15277.362388851463,1548.4667623296543,0.3710889243256557,6.173730061729009,2.9371900628872742
5190.0,-30.23294860105299,4.999790184768801,35.04307388100855,24.4983414298855,5.004604689048135,-26.709193272045542,-40.203935362491734,1.4808493600738823,-6.53137750849919,-6.531377508464628,40.08622078760225,41048.07403579351,25750.158142948592,25750.158142948592,66798.2321787421,76983.64278810572,76974.8658372177,25750.158142948592,102725.0239801663,102725.0239801663,102725.0239801663,130143.89051839142,125634.72961515999,4509.160903231432,0.0,90899.4725247097,54963.90377252859,39928.40972464567,27418.866538225127,67347.2762628708,20805.862638037474,1548.4678040778176,0.0,0.8785620361047107,2.725567824117668,0.001494314320929203,1.0,1.0,-6.53137750849919,333977.38181746873,1558254.179795402,4.665747636308637,1558254.179795402,4.665747636308637,0.7588155625992654,0.0923469186238733,3.9290545141454922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290545141454922,1.284825001209401,1.285116148724186,3.0580464346872827,6479.633439589069,15277.355793689443,6453.5910448825525,0.00032544515570161593,23135.20267979252,2359.1341263114846,19290.215507466673,1967.0545504802021,0.8338036097827551,0.8338036097827551,35515.225204751936,35405.22815468563,1.0038850100697068,0.8,4286.311432856812,4273.035954225843,1.0038850100697068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.925372203865,4632.441516551485,6.175208389722156,4.999790184768801,-3.723531715393909,8.72332190016271,2.937189318091486,3.5,0.8391969480261389,0.6,0.00022659300516543658,0.9945466171835361,0.00022783547925297556,199.11515890017182,0.0,0.0,0.0,0.07885319583291339,7.705511249941365e-05,0.00014953789266602293,0.0005875425322152415,0.09234691860005535,0.09234691860005535,0.09234691860005535,0.0923468986060638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.79701521323,595.656462630297,0.0,0.09234691860005535,0.0923469186238733,0.0923469186238733,0.3710890733730339,0.3710890733730339,0.5,10.015897232953398,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27418.866538225127,20805.862638037474,0.7588155625992654,0.9918475680889355,0.609498651074976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528935801223732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5356897737631,260.5356897737631,-12.614310226236853,244.67867189238842,276.3927076551218,125230.83585056053,125225.69863928201,5.13721127851273,0.0,nan,276.3927076551218,3.2427076551218192,270.04990050258635,-3.1000994974136233,263.70709335004494,-9.442906649955034,257.36428619749375,-15.785713802506223,251.02147904494362,-22.12852095505636,244.67867189238842,-28.471328107611555,1.0,1.0,26022.012520719443,26022.012520719443,275.6256688470771,2.475668847077145,275.6256688470771,275.6256688470771,76974.92431800428,76974.8658372177,0.05848078658164013,0.0,8546.071908451686,8546.071908451686,0.8851668321580668,3948.6997867162195,275.6256688470771,2.475668847077145,1.0,0.002,0.1288440586557508,0.004908720448672381,0.0001990099917927619,0.001800990009047925,0.09950499589638094,0.09950499589638094,0.0,8.406868950983082e-13,0.999999775752458,0.999999775752458,0.0,0.09234689791530379,2.070856951083318e-08,0.0,0.0,0.0,1600100.802942907,266.6186224915008,0.0,1.0,1284487.5338194324,2598.2108733107507,,,,,,,,,,,,,,,,,,,2.0,15277.355793689443,1548.4678040778176,0.3710890733730339,6.173730061729009,2.937189318091486
5191.0,-30.23289004429148,4.999788864704366,35.043076607202735,24.49837188413369,5.0046049826858185,-26.709140541593573,-40.203886083886005,1.4808554800414624,-6.531381347636852,-6.531381347657753,40.08622643898896,41048.06750747518,25750.15842484575,25750.15842484575,66798.22593232093,76983.68999390869,76974.91749559445,25750.15842484575,102725.0759204402,102725.0759204402,102725.0759204402,130143.9645749219,125634.80153993546,4509.163034986449,0.0,90899.48373536905,54963.86124914701,39928.4694291356,27418.8886544817,67347.35808361729,20805.8785106316,1548.4689278425155,0.0,0.878561993829658,2.725567434070551,0.001494314320929203,1.0,1.0,-6.531381347636852,333977.33119279146,1558254.4239076257,4.665749074472689,1558254.4239076257,4.665749074472689,0.7588155294263108,0.09234696609378022,3.929050847586713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929050847586713,1.2848249725779228,1.28511612008622,3.0580436490919944,6479.627537246915,15277.34919921845,6453.591993390677,0.0003254464611703024,23135.227122652534,2359.1366187895496,19290.21834262093,1967.0548395854785,0.8338028513985576,0.8338028513985576,35515.19869075526,35405.22815468563,1.0038840732531307,0.8,4286.308232898302,4273.035954225843,1.0038840732531307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.924737587032,4632.441516551485,6.175209397123636,4.999788864704366,-3.7235353436127445,8.72332420831711,2.937188573078277,3.5,0.8391967351652221,0.6,0.00022659300516543658,0.9945405442318919,0.0002278368704821782,199.1151109021577,0.0,0.0,0.0,0.07885319583291339,7.70555429555677e-05,0.0001495374622098689,0.0005875402926416515,0.09234696606298319,0.09234696606298319,0.09234696606298319,0.0923469479656237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8269581751,595.6564531715933,0.0,0.09234696606298319,0.09234696609378022,0.09234696609378022,0.37108922237686104,0.37108922237686104,0.5,10.015896690069823,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,27418.8886544817,20805.8785106316,0.7588155294263108,0.9918462703375154,0.60949781365604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528932300880057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357202638357,260.5357202638357,-12.614279736164292,244.67872876776798,276.392711759888,125230.4921497889,125225.39450217402,5.097647614860417,0.0,nan,276.392711759888,3.2427117598880386,270.04991516147237,-3.100084838527607,263.70711856305644,-9.442881436943537,257.3643219646289,-15.785678035371063,251.02152536620022,-22.128474633799755,244.67872876776798,-28.471271232232,1.0,1.0,26022.012520719443,26022.012520719443,275.6256710525765,2.4756710525765016,275.6256710525765,275.6256710525765,76974.97139081173,76974.91749559445,0.0538952172792051,0.0,8546.071908451686,8546.071908451686,0.8851670640845464,3948.6961018246466,275.6256710525765,2.4756710525765016,1.0,0.002,0.12884407756084854,0.004908719670985143,0.00019901001942301485,0.0018009899814513677,0.09950500971150743,0.09950500971150743,0.0,8.743825975765507e-13,0.9999997952813806,0.9999997952813806,0.0,0.09234694718863681,1.8905143403561395e-08,0.0,0.0,0.0,1600100.7984410503,266.6186186523631,0.0,1.0,1284487.5469229866,2598.21082028401,,,,,,,,,,,,,,,,,,,2.0,15277.34919921845,1548.4689278425155,0.37108922237686104,6.173730061729009,2.937188573078277
