time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5192.0,-30.232831455772647,4.99978754917537,35.043079329089224,24.49839695999401,5.004605295126839,-26.709087780680548,-40.203836805280275,1.4808616200771976,-6.5313848206674265,-6.531384820634063,40.08623176706424,41048.07475891701,25750.157878285085,25750.157878285085,66798.2326372021,76983.74160727185,76974.96569074279,25750.157878285085,102725.12356902787,102725.12356902787,102725.12356902787,130144.03266352395,125634.86754661049,4509.165116913463,0.0,90899.50398375755,54963.83713557029,39928.51872020806,27418.909094496074,67347.42781470413,20805.893193436583,1548.4699629175086,0.0,0.8785619547662962,2.7255670812190953,0.001494314320929203,1.0,1.0,-6.5313848206674265,333977.285395783,1558254.6540543374,4.665750403377621,1558254.6540543374,4.665750403377621,0.7588154992502254,0.09234701293347498,3.9290484897320117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290484897320117,1.2848249438525596,1.2851160913543473,3.058041882305556,6479.6237936384605,15277.342607352202,6453.5914319358335,0.00032544720710428986,23135.246159804334,2359.1385600387835,19290.216664394833,1967.0546684540423,0.8338020927527482,0.8338020927527481,35515.1816403914,35405.22815468563,1.0038834708143043,0.8,4286.306175100017,4273.035954225843,1.0038834708143043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.924100501321,4632.441516551485,6.175210209507007,4.99978754917537,-3.7235386952501877,8.723326244425557,2.937187825166787,3.5,0.8391965214762249,0.6,0.00022659300516543658,0.9945344680267153,0.00022783826247372435,199.11506287813575,0.0,0.0,0.0,0.07885319583291339,7.705597341394494e-05,0.00014953703175149164,0.0005875382487622061,0.09234701290614158,0.09234701290614158,0.09234701290614158,0.09234699363376041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.8555097788,595.6564441494281,0.0,0.09234701290614158,0.09234701293347498,0.09234701293347498,0.37108937160237504,0.37108937160237504,0.5,10.015896111518861,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27418.909094496074,20805.893193436583,0.7588154992502254,0.9918453429429696,0.6094972902581275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45289287985857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357505648922,260.5357505648922,-12.614249435107752,244.67878542484522,276.3927157049241,125230.19409564481,125225.12804985662,5.066045788179129,0.0,nan,276.3927157049241,3.2427157049241373,270.049929648916,-3.100070351083957,263.7071435929075,-9.44285640709245,257.36435753689096,-15.785642463109014,251.02157148086948,-22.128428519130495,244.67878542484522,-28.47121457515476,1.0,1.0,26022.012520719443,26022.012520719443,275.62567321905055,2.4756732190505772,275.62567321905055,275.62567321905055,76975.01824143017,76974.96569074279,0.05255068738188129,0.0,8546.071908451686,8546.071908451686,0.8851672132295361,3948.6937321806718,275.62567321905055,2.4756732190505772,1.0,0.002,0.1288440975885527,0.004908718954210028,0.00019901004893695923,0.0018009899516252155,0.09950502446847961,0.09950502446847961,0.0,5.621748726258868e-13,0.9999997831223384,0.9999997831223384,0.0,0.09234699290547076,2.002800422143892e-08,0.0,0.0,0.0,1600100.7943684983,266.61861517933255,0.0,1.0,1284487.5587769565,2598.210772314004,,,,,,,,,,,,,,,,,,,2.0,15277.342607352202,1548.4699629175086,0.37108937160237504,6.173730061729009,2.937187825166787
5193.0,-30.23277292886397,4.999786239883838,35.04308204797002,24.498426995147042,5.00460768529945,-26.70903486744613,-40.20378749174995,1.4808696239175396,-6.531388199450191,-6.531388199466983,40.08623712407026,41048.073477762235,25750.15712945329,25750.15712945329,66798.23060721552,76983.78927727607,76975.0145965061,25750.15712945329,102725.17172595939,102725.17172595939,102725.17172595939,130144.10132344173,125634.93413569825,4509.167187743491,0.0,90899.51835409325,54963.80255472137,39928.5731104132,27418.929597482344,67347.50270789555,20805.907927102013,1548.4709988140664,0.0,0.8785619161032957,2.7255667379429815,0.001494314320929203,1.0,1.0,-6.531388199450191,333977.2408415684,1558254.8854507573,4.66575171866265,1558254.8854507573,4.66575171866265,0.7588154691863847,0.09234705973109926,3.9290453470838886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290453470838886,1.2848249064076291,1.2851160539009319,3.058039525455263,6479.618799755504,15277.336018074055,6453.591746966381,0.0003254482772380032,23135.268322000473,2359.140819953855,19290.21760604222,1967.054764475353,0.8338013347222862,0.8338013347222862,35515.15891494464,35405.22815468563,1.0038826678584452,0.8,4286.303432379346,4273.035954225843,1.0038826678584452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.923462706902,4632.441516551485,6.175210974432995,4.999786239883838,-3.7235419745989886,8.723328214482827,2.9371870764233803,3.5,0.8391963075495372,0.6,0.00022659300516543658,0.9945283982510894,0.00022783965300931353,199.1150149046378,0.0,0.0,0.0,0.07885319583291339,7.705640417962112e-05,0.00014953660098581545,0.0005875360863220583,0.09234705970673068,0.09234705970673068,0.09234705970673068,0.09234703971738502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.88430226874,595.6564350503579,0.0,0.09234705970673068,0.09234705973109926,0.09234705973109926,0.37108952067970946,0.37108952067970946,0.5,10.015895512016913,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27418.929597482344,20805.907927102013,0.7588154691863847,0.9918442098282044,0.6094965934490385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528925294393615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357808945818,260.5357808945818,-12.614219105418158,244.67884191155812,276.39271987759054,125229.89682602862,125224.82599298592,5.070833042712009,0.0,nan,276.39271987759054,3.2427198775905595,270.04994428439113,-3.100055715608846,263.7071686911931,-9.442831308806888,257.3643930979852,-15.785606902014763,251.02161750477313,-22.128382495226845,244.67884191155812,-28.471158088441854,1.0,1.0,26022.012520719443,26022.012520719443,275.6256755628191,2.475675562819106,275.6256755628191,275.6256755628191,76975.07074803568,76975.0145965061,0.05615152958489489,0.0,8546.071908451686,8546.071908451686,0.8851674120162415,3948.690573819308,275.6256755628191,2.475675562819106,1.0,0.002,0.12884411829791448,0.004908718253269129,0.00019901007954232472,0.001800989921281418,0.09950503977116236,0.09950503977116236,0.0,8.237425498658357e-13,0.9999997757448899,0.9999997757448899,0.0,0.09234703902179921,2.0709300051873128e-08,0.0,0.0,0.0,1600100.790406461,266.6186118005498,0.0,1.0,1284487.570309255,2598.210725645753,,,,,,,,,,,,,,,,,,,2.0,15277.336018074055,1548.4709988140664,0.37108952067970946,6.173730061729009,2.9371870764233803
5194.0,-30.232714368400643,4.999784927992113,35.04308477326024,24.498457449395232,5.00460789196867,-26.708982142363883,-40.20373817821962,1.4808756659829412,-6.5313920581448315,-6.531392058141647,40.08624274683396,41048.066767062635,25750.157444112618,25750.157444112618,66798.22421117526,76983.83643968044,76975.06580052587,25750.157444112618,102725.22324463849,102725.22324463849,102725.22324463849,130144.17485926568,125635.00554578632,4509.169313479362,0.0,90899.52941787613,54963.75974545992,39928.63296935133,27418.95161462719,67347.58458397852,20805.923726694273,1548.4721183510374,0.0,0.8785618738311352,2.7255663459090957,0.001494314320929203,1.0,1.0,-6.5313920581448315,333977.1899590269,1558255.128326664,4.665753156728561,1558255.128326664,4.665753156728561,0.7588154360940239,0.09234710716461048,3.929041661384541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929041661384541,1.2848248781406106,1.2851160256275078,3.0580367240947437,6479.612864008718,15277.329429514599,6453.5927216701675,0.00032544959155607697,23135.29284030151,2359.1433201247632,19290.220519497063,1967.055061565067,0.8338005770081994,0.8338005770081993,35515.13226252426,35405.22815468563,1.0038817261513975,0.8,4286.300215714564,4273.035954225843,1.0038817261513975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.922824647577,4632.441516551485,6.1752119947900725,4.999784927992113,-3.723545617749195,8.723330545741309,2.9371863273690604,3.5,0.8391960935340173,0.6,0.00022659300516543658,0.9945223250355388,0.00022784104434994898,199.1149669036588,0.0,0.0,0.0,0.07885319583291339,7.705683494752365e-05,0.00014953617021791293,0.0005875338426700701,0.09234710713109173,0.09234710713109173,0.09234710713109173,0.09234708875773359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9141497146,595.6564256213064,0.0,0.09234710713109173,0.09234710716461048,0.09234710716461048,0.37108966966753043,0.37108966966753043,0.5,10.015894960237274,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27418.95161462719,20805.923726694273,0.7588154360940239,0.9918429090486796,0.6094957528265633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528921793888139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53581105224913,260.53581105224913,-12.614188947750847,244.67889824482677,276.39272385965626,125229.55759561986,125224.5155230726,5.042072547287138,0.0,nan,276.39272385965626,3.24272385965628,270.0499587366975,-3.1000412633025007,263.70719361374023,-9.442806386259747,257.3644284907721,-15.78557150922785,251.02166336780203,-22.128336632197943,244.67889824482677,-28.47110175517321,1.0,1.0,26022.012520719443,26022.012520719443,275.6256776956713,2.4756776956713225,275.6256776956713,275.6256776956713,76975.11780460765,76975.06580052587,0.052004081779159606,0.0,8546.071908451686,8546.071908451686,0.8851676451533596,3948.686869691464,275.6256776956713,2.4756776956713225,1.0,0.002,0.1288441375052523,0.004908717470002234,0.0001990101076314119,0.0018009898929504885,0.09950505381570594,0.09950505381570594,0.0,5.819004132712191e-13,0.9999997920044658,0.9999997920044658,0.0,0.09234708795682459,1.920778589026288e-08,0.0,0.0,0.0,1600100.7858816711,266.61860794185515,0.0,1.0,1284487.5834795535,2598.2106723489105,,,,,,,,,,,,,,,,,,,2.0,15277.329429514599,1548.4721183510374,0.37108966966753043,6.173730061729009,2.9371863273690604
5195.0,-30.23264377977904,4.9997836227405985,35.04308749507328,24.498482106160395,5.004609174534995,-26.708918484370066,-40.2036797493696,1.4808838791352097,-6.5313954207741745,-6.531395420743046,40.08624809703459,41048.090389352816,25750.156644543982,25750.156644543982,66798.2470338968,76983.89384261974,76975.11466378809,25750.156644543982,102725.27130833207,102725.27130833207,102725.27130833207,130144.24335967627,125635.07196554875,4509.1713941275275,0.0,90899.55314239013,54963.74968915946,39928.67050358963,27418.9720513442,67347.64255493383,20805.938413964122,1548.4731505937991,0.0,0.8785618352814771,2.7255660042742544,0.001494314320929203,1.0,1.0,-6.5313954207741745,333977.145617837,1558255.3594290523,4.665754468157923,1558255.3594290523,4.665754468157923,0.7588154061721698,0.09234715396558543,3.9290398801700555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290398801700555,1.284824839716446,1.285115987194636,3.0580354292007415,6479.61012028371,15277.322843578251,6453.591463101995,0.00032545007847793446,23135.309366841,2359.1450053627896,19290.216757552575,1967.0546779534882,0.8337998187826502,0.8337998187826502,35515.119382015204,35405.22815468563,1.003881271045846,0.8,4286.298661173577,4273.035954225843,1.003881271045846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9221840612245,4632.441516551485,6.175212751683787,4.9997836227405985,-3.7235488856059824,8.72333250834658,2.9371855753481966,3.5,0.8391958786709133,0.6,0.00022659300516543658,0.9945150044513655,0.0002278427214785351,199.11490904344134,0.0,0.0,0.0,0.07885319583291339,7.705734534325346e-05,0.00014953565982218312,0.0005875315709489005,0.09234715393994725,0.09234715393994725,0.09234715393994725,0.09234713469093567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.94280402455,595.6564165668312,0.0,0.09234715393994725,0.09234715396558543,0.09234715396558543,0.3710898188409856,0.3710898188409856,0.5,10.015894382573865,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,27418.9720513442,20805.938413964122,0.7588154061721698,0.9918423941775111,0.6094955789413251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528918291377442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53584226044785,260.53584226044785,-12.614157739552127,244.67895653992178,276.3927279809579,125229.34234290026,125224.12463147794,5.2177114223056655,0.0,nan,276.3927279809579,3.242727980957909,270.04997369276026,-3.100026307239716,263.7072194045598,-9.442780595440183,257.3644651163495,-15.785534883650485,251.0217108281378,-22.12828917186218,244.67895653992178,-28.471043460078192,1.0,1.0,26022.012520719443,26022.012520719443,275.6256800506982,2.4756800506982017,275.6256800506982,275.6256800506982,76975.17065626885,76975.11466378809,0.055992480760323815,0.0,8546.071908451686,8546.071908451686,0.8851677578232018,3948.6850795709056,275.6256800506982,2.4756800506982017,1.0,0.002,0.12884415748095013,0.004908716774522281,0.00019901013711018056,0.0018009898635257514,0.09950506855509028,0.09950506855509028,0.0,6.359318453774687e-13,0.9999997836872971,0.9999997836872971,0.0,0.09234713398972295,1.9975862475810457e-08,0.0,0.0,0.0,1600100.7819385773,266.6186045792258,0.0,1.0,1284487.5949567074,2598.2106259037932,,,,,,,,,,,,,,,,,,,2.0,15277.322843578251,1548.4731505937991,0.3710898188409856,6.173730061729009,2.9371855753481966
5196.0,-30.23258529690749,4.999782309207713,35.0430902120175,24.498511931765847,5.004608524951369,-26.708865914722423,-40.20363047076387,1.480889142751019,-6.531399596637357,-6.531399596653923,40.08625340028888,41048.08228409467,25750.15764135753,25750.15764135753,66798.2399254522,76983.93969710075,76975.16040934197,25750.15764135753,102725.31805069951,102725.31805069951,102725.31805069951,130144.31103607632,125635.13757085413,4509.173465222196,0.0,90899.56219102304,54963.70477795669,39928.73045896261,27418.992985376808,67347.72344433941,20805.95341079772,1548.47422615746,0.0,0.8785617925064406,2.7255655800168967,0.001494314320929203,1.0,1.0,-6.531399596637357,333977.09055297193,1558255.5885045342,4.665755923331454,1558255.5885045342,4.665755923331454,0.7588153737773675,0.09234720108219736,3.9290360815175296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290360815175296,1.2848248150913049,1.2851159625639148,3.058032531258603,6479.603979892063,15277.316500558025,6453.59269956991,0.0003254514542039515,23135.334037429988,2359.1475210627473,19290.220453437916,1967.0550548289086,0.8337990894027649,0.8337990894027649,35515.09191278809,35405.22815468563,1.0038803004789283,0.8,4286.295345928875,4273.035954225843,1.0038803004789283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.92154331862,4632.441516551485,6.175213939604325,4.999782309207713,-3.723552770846899,8.723335080054612,2.9371848231439763,3.5,0.8391956637554218,0.6,0.00022659300516543658,0.9945089393708101,0.00022784411099290247,199.11486110611392,0.0,0.0,0.0,0.07885319583291339,7.705777581094007e-05,0.0001495352293544965,0.000587529311591816,0.0923472010485282,0.0923472010485282,0.0923472010485282,0.09234717996412953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9714966826,595.6564074975852,0.0,0.0923472010485282,0.09234720108219736,0.09234720108219736,0.37108996790540405,0.37108996790540405,0.5,10.01589374986619,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27418.992985376808,20805.95341079772,0.7588153737773675,0.9918410973558544,0.6094947265443873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891406946291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53587305200034,260.53587305200034,-12.614126947999637,244.67901433159108,276.3927317723937,125228.97629656261,125223.82824439331,5.148052169277712,0.0,nan,276.3927317723937,3.242731772393711,270.04998828424385,-3.100011715756125,263.7072447960884,-9.442755203911588,257.3645013079252,-15.785498692074782,251.0217578197596,-22.128242180240363,244.67901433159108,-28.4709856684089,1.0,1.0,26022.012520719443,26022.012520719443,275.6256812276037,2.4756812276037294,275.6256812276037,275.6256812276037,76975.21726498089,76975.16040934197,0.05685563891893253,0.0,8546.071908451686,8546.071908451686,0.8851679981050625,3948.6812619251173,275.6256812276037,2.4756812276037294,1.0,0.002,0.128844179455419,0.004908715923132265,0.00019901016934360227,0.0018009898314932085,0.09950508467180114,0.09950508467180114,0.0,8.36810655491238e-13,0.9999997620431933,0.9999997620431933,0.0,0.09234717910755229,2.197464507752249e-08,0.0,0.0,0.0,1600100.7770418662,266.6186004033626,0.0,1.0,1284487.609209554,2598.2105682261704,,,,,,,,,,,,,,,,,,,2.0,15277.316500558025,1548.47422615746,0.37108996790540405,6.173730061729009,2.9371848231439763
5197.0,-30.232526805306144,4.999781006646089,35.04309292242521,24.49854196691888,5.004610774012096,-26.708813047379625,-40.20358115723354,1.480897016110504,-6.531402738767554,-6.531402738818507,40.08625864537904,41048.080539051385,25750.156320699323,25750.156320699323,66798.2368597507,76983.98729226639,76975.20857932746,25750.156320699323,102725.36490002679,102725.36490002679,102725.36490002679,130144.37771546336,125635.20223459286,4509.175480870496,0.0,90899.57632556987,54963.66957245329,39928.78528124064,27419.01281543657,67347.79809667722,20805.967672315153,1548.4752242907707,0.0,0.8785617555504812,2.7255652607842906,0.001494314320929203,1.0,1.0,-6.531402738767554,333977.0491193943,1558255.8150659024,4.665757180544576,1558255.8150659024,4.665757180544576,0.7588153451170805,0.09234724751409153,3.9290329052378654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290329052378654,1.2848247782568196,1.2851159257210827,3.0580301467788966,6479.598927465694,15277.309917372226,6453.59305847641,0.00032545253970710014,23135.356337787343,2359.149795066342,19290.22152623346,1967.0551642236098,0.8337983320674615,0.8337983320674615,35515.06894412687,35405.22815468563,1.0038794889301113,0.8,4286.292573854796,4273.035954225843,1.0038794889301113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.920898594855,4632.441516551485,6.175214577661746,4.999781006646089,-3.7235558739124217,8.72333688055851,2.9371840662661235,3.5,0.8391954475046067,0.6,0.00022659300516543658,0.9945028734248207,0.00022784550072249324,199.11481316165387,0.0,0.0,0.0,0.07885319583291339,7.7058206585932e-05,0.00014953479857950458,0.0005875271440969899,0.09234724749291642,0.09234724749291642,0.09234724749291642,0.09234722478963243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0001402766,595.6563984414362,0.0,0.09234724749291642,0.09234724751409153,0.09234724751409153,0.3710901167436197,0.3710901167436197,0.5,10.015893068995743,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,27419.01281543657,20805.967672315153,0.7588153451170805,0.9918399524192666,0.6094940250329669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891057159671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5359037669668,260.5359037669668,-12.614096233033194,244.6790717392243,276.3927357946931,125228.6687845352,125223.53353674804,5.135247787170843,0.0,nan,276.3927357946931,3.2427357946931465,270.05000298361136,-3.0999970163886132,263.70727017252085,-9.442729827479127,257.3645373614249,-15.785462638575098,251.02180455032624,-22.12819544967374,244.6790717392243,-28.47092826077568,1.0,1.0,26022.012520719443,26022.012520719443,275.6256837219451,2.4756837219451313,275.6256837219451,275.6256837219451,76975.26877085173,76975.20857932746,0.06019152427325025,0.0,8546.071908451686,8546.071908451686,0.8851681990190108,3948.6780697640547,275.6256837219451,2.4756837219451313,1.0,0.002,0.12884420284335046,0.004908715253145855,0.00019901020418302157,0.0018009897966190752,0.09950510209151078,0.09950510209151078,0.0,8.020966703325971e-13,0.9999997467400745,0.9999997467400745,0.0,0.0923472241262345,2.3387857023299876e-08,0.0,0.0,0.0,1600100.7733573338,266.6185972612324,0.0,1.0,1284487.6199341137,2598.21052482662,,,,,,,,,,,,,,,,,,,2.0,15277.309917372226,1548.4752242907707,0.3710901167436197,6.173730061729009,2.9371840662661235
5198.0,-30.232468282009734,4.999779703548422,35.043095639762115,24.498567007854604,5.004611168406801,-26.70876033696803,-40.203531878627814,1.4809032234089177,-6.531406499628758,-6.531406499639494,40.08626426619387,41048.087803893904,25750.156388392643,25750.156388392643,66798.24419228654,76984.0388494041,76975.26014166248,25750.156388392643,102725.41653005512,102725.41653005512,102725.41653005512,130144.45130490858,125635.27373828144,4509.177566627142,0.0,90899.59665778403,54963.645612446795,39928.83449481915,27419.034774853462,67347.8692696726,20805.98343540377,1548.476338869647,0.0,0.8785617138155236,2.72556487869018,0.001494314320929203,1.0,1.0,-6.531406499628758,333976.9995269481,1558256.0578571355,4.665758600335597,1558256.0578571355,4.665758600335597,0.7588153122912025,0.09234729480153415,3.9290305704918533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290305704918533,1.2848247492167857,1.285115896674468,3.0580283987267096,6479.59522355287,15277.303336310742,6453.5924744035965,0.00032545327569900574,23135.375260367295,2359.151724632499,19290.219780400737,1967.0549861982163,0.8337975746365519,0.833797574636552,35515.05206085355,35405.22815468563,1.003878892395623,0.8,4286.290536222567,4273.035954225843,1.003878892395623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.92025482544,4632.441516551485,6.175215547250459,4.999779703548422,-3.723559444516854,8.723339148065277,2.9371833105087126,3.5,0.8391952315739178,0.6,0.00022659300516543658,0.9944968042317937,0.0002278468912129587,199.11476519123713,0.0,0.0,0.0,0.07885319583291339,7.705863705806625e-05,0.00014953436810737032,0.00058752510363304,0.09234729476993962,0.09234729476993962,0.09234729476993962,0.09234727392744538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.03033377347,595.6563888997697,0.0,0.09234729476993962,0.09234729480153415,0.09234729480153415,0.3710902653826998,0.3710902653826998,0.5,10.015892443475888,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27419.034774853462,20805.98343540377,0.7588153122912025,0.9918390131217771,0.6094934887922022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528907073210058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5359342535485,260.5359342535485,-12.614065746451502,244.67912882126177,276.39273968581904,125228.36870061318,125223.27163673319,5.097063879975225,0.0,nan,276.39273968581904,3.2427396858190605,270.05001751291877,-3.0999824870812063,263.70729534001117,-9.442704659988806,257.3645731670989,-15.785426832901067,251.02185099418134,-22.128149005818642,244.67912882126177,-28.470871178738207,1.0,1.0,26022.012520719443,26022.012520719443,275.6256859945785,2.475685994578498,275.6256859945785,275.6256859945785,76975.31545333762,76975.26014166248,0.05531167513981927,0.0,8546.071908451686,8546.071908451686,0.8851683467021605,3948.6757233443127,275.6256859945785,2.475685994578498,1.0,0.002,0.1288442244996732,0.004908714477881942,0.0001990102360947737,0.001800989764656411,0.09950511804738685,0.09950511804738685,0.0,7.511847047170228e-13,0.9999997654883478,0.9999997654883478,0.0,0.09234727314501748,2.1656516680888276e-08,0.0,0.0,0.0,1600100.7689472623,266.6185935003712,0.0,1.0,1284487.6327704983,2598.210472881067,,,,,,,,,,,,,,,,,,,2.0,15277.303336310742,1548.476338869647,0.3710902653826998,6.173730061729009,2.9371833105087126
5199.0,-30.232397800442413,4.99977840979556,35.04309835688767,24.49860193245115,5.004614723513331,-26.708696548068268,-40.20347341485319,1.4809134711489136,-6.531409724915989,-6.531409724914813,40.08626969471578,41048.08963811,25750.155264299847,25750.155264299847,66798.24490240985,76984.08791612189,76975.31060259283,25750.155264299847,102725.46586689267,102725.46586689267,102725.46586689267,130144.52131842302,125635.34169099582,4509.179627427203,0.0,90899.60576932748,54963.6074913541,39928.88697552597,27419.055451530352,67347.94242705632,20805.99830406915,1548.4773793495256,0.0,0.8785616757117302,2.725564551009077,0.001494314320929203,1.0,1.0,-6.531409724915989,333976.95699683094,1558256.2923434132,4.6657598965972955,1558256.2923434132,4.6657598965972955,0.7588152823443777,0.09234734156793313,3.92902675168827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92902675168827,1.2848247012740766,1.285115848720895,3.058025540598738,6479.589167522665,15277.296757833938,6453.593538107476,0.0003254546215230766,23135.400065746224,2359.154254077205,19290.222959882816,1967.0553104151588,0.8337968180824116,0.8337968180824116,35515.02444589484,35405.22815468563,1.0038779166800509,0.8,4286.287203389606,4273.035954225843,1.0038779166800509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.919609068967,4632.441516551485,6.1752162339765535,4.99977840979556,-3.7235626089659495,8.72334101876151,2.93718255241866,3.5,0.8391950149767601,0.6,0.00022659300516543658,0.9944894949522599,0.00022784856583760505,199.11470741888718,0.0,0.0,0.0,0.07885319583291339,7.705914776991795e-05,0.00014953385739551863,0.0005875225259901316,0.09234734154435936,0.09234734154435936,0.09234734154435936,0.0923473208714508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0595717602,595.6563796593558,0.0,0.09234734154435936,0.09234734156793313,0.09234734156793313,0.3710904142372249,0.3710904142372249,0.5,10.015891823292417,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27419.055451530352,20805.99830406915,0.7588152823443777,0.9918379462707143,0.6094928539586589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452890357292941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.535965927722,260.535965927722,-12.614034072278002,244.67918773115386,276.39274412427244,125228.10842132868,125222.81280353125,5.29561779739851,0.0,nan,276.39274412427244,3.2427441242724626,270.0500328456632,-3.0999671543367526,263.70732156704133,-9.442678432958644,257.36461028841524,-15.785389711584742,251.02189900978576,-22.12810099021422,244.67918773115386,-28.470812268846117,1.0,1.0,26022.012520719443,26022.012520719443,275.6256886738791,2.4756886738791195,275.6256886738791,275.6256886738791,76975.37434860345,76975.31060259283,0.06374601062270813,0.0,8546.071908451686,8546.071908451686,0.8851685882585721,3948.6718854467117,275.6256886738791,2.4756886738791195,1.0,0.002,0.128844245872719,0.0049087138012723205,0.00019901026778802912,0.0018009897329347986,0.09950513389401455,0.09950513389401455,0.0,7.228276137360989e-13,0.999999768557634,0.999999768557634,0.0,0.0923473201948459,2.1373087230899176e-08,0.0,0.0,0.0,1600100.7651652186,266.618590275084,0.0,1.0,1284487.6437788827,2598.2104283329422,,,,,,,,,,,,,,,,,,,2.0,15277.296757833938,1548.4773793495256,0.3710904142372249,6.173730061729009,2.93718255241866
5200.0,-30.232339300433505,4.999777108977212,35.043101086155986,24.498626554291718,5.004612987858977,-26.708644071604642,-40.20342413624746,1.48091775908713,-6.531413840403786,-6.531413840318982,40.086275479488584,41048.092461763394,25750.15611680435,25750.15611680435,66798.24857856774,76984.13789360122,76975.36335126622,25750.15611680435,102725.51946807058,102725.51946807058,102725.51946807058,130144.59781950928,125635.41603745098,4509.181782058291,0.0,90899.62216857114,54963.57673695823,39928.93936845878,27419.078351438693,67348.01771989747,20806.01472674322,1548.478547047901,0.0,0.8785616314329908,2.725564132885877,0.001494314320929203,1.0,1.0,-6.531413840403786,333976.90272812854,1558256.5422176677,4.665761402925983,1558256.5422176677,4.665761402925983,0.7588152475464777,0.09234738934963888,3.929023987392612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929023987392612,1.2848246812135207,1.2851158286557933,3.0580234368487047,6479.584709928788,15277.290420871936,6453.593599445357,0.0003254555612030209,23135.4205167106,2359.1563394952,19290.223143225845,1967.0553291109447,0.8337960889577352,0.8337960889577353,35515.004456408176,35405.22815468563,1.0038772103943618,0.8,4286.284790870334,4273.035954225843,1.0038772103943618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.918963863713,4632.441516551485,6.175217393899927,4.999777108977212,-3.7235664481684143,8.723343557145625,2.937181794975794,3.5,0.8391947985645125,0.6,0.00022659300516543658,0.9944834282622932,0.00022784995579199646,199.1146594676097,0.0,0.0,0.0,0.07885319583291339,7.705957824691359e-05,0.00014953342691852297,0.0005875204212798968,0.09234738931476641,0.09234738931476641,0.09234738931476641,0.09234737168901512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0900910044,595.6563700198151,0.0,0.09234738931476641,0.09234738934963888,0.09234738934963888,0.371090563107189,0.371090563107189,0.5,10.01589129465553,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,27419.078351438693,20806.01472674322,0.7588152475464777,0.9918368920134185,0.6094922144922469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452889935742635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5359970033506,260.5359970033506,-12.61400299664939,244.67924601892412,276.392747987758,125227.75621694642,125222.56067006174,5.1955468846919795,0.0,nan,276.392747987758,3.2427479877580367,270.0500475940088,-3.099952405991189,263.7073472002418,-9.44265279975815,257.3646468064719,-15.785353193528067,251.021946412699,-22.12805358730097,244.67924601892412,-28.47075398107586,1.0,1.0,26022.012520719443,26022.012520719443,275.6256907307461,2.4756907307461233,275.6256907307461,275.6256907307461,76975.41426749517,76975.36335126622,0.050916228952701204,0.0,8546.071908451686,8546.071908451686,0.8851687631126157,3948.669107329575,275.6256907307461,2.4756907307461233,1.0,0.002,0.12884426435461646,0.004908712975810028,0.0001990102946515856,0.0018009897063616912,0.0995051473257928,0.0995051473257928,0.0,1.0132767021275857e-12,0.9999997998656661,0.9999997998656661,0.0,0.09234737086775562,1.8481883253333842e-08,0.0,0.0,0.0,1600100.760339306,266.6185861595962,0.0,1.0,1284487.6578256548,2598.2103714892446,,,,,,,,,,,,,,,,,,,2.0,15277.290420871936,1548.478547047901,0.371090563107189,6.173730061729009,2.937181794975794
5201.0,-30.232280862387675,4.999775821648173,35.04310380231917,24.498656554520153,5.004615510113798,-26.70859122513935,-40.203374857641734,1.4809258728941799,-6.53141684657254,-6.531416846575705,40.086280559773144,41048.09124999432,25750.154491852983,25750.154491852983,66798.2457418473,76984.18549286968,76975.40950893392,25750.154491852983,102725.56400078691,102725.56400078691,102725.56400078691,130144.6613610285,125635.47755204672,4509.183808981775,0.0,90899.63668506723,54963.54244230533,39928.99360306879,27419.09736024159,67348.09096331039,20806.028402885386,1548.47950273014,0.0,0.8785615958397592,2.7255638274667406,0.001494314320929203,1.0,1.0,-6.53141684657254,333976.8630874179,1558256.7616609433,4.665762613780441,1558256.7616609433,4.665762613780441,0.7588152202652255,0.09234743556552139,3.9290208812433196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290208812433196,1.284824643254141,1.285115790687812,3.0580211096294727,6479.5797788304935,15277.283846228765,6453.593877498115,0.0003254566155305724,23135.442501466798,2359.1585813164334,19290.223974344146,1967.0554138614254,0.8337953325561479,0.8337953325561479,35514.981994867594,35405.22815468563,1.0038764167640617,0.8,4286.282080000345,4273.035954225843,1.0038764167640617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.918315006062,4632.441516551485,6.175217965106722,4.999775821648173,-3.7235694473327574,8.72334526898093,2.9371810332452513,3.5,0.8391945809272147,0.6,0.00022659300516543658,0.9944773680380266,0.00022785134428194667,199.11461156714515,0.0,0.0,0.0,0.07885319583291339,7.706000872613276e-05,0.0001495329964393038,0.0005875182654449076,0.09234743554673529,0.09234743554673529,0.09234743554673529,0.09234741459403004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.1176838602,595.6563612972285,0.0,0.09234743554673529,0.09234743556552139,0.09234743556552139,0.3710907123383049,0.3710907123383049,0.5,10.015890666446534,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27419.09736024159,20806.028402885386,0.7588152202652255,0.991835771235704,0.6094915336554428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528895858542248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360279707108,260.5360279707108,-12.613972029289187,244.6793038256933,276.3927521157095,125227.44945404613,125222.2720086713,5.177445374824791,0.0,nan,276.3927521157095,3.24275211570955,270.0500624577229,-3.0999375422770754,263.70737279971934,-9.44262720028064,257.364683141715,-15.785316858285,251.02199348370468,-22.1280065162953,244.6793038256933,-28.47069617430668,1.0,1.0,26022.012520719443,26022.012520719443,275.62569312552836,2.4756931255283803,275.62569312552836,275.62569312552836,76975.46698693067,76975.40950893392,0.057477996742818505,0.0,8546.071908451686,8546.071908451686,0.885168959590404,3948.665985649536,275.62569312552836,2.4756931255283803,1.0,0.002,0.12884428595336309,0.004908712337636664,0.00019901032678307137,0.001800989674032001,0.09950516339153569,0.09950516339153569,0.0,8.150724019329036e-13,0.999999766116404,0.999999766116404,0.0,0.09234741396697108,2.159855031567325e-08,0.0,0.0,0.0,1600100.7568142035,266.61858315342744,0.0,1.0,1284487.668086159,2598.21032996762,,,,,,,,,,,,,,,,,,,2.0,15277.283846228765,1548.47950273014,0.3710907123383049,6.173730061729009,2.9371810332452513
5202.0,-30.232222360877113,4.999774522966863,35.04310652072341,24.498682014551036,5.004613427320343,-26.708538782057282,-40.2033256139606,1.4809298484808473,-6.531421198599844,-6.531421198594828,40.0862860569089,41048.092159966174,25750.155860389237,25750.155860389237,66798.24802035542,76984.23641970275,76975.45749644825,25750.155860389237,102725.61335683748,102725.61335683748,102725.61335683748,130144.73263119793,125635.54672985774,4509.185901340185,0.0,90899.65323893746,54963.50897912323,39929.04917757137,27419.11927436044,67348.16845193181,20806.04409743454,1548.480629289247,0.0,0.8785615513736917,2.7255633853118084,0.001494314320929203,1.0,1.0,-6.531421198599844,333976.8056996089,1558256.9991103073,4.665764126482069,1558256.9991103073,4.665764126482069,0.7588151861934612,0.09234748301319413,3.9290179313265803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290179313265803,1.2848246246548822,1.2851157720843382,3.058018857929312,6479.57500774805,15277.277272294268,6453.594043868395,0.0003254576283973493,23135.46408484993,2359.160782209004,19290.224471636047,1967.0554645710868,0.8337945761921454,0.8337945761921454,35514.96066309036,35405.22815468563,1.0038756630516392,0.8,4286.279505480821,4273.035954225843,1.0038756630516392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.917667767862,4632.441516551485,6.175219251792367,4.999774522966863,-3.7235734663036597,8.723347989270522,2.937180273415953,3.5,0.8391943638331295,0.6,0.00022659300516543658,0.9944713012721326,0.00022785273428763372,199.11456361468288,0.0,0.0,0.0,0.07885319583291339,7.706043890248483e-05,0.00014953256626295175,0.0005875161341644175,0.09234748297764576,0.09234748297764576,0.09234748297764576,0.09234746212417154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.14727939706,595.6563519439214,0.0,0.09234748297764576,0.09234748301319413,0.09234748301319413,0.37109086116514933,0.37109086116514933,0.5,10.015890040914465,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27419.11927436044,20806.04409743454,0.7588151861934612,0.9918346638933635,0.6094908459056804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528892363365835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360584366159,260.5360584366159,-12.61394156338406,244.67936120801195,276.39275566520126,125227.0982114638,125222.00460449992,5.093606963861309,0.0,nan,276.39275566520126,3.2427556652012868,270.0500767737792,-3.099923226220767,263.7073978823408,-9.442602117659192,257.3647189909037,-15.785281009096252,251.02204009945868,-22.1279599005413,244.67936120801195,-28.470638791988023,1.0,1.0,26022.012520719443,26022.012520719443,275.62569438866376,2.4756943886637828,275.62569438866376,275.62569438866376,76975.50999399199,76975.45749644825,0.05249754374381155,0.0,8546.071908451686,8546.071908451686,0.8851691461857631,3948.6630209832133,275.62569438866376,2.4756943886637828,1.0,0.002,0.12884430772280084,0.004908711455101499,0.00019901035862775283,0.0018009896423986525,0.09950517931387641,0.09950517931387641,0.0,1.0264055230746472e-12,0.9999997642658944,0.9999997642658944,0.0,0.09234746124374282,2.17694513096829e-08,0.0,0.0,0.0,1600100.7517109183,266.61857880140013,0.0,1.0,1284487.6829402763,2598.210269856809,,,,,,,,,,,,,,,,,,,2.0,15277.277272294268,1548.480629289247,0.37109086116514933,6.173730061729009,2.937180273415953
5203.0,-30.232151894345918,4.999773243451338,35.04310922748946,24.49871131628754,5.004618395076986,-26.70847486542054,-40.20326711526138,1.4809413661505038,-6.531423903275595,-6.531423903289222,40.08629115765457,41048.11117081847,25750.153553151893,25750.153553151893,66798.26472397037,76984.29018125449,76975.50497084904,25750.153553151893,102725.65852400093,102725.65852400093,102725.65852400093,130144.79666750948,125635.60878543067,4509.187882078807,0.0,90899.67347792177,54963.49446748125,39929.08778937835,27419.138143508546,67348.2259328869,20806.057690428555,1548.48157118358,0.0,0.8785615173352179,2.725563110523659,0.001494314320929203,1.0,1.0,-6.531423903275595,333976.770034531,1558257.2194381831,4.6657652844449915,1558257.2194381831,4.6657652844449915,0.7588151597447044,0.09234752899874252,3.9290157695845034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290157695845034,1.2848245707709844,1.2851157181882302,3.058017303659456,6479.571714436731,15277.270701579117,6453.593177326583,0.000325458258284174,23135.481965126975,2359.162605489844,19290.221881484584,1967.0552004491426,0.8337938198374901,0.8337938198374901,35514.945030850366,35405.22815468563,1.0038751107201664,0.8,4286.277618835063,4273.035954225843,1.0038751107201664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9170157848275,4632.441516551485,6.175219664007009,4.999773243451338,-3.723576237415859,8.723349480867196,2.937179508016505,3.5,0.8391941451475728,0.6,0.00022659300516543658,0.9944639937540374,0.00022785440859458632,199.11450585477473,0.0,0.0,0.0,0.07885319583291339,7.706094993046843e-05,0.00014953205523496815,0.0005875138030765709,0.09234752898162021,0.09234752898162021,0.09234752898162021,0.09234750540813576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.1753516925,595.6563430664511,0.0,0.09234752898162021,0.09234752899874252,0.09234752899874252,0.37109100999674405,0.37109100999674405,0.5,10.015889333772474,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27419.138143508546,20806.057690428555,0.7588151597447044,0.9918340653922411,0.6094906079890401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528888864395282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53609022092786,260.53609022092786,-12.613909779072117,244.679420373836,276.3927600680014,125226.90675631021,125221.59272438179,5.314031928439723,0.0,nan,276.3927600680014,3.2427600680014166,270.05009212918037,-3.0999078708196066,263.7074241903517,-9.442575809648304,257.36475625151985,-15.785243748480127,251.02208831267782,-22.127911687322154,244.679420373836,-28.470579626163982,1.0,1.0,26022.012520719443,26022.012520719443,275.625697239083,2.475697239083047,275.625697239083,275.625697239083,76975.57198673251,76975.50497084904,0.06701588346913923,0.0,8546.071908451686,8546.071908451686,0.8851692829255535,3948.660848432426,275.625697239083,2.475697239083047,1.0,0.002,0.12884433190643782,0.004908710860333141,0.00019901039487511764,0.0018009896057538438,0.09950519743755881,0.09950519743755881,0.0,6.289612927701249e-13,0.999999738123368,0.999999738123368,0.0,0.09234750481508265,2.4183659871973188e-08,0.0,0.0,0.0,1600100.748539354,266.6185760967244,0.0,1.0,1284487.6921717369,2598.2102324994516,,,,,,,,,,,,,,,,,,,2.0,15277.270701579117,1548.48157118358,0.37109100999674405,6.173730061729009,2.937179508016505
5204.0,-30.232093526868265,4.999771954864071,35.04311195548918,24.498740897420817,5.004618793296719,-26.708422294852163,-40.20321787158025,1.4809475613362397,-6.531428129887843,-6.531428129900709,40.086297184045,41048.105364302035,25750.154650169938,25750.154650169938,66798.26001447198,76984.33617482404,76975.5608449577,25750.154650169938,102725.71549512763,102725.71549512763,102725.71549512763,130144.87768266094,125635.68763192138,4509.190050739559,0.0,90899.68405913541,54963.45324883283,39929.14534478064,27419.162187533304,67348.30753231395,20806.07493304557,1548.4827962038628,0.0,0.8785614715361758,2.7255626811106772,0.001494314320929203,1.0,1.0,-6.531428129887843,333976.71430051426,1558257.4797482889,4.665766842493574,1558257.4797482889,4.665766842493574,0.7588151231880268,0.09234757711676839,3.9290122346891416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290122346891416,1.2848245417876274,1.2851156891983053,3.058014621375889,6479.566030999718,15277.264372513262,6453.594100541586,0.00032545951599802334,23135.50547300021,2359.1650026257907,19290.22464103601,1967.0554818450755,0.8337930919014607,0.8337930919014607,35514.919468901404,35405.22815468563,1.0038742075439817,0.8,4286.274533778626,4273.035954225843,1.0038742075439817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.916366882939,4632.441516551485,6.175220888043489,4.999771954864071,-3.723580160113477,8.723352114977548,2.9371787462342662,3.5,0.8391939274955046,0.6,0.00022659300516543658,0.9944579409754903,0.00022785579543280177,199.11445801222726,0.0,0.0,0.0,0.07885319583291339,7.706138011167854e-05,0.00014953162505375805,0.0005875115843091647,0.09234757707861829,0.09234757707861829,0.09234757707861829,0.092347559101814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.20709083555,595.6563330421119,0.0,0.09234757707861829,0.09234757711676839,0.09234757711676839,0.3710911584951644,0.3710911584951644,0.5,10.015888794429065,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27419.162187533304,20806.07493304557,0.7588151231880268,0.9918327937553879,0.6094897833120307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452888464980007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53612156861004,260.53612156861004,-12.613878431389935,244.67947886751142,276.3927642696902,125226.55158253566,125221.31055087941,5.241031656224243,0.0,nan,276.3927642696902,3.2427642696902126,270.0501071892673,-3.0998928107326833,263.7074501088366,-9.442549891163367,257.36479302839945,-15.78520697160053,251.0221359479554,-22.127864052044572,244.67947886751142,-28.470521132488557,1.0,1.0,26022.012520719443,26022.012520719443,275.62569955045876,2.475699550458785,275.62569955045876,275.62569955045876,76975.61749106331,76975.5608449577,0.056646105615072884,0.0,8546.071908451686,8546.071908451686,0.8851695065233629,3948.6572958625875,275.62569955045876,2.475699550458785,1.0,0.002,0.12884435076941433,0.004908710013269689,0.00019901042228182974,0.001800989578715344,0.09950521114091487,0.09950521114091487,0.0,9.97173697780962e-13,0.9999997957384816,0.9999997957384816,0.0,0.09234755825371206,1.886305631930778e-08,0.0,0.0,0.0,1600100.7435831313,266.61857187011213,0.0,1.0,1284487.7065977957,2598.2101741208967,,,,,,,,,,,,,,,,,,,2.0,15277.264372513262,1548.4827962038628,0.3710911584951644,6.173730061729009,2.9371787462342662
