time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5205.0,-30.232035096270483,4.999770662332286,35.04311467517206,24.498766322527104,5.004616832547676,-26.708369903386863,-40.20316862789912,1.4809516396497902,-6.531432095312027,-6.531432095266063,40.08630240013791,41048.10634271338,25750.155120067728,25750.155120067728,66798.26146278111,76984.38707754001,76975.60605180335,25750.155120067728,102725.76117187107,102725.76117187107,102725.76117187107,130144.94370615063,125635.75159106776,4509.192115082873,0.0,90899.70077312076,54963.42003823777,39929.20081653665,27419.182534279556,67348.3833508162,20806.089518984627,1548.4838385311625,0.0,0.8785614302320397,2.725562278233749,0.001494314320929203,1.0,1.0,-6.531432095312027,333976.6620106448,1558257.705058377,4.665768247628964,1558257.705058377,4.665768247628964,0.7588150920609242,0.09234762400742909,3.929009315220677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929009315220677,1.2848245227077775,1.285115670114132,3.058012394517704,6479.5613125544405,15277.25780341192,6453.5942323685595,0.00032546051537384155,23135.526917938925,2359.16718940096,19290.225035075655,1967.055522025937,0.833792336068141,0.833792336068141,35514.89835729594,35405.22815468563,1.003873461611183,0.8,4286.271985831505,4273.035954225843,1.003873461611183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.915713833324,4632.441516551485,6.175221967831121,4.999770662332286,-3.7235838887693946,8.72335455110168,2.93717797958286,3.5,0.8391937084522457,0.6,0.00022659300516543658,0.9944518816910997,0.00022785718377857294,199.1144101179646,0.0,0.0,0.0,0.07885319583291339,7.706181029510829e-05,0.0001495311948703283,0.0005875094575615982,0.09234762397718174,0.09234762397718174,0.09234762397718174,0.0923476032716879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.23530638654,595.6563241237197,0.0,0.09234762397718174,0.09234762400742909,0.09234762400742909,0.37109130765964243,0.37109130765964243,0.5,10.01588817326817,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,27419.182534279556,20806.089518984627,0.7588150920609242,0.9918316986887492,0.6094891116969314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528881158849722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53615235033664,260.53615235033664,-12.613847649663342,244.67953680070656,276.392767899948,125226.19660508817,125221.05019582903,5.146409259139013,0.0,nan,276.392767899948,3.242767899948035,270.0501216801128,-3.099878319887182,263.70747546026826,-9.442524539731721,257.36482924042053,-15.785170759579444,251.0221830205635,-22.12781697943649,244.67953680070656,-28.47046319929342,1.0,1.0,26022.012520719443,26022.012520719443,275.62570087487404,2.4757008748740645,275.62570087487404,275.62570087487404,76975.66059055387,76975.60605180335,0.05453875052626245,0.0,8546.071908451686,8546.071908451686,0.8851696911926666,3948.6543617967804,275.62570087487404,2.4757008748740645,1.0,0.002,0.12884437231714232,0.004908709201033475,0.00019901045394218018,0.0018009895469204133,0.09950522697109009,0.09950522697109009,0.0,8.625934168338123e-13,0.9999997666665175,0.9999997666665175,0.0,0.09234760245963637,2.1547792713533648e-08,0.0,0.0,0.0,1600100.738933185,266.61856790468795,0.0,1.0,1284487.72013238,2598.2101193499057,,,,,,,,,,,,,,,,,,,2.0,15277.25780341192,1548.4838385311625,0.37109130765964243,6.173730061729009,2.93717797958286
5206.0,-30.231964712894175,4.999769389353711,35.04311738412745,24.498800932802283,5.004621900158733,-26.70830605160915,-40.2031101291999,1.4809632388736365,-6.531434788383649,-6.531434788406224,40.08630752972742,41048.111716209365,25750.152768701668,25750.152768701668,66798.26448491104,76984.43640711134,76975.65395841358,25750.152768701668,102725.80672711524,102725.80672711524,102725.80672711524,130145.00825371403,125635.81414897823,4509.194104735796,0.0,90899.71212780813,54963.38743690592,39929.249656558015,27419.201526598783,67348.4511831568,20806.103201513335,1548.484786063989,0.0,0.8785613961466828,2.725562004624659,0.001494314320929203,1.0,1.0,-6.531434788383649,333976.62649859994,1558257.9266326933,4.665769407187019,1558257.9266326933,4.665769407187019,0.7588150654689845,0.09234767003722635,3.929005875925493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929005875925493,1.2848244684423475,1.2851156158364052,3.058009846814958,6479.555914278038,15277.251237520666,6453.59484161782,0.00032546169108917464,23135.55005982177,2359.169549216274,19290.226856162462,1967.0557077251115,0.833791580761364,0.833791580761364,35514.87348665406,35405.22815468563,1.0038725828611257,0.8,4286.26898420851,4273.035954225843,1.0038725828611257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.915057940624,4632.441516551485,6.175222375253555,4.999769389353711,-3.7235866520288945,8.723356041382605,2.937177209593878,3.5,0.8391934884553937,0.6,0.00022659300516543658,0.9944445829500339,0.00022785885613982153,199.11435242630563,0.0,0.0,0.0,0.07885319583291339,7.706232133150099e-05,0.0001495306838339356,0.00058750693541469,0.09234767002069824,0.09234767002069824,0.09234767002069824,0.09234764692688378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2634480802,595.6563152250985,0.0,0.09234767002069824,0.09234767003722635,0.09234767003722635,0.3710914564909347,0.3710914564909347,0.5,10.01588748066203,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27419.201526598783,20806.103201513335,0.7588150654689845,0.9918307446039182,0.6094885776152059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528877664125848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53618439456716,260.53618439456716,-12.61381560543282,244.67959640379158,276.3927723853235,125225.96041033354,125220.602922755,5.357487578560134,0.0,nan,276.3927723853235,3.2427723853235193,270.0501371890313,-3.0998628109686592,263.7075019927266,-9.4424980072734,257.3648667964231,-15.78513320357689,251.02223160010706,-22.127768399892915,244.67959640379158,-28.4704035962084,1.0,1.0,26022.012520719443,26022.012520719443,275.62570378742157,2.475703787421594,275.62570378742157,275.62570378742157,76975.72291844481,76975.65395841358,0.06896003123256378,0.0,8546.071908451686,8546.071908451686,0.8851699087432825,3948.6509053051204,275.62570378742157,2.475703787421594,1.0,0.002,0.12884439601139933,0.004908708611069214,0.00019901048943840314,0.0018009895112590846,0.09950524471920157,0.09950524471920157,0.0,6.974876405607677e-13,0.9999997434242315,0.9999997434242315,0.0,0.09234764634305194,2.3694174410853837e-08,0.0,0.0,0.0,1600100.7357752286,266.6185652116163,0.0,1.0,1284487.7293242307,2598.21008215284,,,,,,,,,,,,,,,,,,,2.0,15277.251237520666,1548.484786063989,0.3710914564909347,6.173730061729009,2.937177209593878
5207.0,-30.231906322536954,4.999768105464578,35.043120113854116,24.498825519718253,5.0046202452578505,-26.708253665760196,-40.20306092044336,1.480967588537045,-6.5314391236874485,-6.531439123686413,40.086313547185185,41048.11439255161,25750.154086862312,25750.154086862312,66798.26847941392,76984.48630074364,76975.70937810648,25750.154086862312,102725.86346496879,102725.86346496879,102725.86346496879,130145.08908159484,125635.89280190738,4509.196279687462,0.0,90899.7285974098,54963.35668943877,39929.30211996782,27419.225616626052,67348.52773659387,20806.120470908954,1548.4860158573554,0.0,0.8785613497929701,2.7255615641690363,0.001494314320929203,1.0,1.0,-6.5314391236874485,333976.56933134666,1558258.1865572473,4.665770984105354,1558258.1865572473,4.665770984105354,0.7588150286160108,0.09234771820786582,3.9290031338837466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290031338837466,1.2848244480930255,1.2851155954824718,3.0580077610721754,6479.551494839363,15277.244913031096,6453.5948821997545,0.00032546262127959883,23135.570397867592,2359.17162311978,19290.226977464583,1967.0557200944852,0.8337908530339311,0.8337908530339311,35514.85365807135,35405.22815468563,1.0038718822613768,0.8,4286.2665911086415,4273.035954225843,1.0038718822613768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.914405237357,4632.441516551485,6.175223657953375,4.999768105464578,-3.7235906582017155,8.723358763666294,2.9371764433492284,3.5,0.8391932695283509,0.6,0.00022659300516543658,0.9944385279263294,0.0002278602435466209,199.11430456507807,0.0,0.0,0.0,0.07885319583291339,7.706275121469012e-05,0.00014953025395074646,0.0005875048363829153,0.09234771816940242,0.09234771816940242,0.09234771816940242,0.09234770047268996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.29510277114,595.6563052277806,0.0,0.09234771816940242,0.09234771820786582,0.09234771820786582,0.3710916050298498,0.3710916050298498,0.5,10.015886949877157,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27419.225616626052,20806.120470908954,0.7588150286160108,0.9918296765248966,0.6094879245630204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528873454510605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5362157703407,260.5362157703407,-12.613784229659302,244.67965524051277,276.39277630014834,125225.60374995707,125220.3580215299,5.245728427177281,0.0,nan,276.39277630014834,3.242776300148364,270.05015208823687,-3.0998479117631064,263.7075278763106,-9.442472123689356,257.3649036643855,-15.785096335614469,251.0222794524497,-22.12772054755027,244.67965524051277,-28.470344759487205,1.0,1.0,26022.012520719443,26022.012520719443,275.6257059369561,2.4757059369561034,275.6257059369561,275.6257059369561,76975.76270415129,76975.70937810648,0.05332604481372982,0.0,8546.071908451686,8546.071908451686,0.8851700821895154,3948.6481495531652,275.6257059369561,2.4757059369561034,1.0,0.002,0.12884441460901763,0.004908707745412611,0.00019901051639079266,0.0018009894846955194,0.09950525819539632,0.09950525819539632,0.0,1.0863120299131612e-12,0.9999997986128534,0.9999997986128534,0.0,0.09234769961022235,1.8597643467261743e-08,0.0,0.0,0.0,1600100.730691551,266.61856087631253,0.0,1.0,1284487.7441212684,2598.210022273032,,,,,,,,,,,,,,,,,,,2.0,15277.244913031096,1548.4860158573554,0.3710916050298498,6.173730061729009,2.9371764433492284
5208.0,-30.231847993617542,4.999766835564571,35.043122831511226,24.498850106634222,5.004622864332236,-26.70820090781997,-40.20301160691304,1.480975778570293,-6.531442116812684,-6.531442116829607,40.08631865827452,41048.12667937424,25750.152400330207,25750.152400330207,66798.27907970444,76984.53821772602,76975.75604544347,25750.152400330207,102725.90844577368,102725.90844577368,102725.90844577368,130145.15318039588,125635.95486931466,4509.198311081208,0.0,90899.75221766117,54963.340679450026,39929.34615356793,27419.2447346222,67348.59088819013,20806.134227039813,1548.4869763824884,0.0,0.8785613141531324,2.7255612600753243,0.001494314320929203,1.0,1.0,-6.531442116812684,333976.5298626664,1558258.407332081,4.665772196545813,1558258.407332081,4.665772196545813,0.7588150012304302,0.09234776445026906,3.9290013560541177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290013560541177,1.2848244097770458,1.2851155571578095,3.058006468553873,6479.548756148178,15277.23835062749,6453.593631405682,0.0003254631076589894,23135.586878226855,2359.173303648734,19290.223238757397,1967.055338852452,0.8337900974931234,0.8337900974931234,35514.840802014005,35405.22815468563,1.003871428020666,0.8,4286.2650395187175,4273.035954225843,1.003871428020666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9137479231285,4632.441516551485,6.1752242269172495,4.999766835564571,-3.723593648565711,8.723360484130282,2.9371756716915964,3.5,0.8391930490547418,0.6,0.00022659300516543658,0.9944324793133715,0.00022786162950137436,199.11425675423257,0.0,0.0,0.0,0.07885319583291339,7.706318201539735e-05,0.00014952982315003923,0.0005875028779270366,0.0923477644298593,0.0923477644298593,0.0923477644298593,0.09234774370639867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.32281345624,595.6562964683932,0.0,0.0923477644298593,0.09234776445026906,0.09234776445026906,0.37109175421099483,0.37109175421099483,0.5,10.015886328124969,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27419.2447346222,20806.134227039813,0.7588150012304302,0.9918289038979407,0.6094875354930731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528869962197217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53624698215543,260.53624698215543,-12.613753017844545,244.67971347845395,276.39278048583674,125225.33540111313,125220.11708514097,5.218315972168172,0.0,nan,276.39278048583674,3.242780485836761,270.0501670843739,-3.0998329156260525,263.70755368290224,-9.442446317097733,257.36494028142516,-15.785059718574814,251.0223268799408,-22.12767312005917,244.67971347845395,-28.47028652154603,1.0,1.0,26022.012520719443,26022.012520719443,275.6257084044897,2.475708404489751,275.6257084044897,275.6257084044897,76975.81496498869,76975.75604544347,0.05891954521939624,0.0,8546.071908451686,8546.071908451686,0.8851701946450692,3948.646362834388,275.6257084044897,2.475708404489751,1.0,0.002,0.12884443598998147,0.004908707109775548,0.00019901054819122736,0.0018009894524205238,0.09950527409561367,0.09950527409561367,0.0,6.11751101164959e-13,0.9999997684725396,0.9999997684725396,0.0,0.09234774306922568,2.1381043379177533e-08,0.0,0.0,0.0,1600100.7271817434,266.6185578831873,0.0,1.0,1284487.7543372498,2598.2099809315832,,,,,,,,,,,,,,,,,,,2.0,15277.23835062749,1548.4869763824884,0.37109175421099483,6.173730061729009,2.9371756716915964
5209.0,-30.231789722566766,4.9997655653832,35.04312555882011,24.49888007193806,5.004625286409184,-26.70814822167198,-40.20296232830731,1.4809837855537022,-6.531445875911061,-6.531445875911932,40.08632437213354,41048.12464931177,25750.15243849385,25750.15243849385,66798.27708780562,76984.58566188588,76975.80888574374,25750.15243849385,102725.96132423759,102725.96132423759,102725.96132423759,130145.2283882701,125636.02794365872,4509.200444611382,0.0,90899.76651972072,54963.305507301746,39929.40112490998,27419.267064032512,67348.6681889425,20806.150258294565,1548.4881084486487,0.0,0.8785612720737379,2.725560878160736,0.001494314320929203,1.0,1.0,-6.531445875911061,333976.48029352457,1558258.6541442343,4.665773628055231,1558258.6541442343,4.665773628055231,0.7588149679459242,0.09234781193108098,3.928998225664719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928998225664719,1.2848243723174422,1.2851155196897175,3.0580041212776585,6479.5437825515455,15277.231788939423,6453.593945379339,0.0003254641734169867,23135.60895139932,2359.1755544859175,19290.22417724567,1967.0554345516227,0.8337893425571118,0.8337893425571117,35514.81816515951,35405.22815468563,1.0038706281969472,0.8,4286.262307490196,4273.035954225843,1.0038706281969472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9130923808225,4632.441516551485,6.175225206861982,4.9997655653832,-3.7235972173077836,8.723362782690984,2.937174902114202,3.5,0.8391928291754863,0.6,0.00022659300516543658,0.9944264367409208,0.00022786301408886533,199.1142089908436,0.0,0.0,0.0,0.07885319583291339,7.706361251322919e-05,0.00014952939265220738,0.0005875007184152458,0.09234781189982469,0.09234781189982469,0.09234781189982469,0.0923477938567361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.3530516473,595.656286916759,0.0,0.09234781189982469,0.09234781193108098,0.09234781193108098,0.3710919030223492,0.3710919030223492,0.5,10.015885786661473,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27419.267064032512,20806.150258294565,0.7588149679459242,0.9918277359309795,0.6094868057992449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528866473560083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53627803665194,260.53627803665194,-12.613721963348041,244.67977121469713,276.39278485858586,125225.02400529727,125219.83199143813,5.19201385912592,0.0,nan,276.39278485858586,3.2427848585858783,270.05018212982355,-3.099817870176423,263.7075794010505,-9.442420598949468,257.3649766722703,-15.785023327729675,251.02237394348433,-22.127626056515652,244.67977121469713,-28.47022878530285,1.0,1.0,26022.012520719443,26022.012520719443,275.62571082840014,2.4757108284001674,275.62571082840014,275.62571082840014,76975.8671179559,76975.80888574374,0.05823221216269303,0.0,8546.071908451686,8546.071908451686,0.8851703926559646,3948.6432167930425,275.62571082840014,2.4757108284001674,1.0,0.002,0.12884445483196003,0.004908706347253689,0.00019901057575671564,0.0018009894250141606,0.09950528787835781,0.09950528787835781,0.0,7.708764182545735e-13,0.9999997959655129,0.9999997959655129,0.0,0.09234779308894253,1.8842138440642023e-08,0.0,0.0,0.0,1600100.7227737387,266.6185541240889,0.0,1.0,1284487.7671676115,2598.2099290104015,,,,,,,,,,,,,,,,,,,2.0,15277.231788939423,1548.4881084486487,0.3710919030223492,6.173730061729009,2.937174902114202
5210.0,-30.231719476325097,4.999764295435542,35.043128294668804,24.498910002317302,5.004626593796833,-26.70808486933307,-40.20290389945728,1.4809919868285786,-6.531449612122856,-6.531449612109338,40.0863300732075,41048.13356963367,25750.15241028342,25750.15241028342,66798.28597991708,76984.63840887423,76975.86159129858,25750.15241028342,102726.014001582,102726.014001582,102726.014001582,130145.30325844255,125636.10064760162,4509.202610840936,0.0,90899.78114708638,54963.27630793976,39929.44982127402,27419.289256860542,67348.73907813456,20806.166193606616,1548.489233173151,0.0,0.8785612301670847,2.7255604985714403,0.001494314320929203,1.0,1.0,-6.531449612122856,333976.4310261849,1558258.900401795,4.665775053688212,1558258.900401795,4.665775053688212,0.7588149349422226,0.09234785945512898,3.9289951494089004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289951494089004,1.2848243339488743,1.285115481312455,3.058001818297787,6479.538902813547,15277.225228036354,6453.594194019868,0.00032546521486703843,23135.630788641174,2359.177781264874,19290.22492044885,1967.055510337256,0.8337885876844002,0.8337885876844002,35514.79591975887,35405.22815468563,1.0038698422045176,0.8,4286.259622706007,4273.035954225843,1.0038698422045176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.912434963266,4632.441516551485,6.175226173666705,4.999764295435542,-3.7236007698699027,8.723365065305444,2.9371741303354293,3.5,0.8391926086672655,0.6,0.00022659300516543658,0.9944191524216787,0.00022786468323103144,199.11415141170707,0.0,0.0,0.0,0.07885319583291339,7.70641229504637e-05,0.00014952888221497288,0.0005874982529191633,0.09234785942602743,0.09234785942602743,0.09234785942602743,0.09234784366615525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.3828954274,595.6562774927352,0.0,0.09234785942602743,0.09234785945512898,0.09234785945512898,0.3710920521497015,0.3710920521497015,0.5,10.015885314191602,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27419.289256860542,20806.166193606616,0.7588149349422226,0.9918268239947466,0.6094862967220771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528862988385731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5363099497522,260.5363099497522,-12.613690050247783,244.67983059877002,276.39278930071356,125224.75274274839,125219.41717870788,5.3355640405133755,0.0,nan,276.39278930071356,3.242789300713582,270.0501975603422,-3.099802439657765,263.70760581995563,-9.442394180044346,257.36501407956393,-15.784985920436043,251.0224223391679,-22.127577660832088,244.67983059877002,-28.470169401229953,1.0,1.0,26022.012520719443,26022.012520719443,275.6257132594285,2.4757132594285167,275.6257132594285,275.6257132594285,76975.91988663388,76975.86159129858,0.05829533530049957,0.0,8546.071908451686,8546.071908451686,0.885170587242648,3948.640125155945,275.6257132594285,2.4757132594285167,1.0,0.002,0.12884447135962085,0.004908705598808532,0.0001990105997569152,0.001800989401235987,0.0995052998784576,0.0995052998784576,0.0,9.92901941221369e-13,0.9999998210295812,0.9999998210295812,0.0,0.09234784292759389,1.652753508364897e-08,0.0,0.0,0.0,1600100.7183925705,266.6185503878771,0.0,1.0,1284487.7799198572,2598.209877405348,,,,,,,,,,,,,,,,,,,2.0,15277.225228036354,1548.489233173151,0.3710920521497015,6.173730061729009,2.9371741303354293
5211.0,-30.231661218510617,4.9997630272391556,35.04313103163474,24.498939548525982,5.004626951721837,-26.708032401491124,-40.20285465577615,1.4809981347481955,-6.531453271306759,-6.53145327130036,40.0863355771808,41048.1272965361,25750.152199341217,25750.152199341217,66798.27949587732,76984.68430100886,76975.91169087072,25750.152199341217,102726.06389021194,102726.06389021194,102726.06389021194,130145.37444854807,125636.16968262829,4509.2047659197815,0.0,90899.79162284732,54963.234618555616,39929.50778254634,27419.310558336132,67348.81834088247,20806.181488862738,1548.4903136006117,0.0,0.8785611894267713,2.7255601268080065,0.001494314320929203,1.0,1.0,-6.531453271306759,333976.38277457206,1558259.138146879,4.665776439643264,1558259.138146879,4.665776439643264,0.7588149032630274,0.09234790671387064,3.9289916055292338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289916055292338,1.2848243051866561,1.2851154525437192,3.0579991284944126,6479.533203442965,15277.218908978643,6453.5951331287515,0.00032546647702705854,23135.65432283563,2359.1801810848388,19290.227727508147,1967.0557965776436,0.8337878608632251,0.8337878608632251,35514.77029281463,35405.22815468563,1.0038689367328164,0.8,4286.25652980533,4273.035954225843,1.0038689367328164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.911775802417,4632.441516551485,6.17522709923188,4.9997630272391556,-3.723604264855967,8.723367292095123,2.9371733565101907,3.5,0.8391923875743402,0.6,0.00022659300516543658,0.9944131113091256,0.00022786606752110426,199.11410365921813,0.0,0.0,0.0,0.07885319583291339,7.70645531480502e-05,0.00014952845201738637,0.0005874960327640919,0.09234790668473038,0.09234790668473038,0.09234790668473038,0.09234789122154573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.41174566303,595.656268382096,0.0,0.09234790668473038,0.09234790671387064,0.09234790671387064,0.37109220154852857,0.37109220154852857,0.5,10.0158848501261,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27419.310558336132,20806.181488862738,0.7588149032630274,0.9918255604394033,0.6094854862749511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452885878698097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5363413891739,260.5363413891739,-12.613658610826064,244.679889251705,276.3927935266237,125224.39443450885,125219.138064903,5.256369605845789,0.0,nan,276.3927935266237,3.2427935266237,270.05021267165523,-3.099787328344746,263.7076318166738,-9.442368183326153,257.3650509616875,-15.784949038312504,251.02247010669848,-22.1275298933015,244.679889251705,-28.470110748294985,1.0,1.0,26022.012520719443,26022.012520719443,275.62571546252985,2.4757154625298767,275.62571546252985,275.62571546252985,76975.96551974586,76975.91169087072,0.05382887514133472,0.0,8546.071908451686,8546.071908451686,0.8851708114085611,3948.63656355688,275.62571546252985,2.4757154625298767,1.0,0.002,0.12884448759159847,0.004908704864213131,0.000199010623331912,0.0018009893773680934,0.099505311665956,0.099505311665956,0.0,7.000051580052791e-13,0.9999998242281064,0.9999998242281064,0.0,0.0923478904817042,1.623216643270018e-08,0.0,0.0,0.0,1600100.7141017257,266.6185467286932,0.0,1.0,1284487.792409197,2598.2098268642085,,,,,,,,,,,,,,,,,,,2.0,15277.218908978643,1548.4903136006117,0.37109220154852857,6.173730061729009,2.9371733565101907
5212.0,-30.231590987910433,4.999761765743082,35.04313376597599,24.498969478905224,5.004628268607003,-26.707969062281165,-40.20279626185072,1.4810063429921891,-6.531456662688356,-6.531456662681864,40.08634097533966,41048.13620020021,25750.15139392631,25750.15139392631,66798.28759412652,76984.73702619736,76975.96110640971,25750.15139392631,102726.11250033602,102726.11250033602,102726.11250033602,130145.44369896868,125636.23680063164,4509.206898337041,0.0,90899.80625119629,54963.205425256274,39929.55647326669,27419.331198632663,67348.88767189936,20806.196322105137,1548.4913561291055,0.0,0.878561150538912,2.7255597822525592,0.001494314320929203,1.0,1.0,-6.531456662688356,333976.3380543179,1558259.3713214993,4.665777762579288,1558259.3713214993,4.665777762579288,0.7588148730317206,0.09234795368076154,3.9289885328630603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289885328630603,1.2848242667854881,1.2851154141338492,3.057996828385743,6479.528329788699,15277.212352094315,6453.595379425823,0.00032546751702964904,23135.676139262603,2359.1824057412678,19290.228463706575,1967.055871648991,0.8337871064407719,0.8337871064407719,35514.74807336439,35405.22815468563,1.0038681516575518,0.8,4286.253848153079,4273.035954225843,1.0038681516575518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.911115288569,4632.441516551485,6.1752278842385655,4.999761765743082,-3.7236075564707614,8.723369322213843,2.937172581096674,3.5,0.839192166027621,0.6,0.00022659300516543658,0.9944058287171075,0.00022786773631221208,199.11404609296338,0.0,0.0,0.0,0.07885319583291339,7.706506328593755e-05,0.00014952794187949903,0.0005874935689871659,0.09234795365562633,0.09234795365562633,0.09234795365562633,0.09234793763330217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.4401640751,595.6562594066705,0.0,0.09234795365562633,0.09234795368076154,0.09234795368076154,0.37109235097655346,0.37109235097655346,0.5,10.015884369502977,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27419.331198632663,20806.196322105137,0.7588148730317206,0.9918246596669099,0.6094849910539374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528855302601966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53637361665255,260.53637361665255,-12.613626383347423,244.6799493831809,276.39279785010586,125224.11747928838,125218.72935386436,5.388125424045118,0.0,nan,276.39279785010586,3.2427978501058874,270.0502281567347,-3.099771843265273,263.70765846335246,-9.442341536647518,257.36508876996527,-15.784911230034709,251.02251907657612,-22.12748092342386,244.6799493831809,-28.470050616819066,1.0,1.0,26022.012520719443,26022.012520719443,275.62571785340003,2.475717853400056,275.62571785340003,275.62571785340003,76976.01847908138,76975.96110640971,0.05737267166841775,0.0,8546.071908451686,8546.071908451686,0.8851710057681298,3948.6334755273756,275.62571785340003,2.475717853400056,1.0,0.002,0.12884450432461314,0.004908704177125608,0.00019901064779033047,0.0018009893529522573,0.09950532389516524,0.09950532389516524,0.0,7.425878488509507e-13,0.9999998188046977,0.9999998188046977,0.0,0.09234793694774615,1.6733015385621348e-08,0.0,0.0,0.0,1600100.7101249134,266.6185433373116,0.0,1.0,1284487.8039844902,2598.2097800219817,,,,,,,,,,,,,,,,,,,2.0,15277.212352094315,1548.4913561291055,0.37109235097655346,6.173730061729009,2.937172581096674
5213.0,-30.23153274269347,4.99976050567919,35.04313650136022,24.498999025113903,5.004628594565253,-26.707916608969118,-40.20274701816959,1.4810124608849713,-6.531460337230612,-6.531460337267787,40.08634647415149,41048.12981598426,25750.151223462835,25750.151223462835,66798.2810394471,76984.78288852991,76976.01107977267,25750.151223462835,102726.1623032355,102726.1623032355,102726.1623032355,130145.51480991559,125636.3057604125,4509.2090495030825,0.0,90899.81666590796,54963.163593536396,39929.614524857294,27419.35250668009,67348.96703153738,20806.211620818798,1548.492437308647,0.0,0.8785611097350541,2.725559408928843,0.001494314320929203,1.0,1.0,-6.531460337230612,333976.2896001953,1558259.6088434819,4.665779150696244,1558259.6088434819,4.665779150696244,0.7588148412968485,0.09234800093155561,3.9289849823000838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289849823000838,1.2848242381637494,1.2851153855056248,3.0579941330460323,6479.522618687284,15277.206037006721,6453.59632863162,0.00032546878235817465,23135.699697353873,2359.1848079980296,19290.231300946223,1967.0561609669178,0.8337863800658049,0.8337863800658049,35514.72239808232,35405.22815468563,1.0038672444782453,0.8,4286.250749418537,4273.035954225843,1.0038672444782453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9104546959425,4632.441516551485,6.175228821631965,4.99976050567919,-3.7236110620311953,8.723371567710386,2.9371718055907565,3.5,0.8391919444545018,0.6,0.00022659300516543658,0.9943997889981524,0.00022786912032003417,199.1139983508508,0.0,0.0,0.0,0.07885319583291339,7.706549348837665e-05,0.00014952751167705993,0.0005874913478198688,0.0923480009028724,0.0923480009028724,0.0923480009028724,0.09234798517395593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.46902696916,595.6562502916622,0.0,0.0923480009028724,0.09234800093155561,0.09234800093155561,0.3710925003337705,0.3710925003337705,0.5,10.015883897634305,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,3.717559593496844e-11,27419.35250668009,20806.211620818798,0.7588148412968485,0.9918233936411762,0.6094841780834253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528851102137157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364053092425,260.5364053092425,-12.613594690757452,244.68000864516216,276.3928019733058,125223.75377300246,125218.45507593565,5.2986970668075575,0.0,nan,276.3928019733058,3.242801973305802,270.0502433076887,-3.0997566923113027,263.70768464206384,-9.442315357936138,257.36512597643406,-15.78487402356592,251.02256731080072,-22.127432689199253,244.68000864516216,-28.469991354837816,1.0,1.0,26022.012520719443,26022.012520719443,275.6257200263384,2.475720026338422,275.6257200263384,275.6257200263384,76976.06412313272,76976.01107977267,0.053043360050651245,0.0,8546.071908451686,8546.071908451686,0.8851712303567295,3948.6299072115844,275.6257200263384,2.475720026338422,1.0,0.002,0.12884452081984313,0.004908703439546711,0.00019901067176565944,0.0018009893290207135,0.09950533588282971,0.09950533588282971,0.0,7.863727030654744e-13,0.999999821378946,0.999999821378946,0.0,0.09234798443625836,1.6495297256370213e-08,0.0,0.0,0.0,1600100.705816059,266.61853966276936,0.0,1.0,1284487.8165262472,2598.2097292687176,,,,,,,,,,,,,,,,,,,2.0,15277.206037006721,1548.492437308647,0.3710925003337705,6.173730061729009,2.9371718055907565
5214.0,-30.23147446000844,4.9997592497037875,35.043139232468164,24.499023996200435,5.004628838271385,-26.707864130180308,-40.202697774488456,1.4810185084892125,-6.531463869308141,-6.531463869341728,40.086351821514796,41048.13592688208,25750.150731904585,25750.150731904585,66798.28665878667,76984.83417902244,76976.05936333879,25750.150731904585,102726.21009524338,102726.21009524338,102726.21009524338,130145.58315145607,125636.37198224591,4509.211169210157,0.0,90899.83665230515,54963.13840034629,39929.66472439874,27419.373056212684,67349.03778061143,20806.226379670392,1548.493478923547,0.0,0.8785610702784039,2.7255590500792266,0.001494314320929203,1.0,1.0,-6.531463869308141,333976.2430246844,1558259.8398240767,4.6657804929822655,1558259.8398240767,4.6657804929822655,0.7588148108643977,0.0923480478810548,3.9289826150140708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289826150140708,1.2848242098708473,1.2851153572063114,3.0579923578876356,6479.5188573396545,15277.19948415297,6453.59579825811,0.00032546953414804247,23135.718723962746,2359.186748172184,19290.22971562431,1967.0559993090721,0.8337856258446174,0.8337856258446175,35514.70527946038,35405.22815468563,1.003866639629691,0.8,4286.248683382225,4273.035954225843,1.003866639629691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.909792680321,4632.441516551485,6.175229684130167,4.9997592497037875,-3.723614459688335,8.723373709392122,2.937171028414388,3.5,0.8391917224041109,0.6,0.00022659300516543658,0.9943937454335591,0.00022787050522591658,199.11395057804947,0.0,0.0,0.0,0.07885319583291339,7.706592369303683e-05,0.00014952708147239973,0.0005874893035788511,0.09234804785387658,0.09234804785387658,0.09234804785387658,0.09234803098708096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.49732279876,595.6562413536043,0.0,0.09234804785387658,0.0923480478810548,0.0923480478810548,0.3710926497215114,0.3710926497215114,0.5,10.015883391490295,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27419.373056212684,20806.226379670392,0.7588148108643977,0.9918224351828334,0.6094836285649072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452884761851529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364365601243,260.5364365601243,-12.61356343987569,244.6800672014629,276.39280591876866,125223.43514343178,125218.21029569274,5.2248477390117,0.0,nan,276.39280591876866,3.2428059187686813,270.050258175318,-3.099741824681985,263.7077104318618,-9.442289568138165,257.36516268840074,-15.784837311599233,251.02261494493388,-22.1273850550661,244.6800672014629,-28.469932798537087,1.0,1.0,26022.012520719443,26022.012520719443,275.62572214406083,2.4757221440608532,275.62572214406083,275.62572214406083,76976.11064273553,76976.05936333879,0.05127939673548099,0.0,8546.071908451686,8546.071908451686,0.88517138009788,3948.627528089141,275.62572214406083,2.4757221440608532,1.0,0.002,0.12884453843466365,0.00490870272275013,0.00019901069752855288,0.001800989303149963,0.09950534876427644,0.09950534876427644,0.0,6.785158372657474e-13,0.999999809254747,0.999999809254747,0.0,0.09234803026610304,1.7614951760542244e-08,0.0,0.0,0.0,1600100.701674264,266.61853613069184,0.0,1.0,1284487.8285817471,2598.209680483207,,,,,,,,,,,,,,,,,,,2.0,15277.19948415297,1548.493478923547,0.3710926497215114,6.173730061729009,2.937171028414388
5215.0,-30.231404264908885,4.999758002164551,35.04314196150233,24.499053542409115,5.00463219331637,-26.70780061910418,-40.20263934563843,1.4810285475271623,-6.531467162151728,-6.531467162156037,40.08635722382664,41048.14991542617,25750.149718679753,25750.149718679753,66798.29963410592,76984.88734379534,76976.10916636119,25750.149718679753,102726.25888504094,102726.25888504094,102726.25888504094,130145.65254182332,125636.43926023813,4509.213281585197,0.0,90899.8543451075,54963.1169167996,39929.70825367544,27419.393656782388,67349.10191045783,20806.24118963613,1548.4945173025192,0.0,0.8785610319083895,2.72555871553514,0.001494314320929203,1.0,1.0,-6.531467162151728,333976.19960381655,1558260.0731775025,4.665781798301819,1558260.0731775025,4.665781798301819,0.7588147808837324,0.09234809475743083,3.928980052240311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928980052240311,1.284824162904563,1.2851153102293842,3.0579904750220335,6479.514867773381,15277.192933991339,6453.595428926101,0.00032547034518742575,23135.738317957672,2359.1887462036143,19290.228611666218,1967.0558867366756,0.8337848719828138,0.8337848719828138,35514.68674720007,35405.22815468563,1.003865984833441,0.8,4286.246446734736,4273.035954225843,1.003865984833441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.909129926315,4632.441516551485,6.175230422619492,4.999758002164551,-3.7236176747597325,8.723375676924285,2.9371702503712735,3.5,0.8391915001060781,0.6,0.00022659300516543658,0.9943864666756812,0.0002278721732033988,199.11389304098225,0.0,0.0,0.0,0.07885319583291339,7.706643414442516e-05,0.00014952657102101143,0.000587486914821448,0.09234809473242134,0.09234809473242134,0.09234809473242134,0.09234807754494863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5259308972,595.6562323167062,0.0,0.09234809473242134,0.09234809475743083,0.09234809475743083,0.3710927989673305,0.3710927989673305,0.5,10.015882875684106,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27419.393656782388,20806.24118963613,0.7588147808837324,0.991821683426689,0.6094832559163242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528844132654142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53646881540556,260.53646881540556,-12.613531184594422,244.6801272662727,276.3928103645204,125223.19989428335,125217.8071208788,5.3927734045547595,0.0,nan,276.3928103645204,3.2428103645204374,270.0502737448839,-3.0997262551160816,263.70773712523834,-9.442262874761639,257.36520050558613,-15.784799494413846,251.02266388593225,-22.12733611406773,244.6801272662727,-28.46987273372727,1.0,1.0,26022.012520719443,26022.012520719443,275.62572467883876,2.4757246788387874,275.62572467883876,275.62572467883876,76976.16894091765,76976.10916636119,0.05977455645916052,0.0,8546.071908451686,8546.071908451686,0.885171542204465,3948.6249525015123,275.62572467883876,2.4757246788387874,1.0,0.002,0.12884455632669123,0.004908702048430271,0.00019901072381746008,0.0018009892768032405,0.09950536190873004,0.09950536190873004,0.0,6.207005395775234e-13,0.9999998062526693,0.9999998062526693,0.0,0.09234807686523397,1.789219685767049e-08,0.0,0.0,0.0,1600100.6978129984,266.61853283784825,0.0,1.0,1284487.8398207102,2598.2096350020206,,,,,,,,,,,,,,,,,,,2.0,15277.192933991339,1548.4945173025192,0.3710927989673305,6.173730061729009,2.9371702503712735
5216.0,-30.23134608574502,4.99975674895844,35.043144702076326,24.499083088617795,5.004632407971667,-26.707748236374456,-40.2025901019573,1.481034558655677,-6.531471219282082,-6.531471219307958,40.08636301498528,41048.14302676197,25750.15040286394,25750.15040286394,66798.29342962592,76984.9331262131,76976.1621283562,25750.15040286394,102726.31253122014,102726.31253122014,102726.31253122014,130145.72903394705,125636.51354877629,4509.215485170757,0.0,90899.86456541592,54963.07446618029,39929.766776928474,27419.4165027269,67349.18327965538,20806.257577554556,1548.4956808806112,0.0,0.8785609879212989,2.7255583033416046,0.001494314320929203,1.0,1.0,-6.531471219282082,333976.146104736,1558260.323327186,4.665783294710247,1558260.323327186,4.665783294710247,0.7588147463125389,0.09234814261390442,3.928976474379196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928976474379196,1.284824134782311,1.2851152821007596,3.057987757246548,6479.5091091332515,15277.186624417833,6453.5964140328215,0.000325471623016702,23135.761987421596,2359.191159817226,19290.23155621613,1967.0561869972041,0.8337841462366273,0.8337841462366273,35514.660874505054,35405.22815468563,1.0038650706793797,0.8,4286.243324174544,4273.035954225843,1.0038650706793797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.908467556937,4632.441516551485,6.175231567600912,4.99975674895844,-3.7236214691889877,8.723378218147428,2.9371694727797766,3.5,0.839191277937079,0.6,0.00022659300516543658,0.9943804339327575,0.0002278735556664818,199.11384535308497,0.0,0.0,0.0,0.07885319583291339,7.706686435393945e-05,0.00014952614081149712,0.0005874846895530831,0.09234814257858572,0.09234814257858572,0.09234814257858572,0.09234812834796884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5559910957,595.6562228267336,0.0,0.09234814257858572,0.09234814261390442,0.09234814261390442,0.37109294816958843,0.37109294816958843,0.5,10.015882448679045,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,27419.4165027269,20806.257577554556,0.7588147463125389,0.9918203930143891,0.609482417274712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528839934319073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53650051461926,260.53650051461926,-12.613499485380714,244.68018646128644,276.39281456793236,125222.83338781378,125217.53358354756,5.299804266226918,0.0,nan,276.39281456793236,3.2428145679323848,270.0502889466185,-3.0997110533814975,263.707763325293,-9.442236674706976,257.3652377039592,-15.784762296040753,251.02271208262587,-22.127287917374105,244.68018646128644,-28.469813538713538,1.0,1.0,26022.012520719443,26022.012520719443,275.6257268189194,2.4757268189194406,275.6257268189194,275.6257268189194,76976.2143147347,76976.1621283562,0.05218637849611696,0.0,8546.071908451686,8546.071908451686,0.8851717685197107,3948.6213567510918,275.6257268189194,2.4757268189194406,1.0,0.002,0.12884457139518352,0.0049087012478475165,0.00019901074543260045,0.0018009892554400548,0.09950537271630022,0.09950537271630022,0.0,8.726552466753468e-13,0.9999998368284376,0.9999998368284376,0.0,0.09234812754531371,1.5068590712545062e-08,0.0,0.0,0.0,1600100.6930555122,266.6185287807179,0.0,1.0,1284487.8536682986,2598.209578964403,,,,,,,,,,,,,,,,,,,2.0,15277.186624417833,1548.4956808806112,0.37109294816958843,6.173730061729009,2.9371694727797766
5217.0,-30.2312759488004,4.999755502269394,35.04314743906355,24.499107640609168,5.004633656654284,-26.707684988273755,-40.20253170803187,1.4810426961413041,-6.531474623871304,-6.531474623822739,40.086368392592455,41048.16505270797,25750.149617033134,25750.149617033134,66798.3146697411,76984.99014905091,76976.21121191791,25750.149617033134,102726.36082895104,102726.36082895104,102726.36082895104,130145.79787271202,125636.58024305482,4509.217629657201,0.0,90899.88805724017,54963.06296095122,39929.80566254328,27419.43704376097,67349.24270630424,20806.27233872901,1548.4967188908167,0.0,0.8785609490399225,2.7255579574445137,0.001494314320929203,1.0,1.0,-6.531474623871304,333976.1012103485,1558260.5556151913,4.665784617426115,1558260.5556151913,4.665784617426115,0.7588147162001373,0.09234818958591923,3.928974688001375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928974688001375,1.2848240967121867,1.2851152440220084,3.0579864574889775,6479.506355102927,15277.180076464918,6453.5951809085855,0.0003254721138378211,23135.778485628245,2359.1928421661064,19290.227870325267,1967.0558111409368,0.8337833923465423,0.8337833923465423,35514.64795661546,35405.22815468563,1.0038646142545806,0.8,4286.241765122123,4273.035954225843,1.0038646142545806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.907801960157,4632.441516551485,6.175232364832794,4.999755502269394,-3.723624770357966,8.72338027262736,2.9371686913995405,3.5,0.839191054685583,0.6,0.00022659300516543658,0.9943731613101399,0.000227875222282637,199.11378786374652,0.0,0.0,0.0,0.07885319583291339,7.706737450597216e-05,0.00014952563065946442,0.0005874824180684781,0.09234818955955017,0.09234818955955017,0.09234818955955017,0.0923481744453851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5841799574,595.6562139249411,0.0,0.09234818955955017,0.09234818958591923,0.09234818958591923,0.37109309772298416,0.37109309772298416,0.5,10.015881995060662,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27419.43704376097,20806.27233872901,0.7588147162001373,0.9918198332390221,0.6094822065291856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883645465316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365329399411,260.5365329399411,-12.613467060058895,244.68024701948582,276.3928188603766,125222.5923413215,125217.17113857999,5.421202741541648,0.0,nan,276.3928188603766,3.2428188603766444,270.05030449221243,-3.099695507787544,263.7077901240408,-9.442209875959179,257.3652757558567,-15.784724244143263,251.02276138767414,-22.12723861232584,244.68024701948582,-28.46975298051416,1.0,1.0,26022.012520719443,26022.012520719443,275.6257291578107,2.475729157810747,275.6257291578107,275.6257291578107,76976.26678189031,76976.21121191791,0.05556997240637429,0.0,8546.071908451686,8546.071908451686,0.8851718815158491,3948.619561441382,275.6257291578107,2.475729157810747,1.0,0.002,0.12884458722748077,0.004908700561360953,0.00019901076849438535,0.00180098923213121,0.09950538424719267,0.09950538424719267,0.0,6.255954955458609e-13,0.999999828556906,0.999999828556906,0.0,0.09234817375345987,1.5832459352960184e-08,0.0,0.0,0.0,1600100.6890632105,266.6185253761287,0.0,1.0,1284487.8652886674,2598.2095319397695,,,,,,,,,,,,,,,,,,,2.0,15277.180076464918,1548.4967188908167,0.37109309772298416,6.173730061729009,2.9371686913995405
