time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5218.0,-30.2312178710202,4.999754258757756,35.04315017774339,24.499136802647286,5.004636032818252,-26.70763248063549,-40.20248242942614,1.481050642478179,-6.5314782071220066,-6.531478207182823,40.08637391541505,41048.16330321657,25750.14923679086,25750.14923679086,66798.31254000744,76985.03638486257,76976.26178958213,25750.14923679086,102726.411026373,102726.411026373,102726.411026373,130145.86939310464,125636.64959585654,4509.2197972481035,0.0,90899.90152766691,54963.028446197146,39929.85897941085,27419.458366731647,67349.31734614249,20806.287654042502,1548.4977985396001,0.0,0.8785609086390704,2.725557593395988,0.001494314320929203,1.0,1.0,-6.5314782071220066,333976.05396006576,1558260.7941747075,4.665785991833511,1558260.7941747075,4.665785991833511,0.7588146846579222,0.09234823685070086,3.9289716474597203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289716474597203,1.284824059536328,1.2851152068377256,3.05798417946627,6479.501528246165,15277.173770005516,6453.595515275451,0.00032547315022120375,23135.799818366802,2359.195017500044,19290.228869770206,1967.0559130559577,0.8337826667421406,0.8337826667421406,35514.62596944916,35405.22815468563,1.0038638373872253,0.8,4286.239111504084,4273.035954225843,1.0038638373872253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.907136258792,4632.441516551485,6.175233259485412,4.999754258757756,-3.7236282061163286,8.723382464874085,2.937167909896609,3.5,0.8391908313990311,0.6,0.00022659300516543658,0.994367139166826,0.00022787660235363112,199.113740259001,0.0,0.0,0.0,0.07885319583291339,7.706780502545735e-05,0.00014952520013997923,0.0005874802719307186,0.09234823682320782,0.09234823682320782,0.09234823682320782,0.09234822225126392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.6129910367,595.6562048279548,0.0,0.09234823682320782,0.09234823685070086,0.09234823685070086,0.37109324716560643,0.37109324716560643,0.5,10.015881558024631,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,27419.458366731647,20806.287654042502,0.7588146846579222,0.9918187024331195,0.6094815050945376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452883225980074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365649655627,260.5365649655627,-12.61343503443726,244.6803066203214,276.3928233107855,125222.26407370779,125216.90969693764,5.354376770160043,0.0,nan,276.3928233107855,3.242823310785525,270.0503199727049,-3.099680027295051,263.7078166346181,-9.44218336538188,257.3653132965212,-15.78468670347877,251.02280995842523,-22.12719004157475,244.6803066203214,-28.469693379678574,1.0,1.0,26022.012520719443,26022.012520719443,275.62573149268593,2.475731492685952,275.62573149268593,275.62573149268593,76976.31770334566,76976.26178958213,0.05591376352822408,0.0,8546.071908451686,8546.071908451686,0.8851720738432657,3948.616505697019,275.62573149268593,2.475731492685952,1.0,0.002,0.12884460253864136,0.004908699845797878,0.0001990107906781607,0.0018009892101483295,0.09950539533908034,0.09950539533908034,0.0,8.26490351851783e-13,0.9999998342023535,0.9999998342023535,0.0,0.09234822153958053,1.5311120328346537e-08,0.0,0.0,0.0,1600100.684861407,266.61852179287797,0.0,1.0,1284487.8775188313,2598.2094824474566,,,,,,,,,,,,,,,,,,,2.0,15277.173770005516,1548.4977985396001,0.37109324716560643,6.173730061729009,2.937167909896609
5219.0,-30.231147854467928,4.999753014808909,35.04315292388292,24.499166733026527,5.004637217543496,-26.707569347283023,-40.202424105349905,1.481058710387093,-6.531481988856797,-6.53148198889253,40.08637960805707,41048.17112507191,25750.149290471683,25750.149290471683,66798.3204155436,76985.08893276106,76976.31415204778,25750.149290471683,102726.46344251947,102726.46344251947,102726.46344251947,130145.94399190677,125636.7219799894,4509.222011917377,0.0,90899.91588995396,54962.99808237736,39929.90867508511,27419.480549387306,67349.38922447243,20806.303579487118,1548.498923815674,0.0,0.878560866517739,2.72555720918199,0.001494314320929203,1.0,1.0,-6.531481988856797,333976.0040924823,1558261.0400697854,4.665787424770441,1558261.0400697854,4.665787424770441,0.7588146515763239,0.09234828449701864,3.9289685405354238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289685405354238,1.2848240217917133,1.2851151690845577,3.0579818511303962,6479.496594781841,15277.167224298753,6453.595808762084,0.0003254742060850083,23135.82176903012,2359.197255844771,19290.229747021393,1967.0560025106834,0.8337819135883696,0.8337819135883696,35514.60350224441,35405.22815468563,1.003863043558909,0.8,4286.236399950488,4273.035954225843,1.003863043558909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.906469603915,4632.441516551485,6.175234259611008,4.999753014808909,-3.723631792637621,8.72338480744653,2.9371671272743805,3.5,0.8391906077926802,0.6,0.00022659300516543658,0.9943598791325566,0.0002278782661294702,199.1136828684054,0.0,0.0,0.0,0.07885319583291339,7.706831457300849e-05,0.00014952469059242808,0.000587477805370943,0.09234828446497532,0.09234828446497532,0.09234828446497532,0.09234827191411007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.64233325387,595.6561955666,0.0,0.09234828446497532,0.09234828449701864,0.09234828449701864,0.37109339667039587,0.37109339667039587,0.5,10.015881181143879,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,3.575451046344824e-11,27419.480549387306,20806.303579487118,0.7588146515763239,0.991817760854636,0.6094809707666425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45288287862022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365976411878,260.5365976411878,-12.613402358812152,244.68036748918036,276.3928277931779,125221.97477932785,125216.51172831455,5.463051013288541,0.0,nan,276.3928277931779,3.2428277931779235,270.0503357323893,-3.099664267610649,263.7078436715954,-9.442156328404565,257.3653516107929,-15.784648389207064,251.02285954999107,-22.12714045000891,244.68036748918036,-28.469632510819622,1.0,1.0,26022.012520719443,26022.012520719443,275.62573383805614,2.4757338380561578,275.62573383805614,275.62573383805614,76976.37033807811,76976.31415204778,0.05618603032780811,0.0,8546.071908451686,8546.071908451686,0.8851722703696462,3948.613383238101,275.62573383805614,2.4757338380561578,1.0,0.002,0.1288446158763195,0.004908699101399424,0.000199010809732555,0.0018009891909107352,0.0995054048662775,0.0995054048662775,0.0,6.432901086816933e-13,0.9999998555690378,0.9999998555690378,0.0,0.09234827115906705,1.3337951586507517e-08,0.0,0.0,0.0,1600100.6804268546,266.6185180111432,0.0,1.0,1284487.890426457,2598.209430213638,,,,,,,,,,,,,,,,,,,2.0,15277.167224298753,1548.498923815674,0.37109339667039587,6.173730061729009,2.9371671272743805
5220.0,-30.231089780067872,4.999751772170812,35.043155669936056,24.49919624431061,5.004637475477275,-26.70751705451432,-40.20237486166877,1.4810647499731862,-6.531485681526306,-6.531485681515905,40.08638509787381,41048.16397932763,25750.149132328854,25750.149132328854,66798.31311165649,76985.13465661324,76976.36389626846,25750.149132328854,102726.51302859731,102726.51302859731,102726.51302859731,130146.01481246647,125636.79060338295,4509.224209083522,0.0,90899.92614551536,54962.955468425054,39929.96741898923,27419.501783869153,67349.46920285838,20806.318825030405,1548.5000016974714,0.0,0.8785608256498275,2.7255568340169285,0.001494314320929203,1.0,1.0,-6.531485681526306,333975.9553993727,1558261.277203716,4.665788815067024,1558261.277203716,4.665788815067024,0.758814619938526,0.09234833184399988,3.9289649725942866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289649725942866,1.2848239935363326,1.2851151408227741,3.0579791413921646,6479.490853171688,15277.160919701315,6453.5967842995615,0.00032547547965498325,23135.845389197846,2359.199664431569,19290.232662968196,1967.0562998545065,0.8337811883880771,0.8337811883880771,35514.577701268914,35405.22815468563,1.0038621319394314,0.8,4286.233286046083,4273.035954225843,1.0038621319394314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.905801071199,4632.441516551485,6.17523521171964,4.999751772170812,-3.7236353126369437,8.723387084807754,2.9371663424477408,3.5,0.8391903835564973,0.6,0.00022659300516543658,0.9943538574264901,0.0002278796461371278,199.11363526648069,0.0,0.0,0.0,0.07885319583291339,7.706874479222875e-05,0.00014952426037320783,0.0005874755815594015,0.09234833181471606,0.09234833181471606,0.09234833181471606,0.092348319188817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.67070443,595.6561866110299,0.0,0.09234833181471606,0.09234833184399988,0.09234833184399988,0.3710935464122171,0.3710935464122171,0.5,10.01588080225677,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27419.501783869153,20806.318825030405,0.758814619938526,0.9918164746103374,0.609480140900435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528824598554797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366296787295,260.5366296787295,-12.613370321270452,244.68042732435157,276.392832033092,125221.60226041758,125216.24589078165,5.356369635943707,0.0,nan,276.392832033092,3.242832033092043,270.05035109135156,-3.099648908648419,263.707870149611,-9.442129850388994,257.3653892078616,-15.78461079213838,251.02290826610954,-22.12709173389044,244.68042732435157,-28.469572675648408,1.0,1.0,26022.012520719443,26022.012520719443,275.6257359661445,2.475735966144498,275.6257359661445,275.6257359661445,76976.41577096289,76976.36389626846,0.05187469442898873,0.0,8546.071908451686,8546.071908451686,0.8851724960573015,3948.609797457258,275.6257359661445,2.475735966144498,1.0,0.002,0.12884462926234533,0.004908698373687234,0.00019901082889805347,0.001800989171815926,0.09950541444902673,0.09950541444902673,0.0,7.139796566468792e-13,0.9999998550473054,0.9999998550473054,0.0,0.09234831845786033,1.3386139544921744e-08,0.0,0.0,0.0,1600100.6760967441,266.6185143184737,0.0,1.0,1284487.9030300786,2598.209379210033,,,,,,,,,,,,,,,,,,,2.0,15277.160919701315,1548.5000016974714,0.3710935464122171,6.173730061729009,2.9371663424477408
5221.0,-30.23101976725135,4.999750535861908,35.04315841232835,24.499226139765256,5.004638703051128,-26.707453920240194,-40.202316467743344,1.4810728560590498,-6.531489103323622,-6.531489103286722,40.08639048430277,41048.17191432977,25750.1483714479,25750.1483714479,66798.32028577766,76985.18719538893,76976.41300520724,25750.1483714479,102726.56137665514,102726.56137665514,102726.56137665514,130146.08375286913,125636.85737358112,4509.226379288018,0.0,90899.94056081184,54962.925279827985,39930.016978870946,27419.522376213994,67349.53935508494,20806.333622261598,1548.5010425649284,0.0,0.8785607866418012,2.7255564863716475,0.001494314320929203,1.0,1.0,-6.531489103323622,333975.9102780877,1558261.50987162,4.6657901420917485,1558261.50987162,4.6657901420917485,0.7588145897213281,0.09234837889292055,3.9289618779802407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289618779802407,1.2848239556131165,1.2851151028909644,3.057976823062382,6479.48594090907,15277.154378196648,6453.597064948701,0.00032547653015855123,23135.867280937,2359.2018967677036,19290.23350184725,1967.056385396364,0.8337804357021709,0.8337804357021709,35514.55532307611,35405.22815468563,1.0038613412564206,0.8,4286.230585235286,4273.035954225843,1.0038613412564206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9051311091935,4632.441516551485,6.175236021400413,4.999750535861908,-3.72363862710161,8.723389162963517,2.9371655559432632,3.5,0.8391901588409324,0.6,0.00022659300516543658,0.9943465978841725,0.00022788130984466998,199.11357787900772,0.0,0.0,0.0,0.07885319583291339,7.706925495576957e-05,0.000149523750209667,0.0005874731144264216,0.092348378867517,0.092348378867517,0.092348378867517,0.09234836538400194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.6986990553,595.6561777728239,0.0,0.092348378867517,0.09234837889292055,0.09234837889292055,0.37109369614240445,0.37109369614240445,0.5,10.015880397780245,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,27419.522376213994,20806.333622261598,0.7588145897213281,0.9918155480410772,0.6094796238755655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528821125162086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366623676621,260.5366623676621,-12.613337632337903,244.68048838468218,276.39283635062566,125221.31364077992,125215.84836472808,5.465276051839901,0.0,nan,276.39283635062566,3.24283635062568,270.0503667574433,-3.0996332425566493,263.7078971642653,-9.442102835734659,257.36542757107424,-15.784572428925742,251.02295797788173,-22.127042022118246,244.68048838468218,-28.4695116153178,1.0,1.0,26022.012520719443,26022.012520719443,275.6257382907492,2.4757382907492342,275.6257382907492,275.6257382907492,76976.46852938441,76976.41300520724,0.05552417716535274,0.0,8546.071908451686,8546.071908451686,0.8851726918049511,3948.606687370142,275.6257382907492,2.4757382907492342,1.0,0.002,0.1288446434522601,0.004908697691675051,0.00019901084941600792,0.0018009891513038605,0.09950542470800396,0.09950542470800396,0.0,7.198686091669515e-13,0.9999998463434494,0.9999998463434494,0.0,0.0923483647029872,1.4189933353671368e-08,0.0,0.0,0.0,1600100.6720842642,266.61851089667636,0.0,1.0,1284487.9147091794,2598.2093319477185,,,,,,,,,,,,,,,,,,,2.0,15277.154378196648,1548.5010425649284,0.37109369614240445,6.173730061729009,2.9371655559432632
5222.0,-30.2309616965415,4.999749300601974,35.04316115486439,24.499250342510663,5.0046389391585,-26.70740163297094,-40.202271030843235,1.4810788756347808,-6.531492809502026,-6.531492809523999,40.0863959732644,41048.19361624142,25750.14824698208,25750.14824698208,66798.3418632235,76985.23728872818,76976.46270647601,25750.14824698208,102726.61095345809,102726.61095345809,102726.61095345809,130146.15459779957,125636.92603342037,4509.228564379199,0.0,90899.95977719927,54962.91610489761,39930.048524779624,27419.54364434148,67349.59216912111,20806.348890718233,1548.5021224907828,0.0,0.8785607457039445,2.725556109834159,0.001494314320929203,1.0,1.0,-6.531492809502026,333975.8614068481,1558261.746968915,4.665791534767977,1558261.746968915,4.665791534767977,0.758814557988167,0.09234842621862749,3.9289596084503806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289596084503806,1.284823927451354,1.2851150747228204,3.057975123676344,6479.482340113977,15277.14807779407,6453.59654400014,0.0003254772489050061,23135.88553613334,2359.2037582796715,19290.23194469714,1967.0562266112427,0.8337797105094549,0.8337797105094549,35514.53891134172,35405.22815468563,1.0038607613848514,0.8,4286.228604512811,4273.035954225843,1.0038607613848514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.904461009327,4632.441516551485,6.17523698390664,4.999749300601974,-3.72364215659753,8.723391457199504,2.937164769277029,3.5,0.8391899340791511,0.6,0.00022659300516543658,0.9943405766474893,0.00022788268978161962,199.11353028015796,0.0,0.0,0.0,0.07885319583291339,7.706965192130697e-05,0.00014952335324412962,0.0005874712154162434,0.09234842619037269,0.09234842619037269,0.09234842619037269,0.09234841272671367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.7271855111,595.6561687797279,0.0,0.09234842619037269,0.09234842621862749,0.09234842621862749,0.371093845766382,0.371093845766382,0.5,10.015879994121288,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27419.54364434148,20806.348890718233,0.758814557988167,0.9918150906613752,0.6094794681631565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528816937742535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5366944137732,260.5366944137732,-12.613305586226772,244.6805483756775,276.39284045185246,125220.98204312412,125215.62424084728,5.357802276814442,0.0,nan,276.39284045185246,3.242840451852487,270.0503820366227,-3.099617963377284,263.7079236214003,-9.442076378599666,257.3654652061625,-15.784534793837452,251.02300679092374,-22.126993209076232,244.6805483756775,-28.469451624322488,1.0,1.0,26022.012520719443,26022.012520719443,275.6257404001977,2.475740400197708,275.6257404001977,275.6257404001977,76976.5137690995,76976.46270647601,0.05106262348999735,0.0,8546.071908451686,8546.071908451686,0.8851728353624606,3948.6044064926327,275.6257404001977,2.475740400197708,1.0,0.002,0.12884465766985034,0.004908696958311954,0.0001990108698603986,0.001800989131042619,0.0995054349301993,0.0995054349301993,0.0,9.030176779944998e-13,0.9999998460451685,0.9999998460451685,0.0,0.09234841200114109,1.4217486402386812e-08,0.0,0.0,0.0,1600100.6677383115,266.61850719049795,0.0,1.0,1284487.927358913,2598.209280757518,,,,,,,,,,,,,,,,,,,2.0,15277.14807779407,1548.5021224907828,0.371093845766382,6.173730061729009,2.937164769277029
5223.0,-30.230903752742364,4.999748071160051,35.04316389348261,24.499280272889905,5.004641212583459,-26.70734925621096,-40.2022218220867,1.4810867160872099,-6.5314962580372935,-6.531496258039654,40.086401345248355,41048.190099334,25750.147547484117,25750.147547484117,66798.33764681812,76985.2844441247,76976.51155567807,25750.147547484117,102726.65910316218,102726.65910316218,102726.65910316218,130146.22331369054,125636.99259356008,4509.230720130469,0.0,90899.97373387835,54962.87938922636,39930.1048273911,27419.56421052836,67349.66903791946,20806.36366711013,1548.5031628104462,0.0,0.8785607066059617,2.725555759472485,0.001494314320929203,1.0,1.0,-6.5314962580372935,333975.8159329998,1558261.979013685,4.665792864853107,1558261.979013685,4.665792864853107,0.758814527734947,0.09234847323076131,3.9289564419949135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289564419949135,1.2848238907708716,1.285115038034026,3.0579727464731445,6479.477303105654,15277.14154048505,6453.596913972098,0.00032547833188234553,23135.907734249202,2359.2060218575357,19290.233050568084,1967.0563393786956,0.833778958325107,0.833778958325107,35514.516013633176,35405.22815468563,1.0038599523461458,0.8,4286.2258410019695,4273.035954225843,1.0038599523461458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.903789423745,4632.441516551485,6.175237810712806,4.999748071160051,-3.723645490652588,8.723393561812639,2.9371639808667185,3.5,0.8391897088190624,0.6,0.00022659300516543658,0.994334568609128,0.00022788406671045758,199.11348278535587,0.0,0.0,0.0,0.07885319583291339,7.707008184230314e-05,0.00014952292332313344,0.0005874690528163367,0.09234847320469834,0.09234847320469834,0.09234847320469834,0.09234845878769433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.7552458071,595.6561599194607,0.0,0.09234847320469834,0.09234847323076131,0.09234847323076131,0.37109399538978544,0.37109399538978544,0.5,10.015879561532854,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27419.56421052836,20806.36366711013,0.758814527734947,0.99181389605952,0.6094787203218904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528813464574193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53672610761186,260.53672610761186,-12.613273892388122,244.68060748836058,276.39284472684596,125220.65383989933,125215.35493420229,5.298905697044113,0.0,nan,276.39284472684596,3.2428447268459877,270.05039727915647,-3.0996027208435066,263.70794983146794,-9.442050168532035,257.36550238377083,-15.784497616229146,251.02305493606914,-22.126945063930833,244.68060748836058,-28.4693925116394,1.0,1.0,26022.012520719443,26022.012520719443,275.62574266766507,2.475742667665088,275.62574266766507,275.62574266766507,76976.56583670714,76976.51155567807,0.054281029078993015,0.0,8546.071908451686,8546.071908451686,0.8851730356543437,3948.6012242048882,275.62574266766507,2.475742667665088,1.0,0.002,0.12884467280661735,0.004908696266820771,0.00019901089182990572,0.0018009891088476549,0.09950544591495286,0.09950544591495286,0.0,6.775604383113532e-13,0.9999998360897163,0.9999998360897163,0.0,0.09234845809389687,1.5136864444598427e-08,0.0,0.0,0.0,1600100.6636944774,266.6185037419627,0.0,1.0,1284487.9391292725,2598.209233125909,,,,,,,,,,,,,,,,,,,2.0,15277.14154048505,1548.5031628104462,0.37109399538978544,6.173730061729009,2.9371639808667185
5224.0,-30.23084576392252,4.999746838574657,35.04316663738671,24.49930520905184,5.004641265827021,-26.70729706094818,-40.202172578405566,1.4810925629054876,-6.531500194028183,-6.531500194027177,40.08640697506625,41048.19470062149,25750.147927347538,25750.147927347538,66798.34262796903,76985.33549008965,76976.56258307214,25750.147927347538,102726.71051041968,102726.71051041968,102726.71051041968,130146.29676395448,125637.06383835216,4509.2329256023295,0.0,90899.99334175912,54962.85255249938,39930.15643251083,27419.586253534795,67349.74268604562,20806.379482187218,1548.5042851280186,0.0,0.878560663888228,2.7255553595867332,0.001494314320929203,1.0,1.0,-6.531500194028183,333975.7640313639,1558262.2221938432,4.665794318079637,1558262.2221938432,4.665794318079637,0.7588144944931459,0.09234852085619823,3.9289540252761253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289540252761253,1.2848238634173341,1.2851150106742901,3.0579709306036835,6479.473455496164,15277.135002569275,6453.596451115569,0.0003254791065104824,23135.926955869814,2359.2079819173537,19290.231667058943,1967.0561983000255,0.833778205811841,0.833778205811841,35514.49853752121,35405.22815468563,1.0038593348673717,0.8,4286.223731820397,4273.035954225843,1.0038593348673717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.9031175794225,4632.441516551485,6.175238896748081,4.999746838574657,-3.723649194410167,8.723396032984823,2.9371631921527417,3.5,0.8391894834722119,0.6,0.00022659300516543658,0.9943285559418841,0.00022788544471680683,199.1134352536743,0.0,0.0,0.0,0.07885319583291339,7.707051207064467e-05,0.0001495224930947919,0.0005874670011141043,0.09234852082587035,0.09234852082587035,0.09234852082587035,0.09234850768030121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.78436611564,595.6561507271763,0.0,0.09234852082587035,0.09234852085619823,0.09234852085619823,0.3710941448933511,0.3710941448933511,0.5,10.015879167670873,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27419.586253534795,20806.379482187218,0.7588144944931459,0.9918128854530749,0.6094781221655117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528809998997951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53675731548486,260.53675731548486,-12.613242684515114,244.68066587001744,276.3928487609343,125220.33030551931,125215.11264844236,5.217657076966065,0.0,nan,276.3928487609343,3.2428487609343506,270.05041218276057,-3.09958781723941,263.70797560458374,-9.44202439541624,257.365539026401,-15.784460973598982,251.023102448212,-22.126897551787977,244.68066587001744,-28.469334129982542,1.0,1.0,26022.012520719443,26022.012520719443,275.625744702537,2.4757447025370425,275.625744702537,275.625744702537,76976.61182622916,76976.56258307214,0.049243157016462646,0.0,8546.071908451686,8546.071908451686,0.8851731885221499,3948.598795402506,275.625744702537,2.4757447025370425,1.0,0.002,0.12884468674086952,0.0049086954934822544,0.0001990109117426646,0.0018009890893475426,0.0995054558713323,0.0995054558713323,0.0,1.0902073514784671e-12,0.9999998491151737,0.9999998491151737,0.0,0.0923485069222077,1.3933990528438282e-08,0.0,0.0,0.0,1600100.6590790413,266.6184998059718,0.0,1.0,1284487.9525633892,2598.2091787615086,,,,,,,,,,,,,,,,,,,2.0,15277.135002569275,1548.5042851280186,0.3710941448933511,6.173730061729009,2.9371631921527417
5225.0,-30.23078782467491,4.999745611896813,35.04316937617008,24.49933517435568,5.004643473741428,-26.707244694836202,-40.20212333472443,1.4811003439415276,-6.531503644959855,-6.53150364495555,40.08641231506674,41048.19100951926,25750.147215727877,25750.147215727877,66798.33822524713,76985.3826187933,76976.61099062106,25750.147215727877,102726.75820634894,102726.75820634894,102726.75820634894,130146.36488312238,125637.12980468947,4509.235078432918,0.0,90900.00719269384,54962.815583573014,39930.212899023136,27419.60667677345,67349.81957579659,20806.394155270536,1548.505318650167,0.0,0.878560624898875,2.725555008981714,0.001494314320929203,1.0,1.0,-6.531503644959855,333975.71852593,1558262.4528568282,4.665795644469417,1558262.4528568282,4.665795644469417,0.7588144644283019,0.09234856782680603,3.928950843275976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928950843275976,1.284823827014826,1.285114974263533,3.05796854063996,6479.468391449822,15277.128467486877,6453.596841067065,0.0003254801965657321,23135.94921867259,2359.2102520914473,19290.23283265006,1967.0563171572414,0.8337774538803567,0.8337774538803567,35514.475527397284,35405.22815468563,1.003858521856954,0.8,4286.22095474221,4273.035954225843,1.003858521856954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.902443181816,4632.441516551485,6.17523972481222,4.999745611896813,-3.723652531401076,8.723398143297889,2.9371624004414145,3.5,0.8391892572689755,0.6,0.00022659300516543658,0.9943225484537898,0.00022788682155282258,199.11338776264827,0.0,0.0,0.0,0.07885319583291339,7.707094230120578e-05,0.0001495220628642308,0.000587464834978783,0.09234856780069782,0.09234856780069782,0.09234856780069782,0.09234855333902739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.8122780267,595.6561419135863,0.0,0.09234856780069782,0.09234856782680603,0.09234856782680603,0.37109429454807147,0.37109429454807147,0.5,10.015878733783072,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27419.60667677345,20806.394155270536,0.7588144644283019,0.9918116877814527,0.6094773715514257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528806530730707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53678831712335,260.53678831712335,-12.613211682876624,244.68072366458827,276.39285296964033,125220.01359889026,125214.83042231786,5.183176572413839,0.0,nan,276.39285296964033,3.242852969640353,270.05042710863773,-3.099572891362243,263.7080012476357,-9.44199875236427,257.3655753866277,-15.784424613372266,251.02314952561036,-22.126850474389613,244.68072366458827,-28.469276335411706,1.0,1.0,26022.012520719443,26022.012520719443,275.6257469159126,2.475746915912623,275.6257469159126,275.6257469159126,76976.66398566437,76976.61099062106,0.05299504331196658,0.0,8546.071908451686,8546.071908451686,0.8851733897972538,3948.595597492356,275.6257469159126,2.475746915912623,1.0,0.002,0.12884470192193065,0.004908694800922713,0.00019901093377960692,0.0018009890669213908,0.09950546688980345,0.09950546688980345,0.0,7.009974198335378e-13,0.9999998356104373,0.9999998356104373,0.0,0.09234855264566535,1.518114068472489e-08,0.0,0.0,0.0,1600100.655032395,266.6184963550401,0.0,1.0,1284487.964341932,2598.2091310968126,,,,,,,,,,,,,,,,,,,2.0,15277.128467486877,1548.505318650167,0.37109429454807147,6.173730061729009,2.9371624004414145
5226.0,-30.23072983983749,4.999744382001736,35.04317211968918,24.499365488905482,5.004643481774641,-26.707192507677657,-40.202074160892494,1.4811061496677247,-6.531507592663388,-6.531507592755789,40.08641792933575,41048.18189182882,25750.147604520997,25750.147604520997,66798.32949634982,76985.42924325357,76976.66177652558,25750.147604520997,102726.80938104658,102726.80938104658,102726.80938104658,130146.43805000925,125637.20076996378,4509.237280045481,0.0,90900.01771612412,54962.77036490834,39930.27483468419,27419.628668962665,67349.90350364686,20806.409932760547,1548.5064388497972,0.0,0.8785605821766784,2.725554607906116,0.001494314320929203,1.0,1.0,-6.531507592663388,333975.6664698635,1558262.695366921,4.665797097847941,1558262.695366921,4.665797097847941,0.7588144312221167,0.09234861543287803,3.928947114494949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928947114494949,1.2848237998535355,1.2851149470960876,3.0579657031126235,6479.46237906989,15277.121933344339,6453.597895243083,0.0003254815324829229,23135.97385436148,2359.2127642325854,19290.235983652725,1967.056638470092,0.8337767022509072,0.8337767022509072,35514.448563310354,35405.22815468563,1.00385756914241,0.8,4286.2177004625755,4273.035954225843,1.00385756914241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.901768552273,4632.441516551485,6.175240817114273,4.999744382001736,-3.7236562452066093,8.723400627208346,2.9371616084578895,3.5,0.8391890309879685,0.6,0.00022659300516543658,0.9943165362778699,0.00022788819947988203,199.11334023427636,0.0,0.0,0.0,0.07885319583291339,7.707137192372705e-05,0.0001495216332417095,0.0005874625894795866,0.09234861540026329,0.09234861540026329,0.09234861540026329,0.09234860206449476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.84135304636,595.6561327352655,0.0,0.09234861540026329,0.09234861543287803,0.09234861543287803,0.3710944440385563,0.3710944440385563,0.5,10.01587833371969,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,9.242739906767383e-11,27419.628668962665,20806.409932760547,0.7588144312221167,0.99181032223354,0.6094764766753696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528803065429994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53681895418,260.53681895418,-12.61318104582,244.68078096669194,276.3928569416496,125219.65824956524,125214.53602767599,5.122221889256325,0.0,nan,276.3928569416496,3.2428569416496202,270.05044174666887,-3.099558253331111,263.70802655168154,-9.441973448318436,257.3656113566928,-15.784388643307182,251.02319616169495,-22.126803838305023,244.68078096669194,-28.469219033308036,1.0,1.0,26022.012520719443,26022.012520719443,275.6257489107144,2.475748910714401,275.6257489107144,275.6257489107144,76976.71042465126,76976.66177652558,0.04864812568121124,0.0,8546.071908451686,8546.071908451686,0.88517362565855,3948.591850067424,275.6257489107144,2.475748910714401,1.0,0.002,0.12884471606669737,0.004908694023869923,0.00019901095401273159,0.0018009890468447306,0.09950547700636579,0.09950547700636579,0.0,8.574621047918729e-13,0.9999998468324313,0.9999998468324313,0.0,0.09234860128806513,1.4144812902303625e-08,0.0,0.0,0.0,1600100.650403225,266.6184924073366,0.0,1.0,1284487.9778160206,2598.209076570654,,,,,,,,,,,,,,,,,,,2.0,15277.121933344339,1548.5064388497972,0.3710944440385563,6.173730061729009,2.9371616084578895
5227.0,-30.230671810755958,4.999743155851587,35.04317485649396,24.499390425067418,5.004643526151261,-26.707140277061733,-40.20202491721136,1.4811119925086715,-6.531511170125384,-6.531511170113206,40.08642322260238,41048.186648175615,25750.147152822377,25750.147152822377,66798.33380099799,76985.48027775844,76976.70916743935,25750.147152822377,102726.85632026172,102726.85632026172,102726.85632026172,130146.50532095901,125637.26589951098,4509.239421448036,0.0,90900.03729915575,54962.74366977676,39930.32625486554,27419.649000697293,67349.97525556284,20806.424531922563,1548.5074710559643,0.0,0.8785605426798798,2.7255542444459895,0.001494314320929203,1.0,1.0,-6.531511170125384,333975.6192959521,1558262.924010324,4.665798441500819,1558262.924010324,4.665798441500819,0.7588144009937343,0.09234866238508879,3.9289446994207005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289446994207005,1.2848237725186094,1.2851149197549672,3.057963888478561,6479.458534078061,15277.115402046426,6453.597433723985,0.000325482306648112,23135.99306005972,2359.214722668773,19290.234604141257,1967.0564977990707,0.8337759504882676,0.8337759504882676,35514.431099082314,35405.22815468563,1.0038569520838208,0.8,4286.215592715267,4273.035954225843,1.0038569520838208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.901091354415,4632.441516551485,6.17524171165857,4.999743155851587,-3.72365967948891,8.723402835340497,2.937160813459369,3.5,0.8391888038455341,0.6,0.00022659300516543658,0.9943105195537485,0.0002278895784660235,199.11329266966163,0.0,0.0,0.0,0.07885319583291339,7.707180215872613e-05,0.00014952120300671046,0.0005874605380042216,0.0923486623564818,0.0923486623564818,0.0923486623564818,0.09234864715579391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.86914803286,595.6561239573997,0.0,0.0923486623564818,0.09234866238508879,0.09234866238508879,0.37109459366052866,0.37109459366052866,0.5,10.015877877211471,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27419.649000697293,20806.424531922563,0.7588144009937343,0.9918093295139069,0.6094758979853553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528799597404247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5368493002679,260.5368493002679,-12.613150699732103,244.6808378738398,276.392860726678,125219.35089460663,125214.27731986687,5.07357473976053,0.0,nan,276.392860726678,3.242860726678032,270.0504561561198,-3.0995438438801557,263.70805158555805,-9.441948414441924,257.36564701499265,-15.784352985007331,251.02324244441874,-22.126757555581236,244.6808378738398,-28.46916212616017,1.0,1.0,26022.012520719443,26022.012520719443,275.6257508787016,2.4757508787016036,275.6257508787016,275.6257508787016,76976.75667079489,76976.70916743935,0.0475033555412665,0.0,8546.071908451686,8546.071908451686,0.8851737784222724,3948.589422917804,275.6257508787016,2.4757508787016036,1.0,0.002,0.12884473202922062,0.004908693305085661,0.0001990109772049534,0.0018009890232911583,0.0995054886024767,0.0995054886024767,0.0,4.961118321711311e-13,0.9999998271454915,0.9999998271454915,0.0,0.09234864642220615,1.5962882645773417e-08,0.0,0.0,0.0,1600100.6462082071,266.6184888298746,0.0,1.0,1284487.9900264298,2598.209027158296,,,,,,,,,,,,,,,,,,,2.0,15277.115402046426,1548.5074710559643,0.37109459366052866,6.173730061729009,2.937160813459369
5228.0,-30.230613831086288,4.999741935160853,35.043177588127165,24.49942035544666,5.004645651486479,-26.707087882827494,-40.20197567353023,1.481119703271324,-6.531514653731222,-6.531514653724869,40.086428546937256,41048.18292500676,25750.146497371676,25750.146497371676,66798.32942237843,76985.52737810869,76976.75732071519,25750.146497371676,102726.90381808687,102726.90381808687,102726.90381808687,130146.57322644332,125637.33168400191,4509.241542441402,0.0,90900.05101397983,54962.7065610501,39930.38272547747,27419.669408356447,67350.05213383392,20806.439191207894,1548.5085047257294,0.0,0.8785605035731093,2.7255538905214656,0.001494314320929203,1.0,1.0,-6.531514653731222,333975.57335967803,1558263.1539968457,4.665799771885293,1558263.1539968457,4.665799771885293,0.7588143708569624,0.09234870927643547,3.928941500685317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928941500685317,1.2848237364448711,1.2851148836730546,3.0579614847066603,6479.453440773848,15277.108873567699,6453.597847305862,0.00032548340450188126,23136.015386873114,2359.216999370133,19290.235840365163,1967.056623858827,0.8337751993072253,0.8337751993072253,35514.407967929226,35405.22815468563,1.0038561347975012,0.8,4286.212801030142,4273.035954225843,1.0038561347975012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.900413372718,4632.441516551485,6.175242558501374,4.999741935160853,-3.723663042020405,8.723404977181257,2.937160017540744,3.5,0.8391885764402126,0.6,0.00022659300516543658,0.9943045079920857,0.00022789095628563736,199.11324514557097,0.0,0.0,0.0,0.07885319583291339,7.707223239594591e-05,0.00014952077276949067,0.0005874583693485909,0.09234870925090621,0.09234870925090621,0.09234870925090621,0.0923486926984448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.89728536794,595.6561150697457,0.0,0.09234870925090621,0.09234870927643547,0.09234870927643547,0.371094743052374,0.371094743052374,0.5,10.015877380848323,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27419.669408356447,20806.439191207894,0.7588143708569624,0.9918081323774014,0.6094751470041674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528796126733952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5368795929775,260.5368795929775,-12.61312040702245,244.68089446822592,276.39286471771163,125219.04599646573,125213.98134624354,5.064650222188297,0.0,nan,276.39286471771163,3.2428647177116545,270.05047066782305,-3.099529332176928,263.70807661793265,-9.44192338206733,257.36568256803764,-15.784317431962336,251.02328851813417,-22.12671148186581,244.68089446822592,-28.469105531774062,1.0,1.0,26022.012520719443,26022.012520719443,275.6257530296407,2.475753029640714,275.6257530296407,275.6257530296407,76976.80869014795,76976.75732071519,0.05136943276738748,0.0,8546.071908451686,8546.071908451686,0.8851739807558723,3948.5862081887435,275.6257530296407,2.475753029640714,1.0,0.002,0.1288447493059484,0.00490869259975891,0.0001990110024654556,0.0018009889983741799,0.09950550123272779,0.09950550123272779,0.0,8.396356526718662e-13,0.9999998129194082,0.9999998129194082,0.0,0.0923486919997843,1.7276651183017593e-08,0.0,0.0,0.0,1600100.642123247,266.61848534626876,0.0,1.0,1284488.001916489,2598.208979042306,,,,,,,,,,,,,,,,,,,2.0,15277.108873567699,1548.5085047257294,0.371094743052374,6.173730061729009,2.937160017540744
5229.0,-30.230543955537822,4.999740702154501,35.043180318776024,24.49944543130698,5.004643615825821,-26.707025198418947,-40.20191738437859,1.4811248586765031,-6.531519108113457,-6.531519108111811,40.08643398193454,41048.19571024283,25750.14797938394,25750.14797938394,66798.34368962677,76985.58341337934,76976.80413579487,25750.14797938394,102726.9521151788,102726.9521151788,102726.9521151788,130146.643199205,125637.39951653413,4509.243682670877,0.0,90900.06942955019,54962.68172629335,39930.43078139649,27419.691084026195,67350.12186542268,20806.45470840022,1548.509622106135,0.0,0.8785604587887149,2.7255534379688466,0.001494314320929203,1.0,1.0,-6.531519108113457,333975.5146223498,1558263.3887630485,4.665801295418586,1558263.3887630485,4.665801295418586,0.7588143369172153,0.09234875678729254,3.9289388967495826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289388967495826,1.284823712326021,1.2851148595487392,3.057959515423874,6479.449268099932,15277.102346033389,6453.597616946292,0.0003254842637326304,23136.03540761399,2359.2190409175396,19290.23515180499,1967.0565536452298,0.8337744480394702,0.8337744480394701,35514.38913797371,35405.22815468563,1.0038554694842454,0.8,4286.210528453996,4273.035954225843,1.0038554694842454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.899735053063,4632.441516551485,6.175243918438309,4.999740702154501,-3.7236671421575993,8.7234078443121,2.9371592212254582,3.5,0.8391883489215595,0.6,0.00022659300516543658,0.9942972630707174,0.0002278926168072139,199.11318787083707,0.0,0.0,0.0,0.07885319583291339,7.707274166542505e-05,0.00014952026350001152,0.0005874559791174421,0.09234875675118212,0.09234875675118212,0.09234875675118212,0.09234873929477275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9260888216,595.6561059709313,0.0,0.09234875675118212,0.09234875678729254,0.09234875678729254,0.37109489228007236,0.37109489228007236,0.5,10.015876857302775,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27419.691084026195,20806.45470840022,0.7588143369172153,0.9918073173364338,0.6094747058106932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528792659020595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53691054518436,260.53691054518436,-12.613089454815622,244.6809528236287,276.39286826672264,125218.76258637663,125213.58767459063,5.17491178601485,0.0,nan,276.39286826672264,3.2428682667226667,270.0504851781128,-3.099514821887169,263.7081020894995,-9.441897910500472,257.3657190008836,-15.78428099911639,251.02333591225883,-22.126664087741148,244.6809528236287,-28.469047176371276,1.0,1.0,26022.012520719443,26022.012520719443,275.6257540532184,2.4757540532183953,275.6257540532184,275.6257540532184,76976.85606389807,76976.80413579487,0.051928103202953935,0.0,8546.071908451686,8546.071908451686,0.8851741454658479,3948.5835912333305,275.6257540532184,2.4757540532183953,1.0,0.002,0.12884476768089448,0.004908691712908152,0.00019901102902519888,0.001800988972027798,0.09950551451259944,0.09950551451259944,0.0,1.0529966655570266e-12,0.9999998010266519,0.9999998010266519,0.0,0.09234873841235121,1.8374941333714664e-08,0.0,0.0,0.0,1600100.6368999314,266.6184808918865,0.0,1.0,1284488.0171199525,2598.208917517837,,,,,,,,,,,,,,,,,,,2.0,15277.102346033389,1548.509622106135,0.37109489228007236,6.173730061729009,2.9371592212254582
5230.0,-30.230474140319938,4.999739471004553,35.04318302779796,24.4994745933451,5.004644375128181,-26.706962288797076,-40.20185902537776,1.4811325235728832,-6.531522813676247,-6.531522813673255,40.086438819066686,41048.202830339455,25750.14775211658,25750.14775211658,66798.35058245604,76985.63464585533,76976.84491116436,25750.14775211658,102726.99266328094,102726.99266328094,102726.99266328094,130146.70229584233,125637.4566286433,4509.245667199037,0.0,90900.08237534882,54962.650559704896,39930.47979515992,27419.7096325614,67350.18942772131,20806.468009259188,1548.5105725943367,0.0,0.8785604203322935,2.7255530614942205,0.001494314320929203,1.0,1.0,-6.531522813676247,333975.4657592717,1558263.5977044522,4.665802603678808,1558263.5977044522,4.665802603678808,0.7588143086880516,0.09234880294978212,3.928935786154206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928935786154206,1.2848236764668648,1.285114823681457,3.0579571797418788,6479.444319070058,15277.096058745841,6453.598045951301,0.0003254853323987693,23136.057019736974,2359.22124474076,19290.236434129674,1967.0566844059567,0.8337737246097511,0.8337737246097511,35514.36664418466,35405.22815468563,1.0038546747179575,0.8,4286.207813691957,4273.035954225843,1.0038546747179575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8990518356095,4632.441516551485,6.1752448757197715,4.999739471004553,-3.7236706784618185,8.723410149466371,2.9371584191604767,3.5,0.8391881197601362,0.6,0.00022659300516543658,0.9942900244614826,0.00022789427590622928,199.11313064558706,0.0,0.0,0.0,0.07885319583291339,7.70732515482904e-05,0.00014951975361714618,0.0005874535107233653,0.09234880292443327,0.09234880292443327,0.09234880292443327,0.09234877918097183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9529108855,595.6560974870364,0.0,0.09234880292443327,0.09234880294978212,0.09234880294978212,0.37109504139405497,0.37109504139405497,0.5,10.015876145099197,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27419.7096325614,20806.468009259188,0.7588143086880516,0.9918064247487011,0.6094742001340835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528788479827326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53694228558146,260.53694228558146,-12.613057714418517,244.68101263485255,276.3928719362921,125218.48393447533,125213.17724461894,5.306689856357873,0.0,nan,276.3928719362921,3.242871936292147,270.0505000760148,-3.0994999239851495,263.70812821573156,-9.441871784268415,257.36575635544546,-15.784243644554522,251.02338449515207,-22.126615504847905,244.68101263485255,-28.468987365147427,1.0,1.0,26022.012520719443,26022.012520719443,275.62575511889804,2.475755118898064,275.62575511889804,275.62575511889804,76976.91043270355,76976.84491116436,0.06552153918892145,0.0,8546.071908451686,8546.071908451686,0.8851743422241707,3948.580465084977,275.62575511889804,2.475755118898064,1.0,0.002,0.12884479222474934,0.004908690935039827,0.0001990110654195785,0.001800988935396091,0.09950553270978925,0.09950553270978925,0.0,8.156695804895087e-13,0.9999997342265844,0.9999997342265844,0.0,0.09234877840592533,2.4543856787331714e-08,0.0,0.0,0.0,1600100.6325546985,266.61847718632373,0.0,1.0,1284488.0297675827,2598.2088663361574,,,,,,,,,,,,,,,,,,,2.0,15277.096058745841,1548.5105725943367,0.37109504139405497,6.173730061729009,2.9371584191604767
