time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5231.0,-30.23041625898103,4.999738249147372,35.04318573995127,24.499503580760233,5.0046475965138235,-26.70690987342889,-40.20181355355305,1.4811412110008753,-6.531526117205146,-6.531526117197512,40.086444327282756,41048.217884820704,25750.146637096823,25750.146637096823,66798.36452191752,76985.68090696838,76976.89648987382,25750.146637096823,102727.04312697065,102727.04312697065,102727.04312697065,130146.77385631026,125637.52615203608,4509.247704274186,0.0,90900.09703940895,54962.63401741594,39930.51446888112,27419.73072933962,67350.24519822074,20806.483176509304,1548.5116350497929,0.0,0.878560381501601,2.725552725865104,0.001494314320929203,1.0,1.0,-6.531526117205146,333975.4221975805,1558263.8356333065,4.665803924671542,1558263.8356333065,4.665803924671542,0.7588142780062381,0.09234884975090131,3.928932959265693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928932959265693,1.2848236358239389,1.285114783029321,3.0579550762592604,6479.439862042801,15277.089772578856,6453.598131116326,0.0003254862735599004,23136.077398581503,2359.223322804577,19290.236688693632,1967.0567103642563,0.8337730012035807,0.8337730012035808,35514.346201974804,35405.22815468563,1.0038539524396097,0.8,4286.205346533793,4273.035954225843,1.0038539524396097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.89836734461,4632.441516551485,6.1752456219921035,4.999738249147372,-3.7236739091696065,8.723412158316979,2.9371576156005,3.5,0.8391878901715714,0.6,0.00022659300516543658,0.9942840232285446,0.0002278956514152418,199.11308320217213,0.0,0.0,0.0,0.07885319583291339,7.707364883799921e-05,0.00014951935632743737,0.0005874515271230602,0.09234884972633131,0.09234884972633131,0.09234884972633131,0.09234882708917094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9828179019,595.6560880329902,0.0,0.09234884972633131,0.09234884975090131,0.09234884975090131,0.37109518974662253,0.37109518974662253,0.5,10.015875466069318,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27419.73072933962,20806.483176509304,0.7588142780062381,0.9918058104364882,0.609473918974019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528784304244775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5369738097905,260.5369738097905,-12.613026190209496,244.68107159828057,276.39287602128223,125218.18152262273,125212.9109773436,5.2705452791016345,0.0,nan,276.39287602128223,3.2428760212822567,270.05051513669343,-3.099484863306543,263.708154252097,-9.44184574790296,257.3657933674978,-15.784206632502162,251.02343248289176,-22.126567517108214,244.68107159828057,-28.46892840171941,1.0,1.0,26022.012520719443,26022.012520719443,275.62575785074415,2.4757578507441735,275.62575785074415,275.62575785074415,76976.96236535802,76976.89648987382,0.06587548420066014,0.0,8546.071908451686,8546.071908451686,0.8851745210368112,3948.5776240620216,275.62575785074415,2.4757578507441735,1.0,0.002,0.1288448155831978,0.004908690235900943,0.00019901110014743326,0.0018009889006601787,0.09950555007371663,0.09950555007371663,0.0,8.076117899435964e-13,0.9999997470629679,0.9999997470629679,0.0,0.09234882639245734,2.335844397355966e-08,0.0,0.0,0.0,1600100.6286809002,266.61847388279483,0.0,1.0,1284488.0410430161,2598.2088207074153,,,,,,,,,,,,,,,,,,,2.0,15277.089772578856,1548.5116350497929,0.37109518974662253,6.173730061729009,2.9371576156005
5232.0,-30.230358412239198,4.999737024966279,35.04318846548362,24.49953375561165,5.004648078918102,-26.706857763120308,-40.20176437972111,1.4811474298602285,-6.531530046329124,-6.531530046327477,40.08645013775162,41048.209510813234,25750.146919296985,25750.146919296985,66798.35643011022,76985.72753345074,76976.9503659527,25750.146919296985,102727.09728524968,102727.09728524968,102727.09728524968,130146.85088053625,125637.60104830777,4509.249832228478,0.0,90900.10822860149,54962.59020620508,39930.57558044045,27419.75359528658,67350.32917572703,20806.499585669982,1548.5127967044439,0.0,0.8785603381340029,2.7255523266773847,0.001494314320929203,1.0,1.0,-6.531530046329124,333975.37038654427,1558264.0866187725,4.66580540000669,1558264.0866187725,4.66580540000669,0.7588142436570471,0.09234889737380314,3.928929349548965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928929349548965,1.28482360672987,1.2851147539286594,3.0579523360011005,6479.434055764582,15277.083249663669,6453.599046370749,0.00032548755641020557,23136.101502827147,2359.2257807535852,19290.239424450352,1967.0569893338045,0.8337722507870721,0.8337722507870722,35514.32009885873,35405.22815468563,1.0038530301463453,0.8,4286.20219616422,4273.035954225843,1.0038530301463453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8976834935975,4632.441516551485,6.175246702389868,4.999737024966279,-3.7236776133089484,8.723414638275228,2.9371568127919248,3.5,0.8391876607976928,0.6,0.00022659300516543658,0.9942780256217189,0.00022789702610972288,199.1130357871379,0.0,0.0,0.0,0.07885319583291339,7.7074078474469e-05,0.00014951892669096757,0.0005874492993892026,0.09234889734056372,0.09234889734056372,0.09234889734056372,0.09234887828288225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.0136689814,595.6560782868117,0.0,0.09234889734056372,0.09234889737380314,0.09234889737380314,0.37109533822541796,0.37109533822541796,0.5,10.015874894371802,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27419.75359528658,20806.499585669982,0.7588142436570471,0.9918044536326373,0.609473034700578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528780842418125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53700490497573,260.53700490497573,-12.612995095024246,244.6811298371823,276.3928799727511,125217.82675951786,125212.62794307493,5.198816442954861,0.0,nan,276.3928799727511,3.2428799727510977,270.0505299456494,-3.099470054350604,263.7081799185387,-9.441820081461287,257.3658298914264,-15.784170108573562,251.02347986430655,-22.126520135693426,244.6811298371823,-28.468870162817666,1.0,1.0,26022.012520719443,26022.012520719443,275.6257602258063,2.4757602258063116,275.6257602258063,275.6257602258063,76977.00866390349,76976.9503659527,0.058297950788983144,0.0,8546.071908451686,8546.071908451686,0.8851747493666127,3948.57399629671,275.6257602258063,2.4757602258063116,1.0,0.002,0.12884483547094047,0.004908689437984022,0.0001990111292586394,0.001800988871681006,0.0995055646293197,0.0995055646293197,0.0,9.396450631471431e-13,0.9999997846452565,0.9999997846452565,0.0,0.09234887748603003,1.988777310482185e-08,0.0,0.0,0.0,1600100.624073514,266.61846995367085,0.0,1.0,1284488.0544536929,2598.2087664378873,,,,,,,,,,,,,,,,,,,2.0,15277.083249663669,1548.5127967044439,0.37109533822541796,6.173730061729009,2.9371568127919248
5233.0,-30.230300494326798,4.999735797393082,35.04319118408401,24.499559041019552,5.004646153057791,-26.706805829584063,-40.20171520588917,1.4811514883049741,-6.531534042992234,-6.531534042971204,40.08645538888369,41048.20888112478,25750.14732504771,25750.14732504771,66798.3562061725,76985.7780087231,76976.99611130984,25750.14732504771,102727.14343635755,102727.14343635755,102727.14343635755,130146.91756843746,125637.66567963574,4509.251888801726,0.0,90900.12478225685,54962.55565461893,39930.63236404213,27419.774132079918,67350.40649612204,20806.514306741472,1548.5138489070414,0.0,0.8785602965272481,2.7255519206279164,0.001494314320929203,1.0,1.0,-6.531534042992234,333975.31768491585,1558264.3134427776,4.665806815439276,1558264.3134427776,4.665806815439276,0.7588142122001936,0.09234894427097454,3.9289264441624385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289264441624385,1.2848235877430012,1.285114734937488,3.057950119879281,6479.429360068374,15277.076727984764,6453.599184878882,0.00032548855140778176,23136.122824929796,2359.227955002962,19290.239838460428,1967.0570315510831,0.833771500282436,0.833771500282436,35514.29908899562,35405.22815468563,1.0038522878115237,0.8,4286.199660496322,4273.035954225843,1.0038522878115237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.896997310664,4632.441516551485,6.1752478158705175,4.999735797393082,-3.723681370827529,8.72341716822061,2.937156007245874,3.5,0.8391874306416783,0.6,0.00022659300516543658,0.9942720206749671,0.00022789840250318283,199.1129883137902,0.0,0.0,0.0,0.07885319583291339,7.70745081131533e-05,0.00014951849705228327,0.0005874471769601393,0.09234894424035132,0.09234894424035132,0.09234894424035132,0.09234892290175625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.04214521346,595.6560692853715,0.0,0.09234894424035132,0.09234894427097454,0.09234894427097454,0.3710954871280981,0.3710954871280981,0.5,10.015874254281842,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,27419.774132079918,20806.514306741472,0.7588142122001936,0.9918033116848176,0.6094723256568361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528777382662343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5370354366773,260.5370354366773,-12.612964563322691,244.68118747368732,276.3928833996491,125217.47439251289,125212.36978507256,5.104607440284226,0.0,nan,276.3928833996491,3.242883399649145,270.0505442144669,-3.0994557855330527,263.7082050292802,-9.441794970719798,257.36586584408985,-15.784134155910124,251.02352665889035,-22.12647334110963,244.68118747368732,-28.46881252631266,1.0,1.0,26022.012520719443,26022.012520719443,275.62576158195594,2.4757615819559646,275.62576158195594,275.62576158195594,76977.051359265,76976.99611130984,0.05524795515520964,0.0,8546.071908451686,8546.071908451686,0.8851749331445345,3948.571076383251,275.62576158195594,2.4757615819559646,1.0,0.002,0.1288448576583301,0.0049086886176733366,0.00019901116189420984,0.0018009888390196859,0.09950558094710492,0.09950558094710492,0.0,9.138956952314814e-13,0.999999759743855,0.999999759743855,0.0,0.09234892208357319,2.218740134340647e-08,0.0,0.0,0.0,1600100.619386931,266.61846595700774,0.0,1.0,1284488.0680948873,2598.2087112355025,,,,,,,,,,,,,,,,,,,2.0,15277.076727984764,1548.5138489070414,0.3710954871280981,6.173730061729009,2.937156007245874
5234.0,-30.230242647347783,4.999734587171437,35.04319389143727,24.49958858722823,5.004650145616608,-26.706753368052315,-40.20166596220804,1.4811608663428386,-6.531536916015227,-6.531536915941883,40.08646050134544,41048.2094627148,25750.145238327474,25750.145238327474,66798.35470104228,76985.82544799619,76977.04337597557,25750.145238327474,102727.18861430304,102727.18861430304,102727.18861430304,130146.9818142019,125637.727947246,4509.253866955894,0.0,90900.14127630535,54962.525291109705,39930.68442799516,27419.79319989886,67350.47762789403,20806.528032891783,1548.5148043510862,0.0,0.8785602615324613,2.725551628737047,0.001494314320929203,1.0,1.0,-6.531536916015227,333975.27980006346,1558264.5342763262,4.6658080059374205,1558264.5342763262,4.6658080059374205,0.7588141851109413,0.0923489903109844,3.928923711466147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928923711466147,1.2848235438691589,1.2851146910537037,3.057948097397453,6479.425074672071,15277.070209659867,6453.599037817035,0.000325489440156229,23136.143114976483,2359.230024011919,19290.239398882728,1967.0569867266324,0.833770750077863,0.8337707500778629,35514.279327912984,35405.22815468563,1.0038515895995659,0.8,4286.197275542998,4273.035954225843,1.0038515895995659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.89630851802,4632.441516551485,6.175248335486564,4.999734587171437,-3.7236842757163973,8.723418862887835,2.9371551986362365,3.5,0.8391871996103533,0.6,0.00022659300516543658,0.994266023121635,0.0002278997772185925,199.11294089860675,0.0,0.0,0.0,0.07885319583291339,7.707493836433895e-05,0.00014951806680109763,0.0005874450779474118,0.09234899029256255,0.09234899029256255,0.09234899029256255,0.09234896631321396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.07033212256,595.6560603712047,0.0,0.09234899029256255,0.0923489903109844,0.0923489903109844,0.3710956357511124,0.3710956357511124,0.5,10.015873535117978,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,-7.332801033044234e-11,27419.79319989886,20806.528032891783,0.7588141851109413,0.9918022418504263,0.6094716906018524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528773918651574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5370660389355,260.5370660389355,-12.61293396106447,244.68124465887408,276.3928874189785,125217.20181668834,125212.08541264075,5.116404047570867,0.0,nan,276.3928874189785,3.242887418978512,270.0505588669679,-3.0994411330320872,263.7082303149522,-9.441769685047802,257.3659017629341,-15.784098237065905,251.0235732109063,-22.12642678909367,244.68124465887408,-28.4687553411259,1.0,1.0,26022.012520719443,26022.012520719443,275.6257642395572,2.475764239557236,275.6257642395572,275.6257642395572,76977.10683144661,76977.04337597557,0.0634554710413795,0.0,8546.071908451686,8546.071908451686,0.885175105999052,3948.5683300234778,275.6257642395572,2.475764239557236,1.0,0.002,0.12884488227629973,0.004908687991082026,0.00019901119874356972,0.0018009888019999854,0.09950559937178485,0.09950559937178485,0.0,7.435549571888078e-13,0.9999997334256315,0.9999997334256315,0.0,0.09234896569311063,2.4617873770828416e-08,0.0,0.0,0.0,1600100.6160179544,266.61846308398475,0.0,1.0,1284488.0779009403,2598.2086715529617,,,,,,,,,,,,,,,,,,,2.0,15277.070209659867,1548.5148043510862,0.3710956357511124,6.173730061729009,2.9371551986362365
5235.0,-30.230184757204672,4.999733371003766,35.043196615556504,24.499613453540974,5.004650454887723,-26.706701235996164,-40.2016167534515,1.4811669337395421,-6.531541041768435,-6.531541041703848,40.086466399959335,41048.21443653989,25750.145958767258,25750.145958767258,66798.36039530716,76985.87642414145,76977.09791335903,25750.145958767258,102727.24387212629,102727.24387212629,102727.24387212629,130147.0604960276,125637.804497182,4509.255998845594,0.0,90900.16120060702,54962.49921324376,39930.73554151473,27419.81662390131,67350.55216541604,20806.544833128388,1548.5159974191315,0.0,0.8785602167650214,2.7255512095724947,0.001494314320929203,1.0,1.0,-6.531541041768435,333975.22539621283,1558264.7890683266,4.665809528894465,1558264.7890683266,4.665809528894465,0.7588141495808449,0.09234903812762775,3.9289213641818574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289213641818574,1.2848235154836913,1.285114662661804,3.0579463380250753,6479.4213467731215,15277.063691844536,6453.598500788055,0.0003254901844015466,23136.16200856077,2359.2319506213407,19290.23779366717,1967.0568230401993,0.8337699998180104,0.8337699998180104,35514.26235387714,35405.22815468563,1.003850989861511,0.8,4286.195226956695,4273.035954225843,1.003850989861511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.895622441281,4632.441516551485,6.175249524277477,4.999733371003766,-3.723688128068969,8.723421499072735,2.937154393215029,3.5,0.8391869694900083,0.6,0.00022659300516543658,0.9942600211321437,0.0002279011529674297,199.1128934480658,0.0,0.0,0.0,0.07885319583291339,7.707536831259969e-05,0.0001495176368528369,0.0005874430377530956,0.09234903809149043,0.09234903809149043,0.09234903809149043,0.0923490185562467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1016786048,595.6560504682667,0.0,0.09234903809149043,0.09234903812762775,0.09234903812762775,0.37109578405098187,0.37109578405098187,0.5,10.01587294906632,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,27419.81662390131,20806.544833128388,0.7588141495808449,0.9918012287597483,0.6094710899433103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770458884903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5370963680036,260.5370963680036,-12.612903631996403,244.68130144877364,276.3928912872154,125216.89954566753,125211.82881657708,5.070729090493202,0.0,nan,276.3928912872154,3.2428912872154,270.05057331953753,-3.099426680462443,263.70825535185384,-9.441744648146141,257.365937384168,-15.784062615832,251.02361941647303,-22.126380583526952,244.68130144877364,-28.46869855122634,1.0,1.0,26022.012520719443,26022.012520719443,275.62576649536845,2.4757664953684753,275.62576649536845,275.62576649536845,76977.15278189929,76977.09791335903,0.05486854026094079,0.0,8546.071908451686,8546.071908451686,0.8851752544746259,3948.5659710027667,275.62576649536845,2.4757664953684753,1.0,0.002,0.128844902682995,0.00490868715553052,0.00019901122857591736,0.0018009887724130006,0.09950561428795868,0.09950561428795868,0.0,9.889181487587884e-13,0.9999997790256808,0.9999997790256808,0.0,0.09234901772086192,2.0406765826821616e-08,0.0,0.0,0.0,1600100.6111799963,266.61845895823154,0.0,1.0,1284488.0919827386,2598.208614567578,,,,,,,,,,,,,,,,,,,2.0,15277.063691844536,1548.5159974191315,0.37109578405098187,6.173730061729009,2.937154393215029
5236.0,-30.23012691806598,4.999732161960597,35.04319933808479,24.499643279146426,5.004652887032639,-26.706648937555478,-40.20156754469497,1.4811749065599025,-6.531544465213642,-6.531544465212383,40.086471802266544,41048.21103105594,25750.14509959965,25750.14509959965,66798.3561306556,76985.92347598396,76977.1475419238,25750.14509959965,102727.29264152344,102727.29264152344,102727.29264152344,130147.12995765584,125637.87188509933,4509.2580725565085,0.0,90900.17532068442,54962.46287590546,39930.79160530995,27419.837316132394,67350.62892144235,20806.55970176381,1548.5170432243956,0.0,0.8785601776874881,2.7255508617604294,0.001494314320929203,1.0,1.0,-6.531544465213642,333975.18025328306,1558265.0224234404,4.665810858284947,1558265.0224234404,4.665810858284947,0.7588141192042128,0.09234908494579051,3.928918243591306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928918243591306,1.2848234781839671,1.2851146253536274,3.057943997991563,6479.416388522905,15277.057176822158,6453.598826249502,0.00032549124767638197,23136.18397861985,2359.234190943885,19290.238766493214,1967.0569222408483,0.8337692501200424,0.8337692501200424,35514.23978778938,35405.22815468563,1.0038501925414263,0.8,4286.1925034689675,4273.035954225843,1.0038501925414263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.894933118376,4632.441516551485,6.175250339063795,4.999732161960597,-3.723691449490049,8.723423611450645,2.9371535839830676,3.5,0.8391867382808764,0.6,0.00022659300516543658,0.9942540244697741,0.000227902527511796,199.112846039354,0.0,0.0,0.0,0.07885319583291339,7.707579826307838e-05,0.0001495172069023582,0.0005874408819294911,0.09234908492111862,0.09234908492111862,0.09234908492111862,0.09234906503263234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.13067454397,595.6560413052623,0.0,0.09234908492111862,0.09234908494579051,0.09234908494579051,0.37109593287771875,0.37109593287771875,0.5,10.015872352801871,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27419.837316132394,20806.55970176381,0.7588141192042128,0.9918000351350702,0.6094703447971436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528766996538283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53712666190273,260.53712666190273,-12.612873338097245,244.68135792574355,276.39289539804287,125216.60025263535,125211.53540334557,5.064849289795024,0.0,nan,276.39289539804287,3.24289539804289,270.05058790359516,-3.0994120964048193,263.7082804091391,-9.441719590860885,257.36597291468115,-15.784027085318826,251.02366542021454,-22.126334579785436,244.68135792574355,-28.468642074256422,1.0,1.0,26022.012520719443,26022.012520719443,275.6257688790384,2.4757688790384123,275.6257688790384,275.6257688790384,76977.20472174558,76977.1475419238,0.057179821786121465,0.0,8546.071908451686,8546.071908451686,0.885175451865041,3948.5628348092628,275.6257688790384,2.4757688790384123,1.0,0.002,0.1288449232937119,0.004908686446081555,0.00019901125901063382,0.0018009887419445456,0.09950562950531691,0.09950562950531691,0.0,9.551795118745154e-13,0.9999997768192905,0.9999997768192905,0.0,0.09234906433525622,2.0610534296996607e-08,0.0,0.0,0.0,1600100.6071655795,266.61845553478634,0.0,1.0,1284488.1036674608,2598.2085672825515,,,,,,,,,,,,,,,,,,,2.0,15277.057176822158,1548.5170432243956,0.37109593287771875,6.173730061729009,2.9371535839830676
5237.0,-30.230069034019408,4.999730950699467,35.04320206816476,24.499673523847036,5.004653061822037,-26.70659682444087,-40.20152210779486,1.4811808522866556,-6.5315483957624565,-6.531548395706331,40.08647746529767,41048.21734344091,25750.145368487127,25750.145368487127,66798.36271192804,76985.97001072424,76977.19927427536,25750.145368487127,102727.34464276249,102727.34464276249,102727.34464276249,130147.20418767078,125637.94398057436,4509.260207096418,0.0,90900.18602703132,54962.4333599186,39930.83629679191,27419.8595449083,67350.69584170022,20806.575650372604,1548.5181744850884,0.0,0.8785601348727342,2.7255504624281324,0.001494314320929203,1.0,1.0,-6.5315483957624565,333975.12842348526,1558265.2670396017,4.665812314813152,1558265.2670396017,4.665812314813152,0.7588140856919983,0.09234913242540375,3.9289145618369443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289145618369443,1.284823450367718,1.285114597531075,3.057941198623425,6479.410456997735,15277.050662707663,6453.599833348426,0.0003254925632750594,23136.208384366448,2359.236679637435,19290.241776779294,1967.0572292046004,0.8337685007113809,0.833768500711381,35514.21316372415,35405.22815468563,1.003849251842334,0.8,4286.189290226351,4273.035954225843,1.003849251842334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.894243899554,4632.441516551485,6.175251424219911,4.999730950699467,-3.723695154920464,8.723426105619932,2.9371527748733843,3.5,0.8391865071066812,0.6,0.00022659300516543658,0.9942480231904758,0.0002279039031310464,199.11279859385533,0.0,0.0,0.0,0.07885319583291339,7.707619525977523e-05,0.00014951680990566135,0.0005874387716777592,0.09234913239239015,0.09234913239239015,0.09234913239239015,0.0923491144668292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1606499461,595.6560318365724,0.0,0.09234913239239015,0.09234913242540375,0.09234913242540375,0.37109608165792574,0.37109608165792574,0.5,10.015871814871769,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,-5.610445441561751e-11,27419.8595449083,20806.575650372604,0.7588140856919983,0.9917991473900972,0.609469832946045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528763537243832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53715672589533,260.53715672589533,-12.612843274104648,244.68141413391496,276.3928993178578,125216.2586150829,125211.23220377162,5.0264113112598094,0.0,nan,276.3928993178578,3.242899317857848,270.0506022810787,-3.0993977189212956,263.7083052442962,-9.441694755703793,257.3660082075098,-15.783991792490156,251.02371117071425,-22.126288829285727,244.68141413391496,-28.46858586608502,1.0,1.0,26022.012520719443,26022.012520719443,275.62577100189293,2.4757710018929515,275.62577100189293,275.62577100189293,76977.2511300777,76977.19927427536,0.05185580233228393,0.0,8546.071908451686,8546.071908451686,0.8851756847513828,3948.559134646129,275.62577100189293,2.4757710018929515,1.0,0.002,0.12884494205144253,0.004908685651898265,0.0001990112863758613,0.0018009887144307163,0.09950564318793065,0.09950564318793065,0.0,8.065774610710452e-13,0.9999997968806255,0.9999997968806255,0.0,0.09234911366750574,1.875789801776322e-08,0.0,0.0,0.0,1600100.6025565232,266.6184516042375,0.0,1.0,1284488.1170829972,2598.208512993352,,,,,,,,,,,,,,,,,,,2.0,15277.050662707663,1548.5181744850884,0.37109608165792574,6.173730061729009,2.9371527748733843
5238.0,-30.230011180773317,4.999729743881048,35.043204793803014,24.49969839015978,5.004653216800608,-26.706544741020295,-40.20147289903832,1.4811867770862281,-6.531551970146779,-6.531551970201893,40.08648279727892,41048.2218158052,25750.144833071303,25750.144833071303,66798.3666488765,76986.02090532445,76977.24740968054,25750.144833071303,102727.39224275184,102727.39224275184,102727.39224275184,130147.27230349385,125638.01001264955,4509.262290844296,0.0,90900.20569340036,54962.406604033764,39930.887877074,27419.880060742013,67350.76793781601,20806.59038232339,1548.5192154904023,0.0,0.8785600952451684,2.725550099281188,0.001494314320929203,1.0,1.0,-6.531551970146779,333975.08129022445,1558265.4973572495,4.665813662915516,1558265.4973572495,4.665813662915516,0.7588140552121854,0.09234917926459377,3.928912177761437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928912177761437,1.2848234226493749,1.2851145698064508,3.0579394090277474,6479.406665059241,15277.044151420794,6453.599344269646,0.00032549332433373483,23136.227429036673,2359.2386216533346,19290.240314890092,1967.0570801333884,0.8337677512056374,0.8337677512056374,35514.19592363007,35405.22815468563,1.0038486427040145,0.8,4286.187209529637,4273.035954225843,1.0038486427040145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.893552394227,4632.441516551485,6.175252319879087,4.999729743881048,-3.7236985914061247,8.723428335287172,2.937151963079544,3.5,0.8391862751655841,0.6,0.00022659300516543658,0.9942420251435383,0.000227905278025965,199.11275117362536,0.0,0.0,0.0,0.07885319583291339,7.707662521451885e-05,0.00014951637995091772,0.0005874367259639666,0.09234917923870292,0.09234917923870292,0.09234917923870292,0.09234916007951254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.189200784,595.6560228148425,0.0,0.09234917923870292,0.09234917926459377,0.09234917926459377,0.37109623066634695,0.37109623066634695,0.5,10.015871240400955,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,27419.880060742013,20806.59038232339,0.7588140552121854,0.9917981441659354,0.6094692469387198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452876007526514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5371865971834,260.5371865971834,-12.612813402816585,244.6814701166616,276.39290307768783,125215.96148339356,125210.96729062303,4.994192770544011,0.0,nan,276.39290307768783,3.2429030776878562,270.05061648549037,-3.0993835145096114,263.708329893293,-9.441670106706965,257.36604330109,-15.783956698910004,251.02375670887767,-22.126243291122307,244.6814701166616,-28.46852988333839,1.0,1.0,26022.012520719443,26022.012520719443,275.625773059857,2.4757730598570333,275.625773059857,275.625773059857,76977.2972532711,76977.24740968054,0.049843590561067685,0.0,8546.071908451686,8546.071908451686,0.8851758355540976,3948.5567386502444,275.625773059857,2.4757730598570333,1.0,0.002,0.12884496196114276,0.004908684918347997,0.00019901131566606712,0.001800988685252493,0.09950565783303356,0.09950565783303356,0.0,9.18560366658383e-13,0.9999997844100518,0.9999997844100518,0.0,0.09234915935503898,1.9909554776460906e-08,0.0,0.0,0.0,1600100.5983651113,266.6184480298532,0.0,1.0,1284488.129282897,2598.208463623546,,,,,,,,,,,,,,,,,,,2.0,15277.044151420794,1548.5192154904023,0.37109623066634695,6.173730061729009,2.937151963079544
5239.0,-30.22995337515068,4.99972854322953,35.04320751588175,24.499728250689827,5.004655423645724,-26.7064924952709,-40.201423690281786,1.4811945438099472,-6.531555448906772,-6.5315554489197,40.08648814580735,41048.21773424404,25750.144092678598,25750.144092678598,66798.36182692264,76986.06786748035,76977.29607456784,25750.144092678598,102727.44016724644,102727.44016724644,102727.44016724644,130147.34077250559,125638.07641190407,4509.264360601525,0.0,90900.21945324421,54962.369320181526,39930.94459229187,27419.90060525914,67350.84519755101,20806.605139990228,1548.5202557377231,0.0,0.878560056072643,2.725549745849396,0.001494314320929203,1.0,1.0,-6.531555448906772,333975.0354179065,1558265.7283881349,4.665814995537797,1558265.7283881349,4.665814995537797,0.7588140248764986,0.09234922604857014,3.9289090021604007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289090021604007,1.2848233863138505,1.2851145334626926,3.0579370238834254,6479.401611224632,15277.037641446355,6453.599739033872,0.00032549441254763414,23136.249631452556,2359.240885669679,19290.24149486678,1967.0572004575242,0.8337670020919327,0.8337670020919327,35514.172959731375,35405.22815468563,1.003847831328589,0.8,4286.1844380303455,4273.035954225843,1.003847831328589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.892860310819,4632.441516551485,6.175253167238265,4.99972854322953,-3.7237019543009837,8.723430497530513,2.9371511506071535,3.5,0.8391860430306153,0.6,0.00022659300516543658,0.9942360320730502,0.00022790665179673144,199.11270379245317,0.0,0.0,0.0,0.07885319583291339,7.707705517147959e-05,0.000149515949993957,0.000587434561897822,0.09234922602154944,0.09234922602154944,0.09234922602154944,0.09234920602397799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.2179556949,595.6560137275684,0.0,0.09234922602154944,0.09234922604857014,0.09234922604857014,0.3710963795231342,0.3710963795231342,0.5,10.015870640194,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27419.90060525914,20806.605139990228,0.7588140248764986,0.9917969348564544,0.6094684872007609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528756615130234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53721649300667,260.53721649300667,-12.61278350699331,244.68152592539712,276.3929070606001,125215.6647475606,125210.6664526582,4.99829490238035,0.0,nan,276.3929070606001,3.242907060600146,270.05063083356634,-3.0993691664336325,263.7083546065335,-9.441645393466501,257.3660783794947,-15.783921620505282,251.02380215244824,-22.126197847551737,244.68152592539712,-28.468474074602852,1.0,1.0,26022.012520719443,26022.012520719443,275.6257752755551,2.4757752755551223,275.6257752755551,275.6257752755551,76977.34912667284,76977.29607456784,0.0530521049950039,0.0,8546.071908451686,8546.071908451686,0.8851760364240786,3948.553547171203,275.6257752755551,2.4757752755551223,1.0,0.002,0.12884498271505956,0.004908684197514882,0.00019901134629934255,0.0018009886543205837,0.09950567314967128,0.09950567314967128,0.0,6.199264192263687e-13,0.9999997752644995,0.9999997752644995,0.0,0.0923492052944206,2.0754149540735328e-08,0.0,0.0,0.0,1600100.5942858325,266.6184445510932,0.0,1.0,1284488.1411564155,2598.208415574511,,,,,,,,,,,,,,,,,,,2.0,15277.037641446355,1548.5202557377231,0.3710963795231342,6.173730061729009,2.9371511506071535
5240.0,-30.22989552192507,4.99972733972601,35.043210243713986,24.499753151927166,5.004655422981377,-26.70644042743306,-40.20137448152525,1.4812003285450872,-6.531559416991058,-6.531559416990099,40.08649375604158,41048.2218201357,25750.14443758879,25750.14443758879,66798.3662577245,76986.11871579682,76977.34696744091,25750.14443758879,102727.49140502971,102727.49140502971,102727.49140502971,130147.41404320837,125638.1475611434,4509.266482064963,0.0,90900.23887780274,54962.341982361606,39930.99655049015,27419.92263817866,67350.9191886688,20806.6209447473,1548.5213785501157,0.0,0.8785600132553296,2.725549342703748,0.001494314320929203,1.0,1.0,-6.531559416991058,333974.9830931685,1558265.9707237382,4.6658164521533365,1558265.9707237382,4.6658164521533365,0.7588139915382839,0.09234927345534466,3.9289065802287158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289065802287158,1.2848233592507818,1.2851145063934912,3.057935203263876,6479.397753550275,15277.031132446304,6453.599297053631,0.00032549519071807667,23136.268837553045,2359.2428441468846,19290.240173758262,1967.0570657419469,0.833766252856113,0.833766252856113,35514.15544588089,35405.22815468563,1.0038472125179043,0.8,4286.182324294134,4273.035954225843,1.0038472125179043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.892168098695,4632.441516551485,6.175254275059549,4.99972733972601,-3.7237056881680095,8.72343302789402,2.9371503379837476,3.5,0.8391858108524993,0.6,0.00022659300516543658,0.9942300341062631,0.00022790802670644164,199.11265637228513,0.0,0.0,0.0,0.07885319583291339,7.707748513065831e-05,0.00014951552003477828,0.0005874325105109587,0.09234927342128975,0.09234927342128975,0.09234927342128975,0.09234925482479639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.2477732703,595.6560043076066,0.0,0.09234927342128975,0.09234927345534466,0.09234927345534466,0.3710965282712606,0.3710965282712606,0.5,10.0158700820466,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27419.92263817866,20806.6209447473,0.7588139915382839,0.9917959110640131,0.6094678783098435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452875315784528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53724621255054,260.53724621255054,-12.612753787449435,244.68158157991485,276.3929108451706,125215.36722996023,125210.39840749373,4.968822466480882,0.0,nan,276.3929108451706,3.242910845170627,270.05064499212625,-3.0993550078737258,263.7083791390814,-9.44162086091859,257.3661132860338,-15.783886713966183,251.02384743297617,-22.12615256702381,244.68158157991485,-28.46841842008513,1.0,1.0,26022.012520719443,26022.012520719443,275.62577726260344,2.475777262603458,275.62577726260344,275.62577726260344,76977.395086135,76977.34696744091,0.04811869408877101,0.0,8546.071908451686,8546.071908451686,0.8851761896213188,3948.5511131298595,275.62577726260344,2.475777262603458,1.0,0.002,0.12884500215581063,0.004908683394462904,0.00019901137470419608,0.001800988626072619,0.09950568735209804,0.09950568735209804,0.0,7.768152440745801e-13,0.9999997894842683,0.9999997894842683,0.0,0.09234925401436979,1.9440974876701355e-08,0.0,0.0,0.0,1600100.5896327586,266.6184405830089,0.0,1.0,1284488.1547000683,2598.2083607668746,,,,,,,,,,,,,,,,,,,2.0,15277.031132446304,1548.5213785501157,0.3710965282712606,6.173730061729009,2.9371503379837476
5241.0,-30.229837715626083,4.999726142278693,35.04321296699361,24.499782977532618,5.0046575675069045,-26.70638818731432,-40.20132527276871,1.48120803923003,-6.531562907077102,-6.531562907089401,40.08649908029411,41048.21759892857,25750.143708154348,25750.143708154348,66798.36130708292,76986.16564732324,76977.39527646427,25750.143708154348,102727.53898461862,102727.53898461862,102727.53898461862,130147.48204407583,125638.21349091243,4509.268553163408,0.0,90900.2525329512,54962.304484694134,39931.05338695229,27419.943059457222,67350.99644640951,20806.635613274182,1548.522413061982,0.0,0.8785599741136969,2.725548988121342,0.001494314320929203,1.0,1.0,-6.531562907077102,333974.9370715105,1558266.200706634,4.665817783724828,1558266.200706634,4.665817783724828,0.7588139613622542,0.09234932021346119,3.9289033906983466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289033906983466,1.2848233231774302,1.2851144703119652,3.0579328066538976,6479.392675421316,15277.024626326753,6453.599710661636,0.00032549628535409115,23136.29109541277,2359.245113816927,19290.24141006027,1967.0571918096668,0.833765504181651,0.833765504181651,35514.13238124768,35405.22815468563,1.0038463975834933,0.8,4286.179540637252,4273.035954225843,1.0038463975834933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.891473449051,4632.441516551485,6.175255128847655,4.999726142278693,-3.7237090605206125,8.723435202799305,2.9371495224989017,3.5,0.839185577856829,0.6,0.00022659300516543658,0.9942240410436088,0.00022790940050854968,199.11260899060366,0.0,0.0,0.0,0.07885319583291339,7.707791509205391e-05,0.00014951509007338267,0.0005874303443498818,0.09234932018740191,0.09234932018740191,0.09234932018740191,0.09234930039143427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.2763800152,595.6559952673168,0.0,0.09234932018740191,0.09234932021346119,0.09234932021346119,0.37109667718230954,0.37109667718230954,0.5,10.01586948822632,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27419.943059457222,20806.635613274182,0.7588139613622542,0.9917946998784744,0.609467116519801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528749697714898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53727597861604,260.53727597861604,-12.61272402138394,244.6816371196491,276.39291483756705,125215.07166485234,125210.09506443756,4.97660041479309,0.0,nan,276.39291483756705,3.2429148375670707,270.0506592939917,-3.099340706008263,263.7084037504125,-9.441596249587462,257.3661482068329,-15.78385179316706,251.02389266324255,-22.12610733675743,244.6816371196491,-28.468362880350867,1.0,1.0,26022.012520719443,26022.012520719443,275.62577942527935,2.47577942527937,275.62577942527935,275.62577942527935,76977.44682624501,76977.39527646427,0.051549780735513195,0.0,8546.071908451686,8546.071908451686,0.8851763913723408,3948.547907651838,275.62577942527935,2.47577942527937,1.0,0.002,0.1288450226971821,0.0049086826733107086,0.00019901140500454495,0.001800988595783929,0.09950570250227248,0.09950570250227248,0.0,7.884738868757513e-13,0.9999997775686558,0.9999997775686558,0.0,0.09234929967207776,2.054138343401714e-08,0.0,0.0,0.0,1600100.5855401969,266.6184370929229,0.0,1.0,1284488.1666122456,2598.208312561406,,,,,,,,,,,,,,,,,,,2.0,15277.024626326753,1548.522413061982,0.37109667718230954,6.173730061729009,2.9371495224989017
5242.0,-30.22977986094902,4.999724941773505,35.04321569540506,24.49981322223323,5.004657497345369,-26.706336125119805,-40.2012798707932,1.481213761571205,-6.53156689302358,-6.5315668930143405,40.08650467498812,41048.22321720449,25750.144077817407,25750.144077817407,66798.36729502189,76986.21207355338,76977.44590074131,25750.144077817407,102727.58997855871,102727.58997855871,102727.58997855871,130147.55501965932,125638.28434527002,4509.270674389311,0.0,90900.26283976047,54962.273983628984,39931.09872903499,27419.96504110062,67351.0637701356,20806.651379865096,1548.5235338580046,0.0,0.8785599312586997,2.725548583161031,0.001494314320929203,1.0,1.0,-6.53156689302358,333974.8845112458,1558266.4423712287,4.6658192416225175,1558266.4423712287,4.6658192416225175,0.7588139280512347,0.09234936761001747,3.9288996507596394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288996507596394,1.2848232964062656,1.2851144435347341,3.057929959511964,6479.386642669206,15277.018121195544,6453.600792876976,0.0003254976274804551,23136.31574229319,2359.247627099284,19290.24464487434,1967.0575216689024,0.8337647557952266,0.8337647557952266,35514.105336410415,35405.22815468563,1.0038454420181293,0.8,4286.176276611908,4273.035954225843,1.0038454420181293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.890778646951,4632.441516551485,6.175256246441264,4.999724941773505,-3.723712808807471,8.723437750580976,2.937148706835171,3.5,0.8391853448100488,0.6,0.00022659300516543658,0.9942180430043817,0.00022791077546803075,199.1125615692911,0.0,0.0,0.0,0.07885319583291339,7.707831179367612e-05,0.00014951469337176046,0.0005874282265717442,0.09234936757630645,0.09234936757630645,0.09234936757630645,0.09234934900650765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.30611796305,595.6559858724838,0.0,0.09234936757630645,0.09234936761001747,0.09234936761001747,0.37109682594501153,0.37109682594501153,0.5,10.015868931009633,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27419.96504110062,20806.651379865096,0.7588139280512347,0.9917937973927179,0.6094665907178417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452874624039278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53730558580725,260.53730558580725,-12.612694414192731,244.6816925536925,276.39291861790616,125214.73334648354,125209.7833082892,4.950038194347653,0.0,nan,276.39291861790616,3.2429186179061844,270.0506734050714,-3.099326594928584,263.7084281922332,-9.441571807766763,257.3661829793945,-15.783817020605454,251.02393776654554,-22.126062233454434,244.6816925536925,-28.468307446307477,1.0,1.0,26022.012520719443,26022.012520719443,275.625781363044,2.475781363044007,275.625781363044,275.625781363044,76977.4930608322,76977.44590074131,0.04716009089315776,0.0,8546.071908451686,8546.071908451686,0.8851766279389383,3948.5441490134376,275.625781363044,2.475781363044007,1.0,0.002,0.12884504211045925,0.0049086818668469066,0.00019901143335965618,0.0018009885674832463,0.09950571667982809,0.09950571667982809,0.0,8.429025706579996e-13,0.999999789782963,0.999999789782963,0.0,0.09234934819660705,1.9413410427798984e-08,0.0,0.0,0.0,1600100.580866176,266.6184331069764,0.0,1.0,1284488.1802168665,2598.208257507059,,,,,,,,,,,,,,,,,,,2.0,15277.018121195544,1548.5235338580046,0.37109682594501153,6.173730061729009,2.937148706835171
5243.0,-30.229722034354072,4.999723745147423,35.043218417446326,24.499838123470568,5.004657462407587,-26.70628408467733,-40.201230662036664,1.4812195127729928,-6.5315705094024565,-6.5315705094020515,40.08650994797082,41048.2271462579,25750.143610007533,25750.143610007533,66798.37075626543,76986.26287265148,76977.4931192567,25750.143610007533,102727.63672926424,102727.63672926424,102727.63672926424,130147.62207935222,125638.34934291603,4509.272736436191,0.0,90900.28218931929,54962.246463092284,39931.15080691889,27419.98535008798,67351.13615700687,20806.66595948241,1548.5245660509534,0.0,0.8785598916281041,2.725548215747784,0.001494314320929203,1.0,1.0,-6.5315705094024565,333974.8368242595,1558266.6701391952,4.665820589828355,1558266.6701391952,4.665820589828355,0.7588138977403082,0.0923494143510048,3.9288972223462157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288972223462157,1.2848232695000819,1.2851144166224533,3.0579281334738977,6479.382773513663,15277.011618960387,6453.600362172776,0.00032549840884781126,23136.334967560302,2359.249587530941,19290.243357470663,1967.057390390262,0.8337640073294977,0.8337640073294977,35514.087775679815,35405.22815468563,1.0038448215513414,0.8,4286.174157217763,4273.035954225843,1.0038448215513414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.890081358978,4632.441516551485,6.1752571668784855,4.999723745147423,-3.7237162781710307,8.723440023318453,2.937147888253237,3.5,0.8391851109294963,0.6,0.00022659300516543658,0.9942120479155392,0.00022791214976775883,199.11251417101894,0.0,0.0,0.0,0.07885319583291339,7.707874175933504e-05,0.00014951426340610154,0.0005874261741973728,0.09234941432385066,0.09234941432385066,0.09234941432385066,0.09234939394866626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.3345603025,595.655976883136,0.0,0.09234941432385066,0.0923494143510048,0.0923494143510048,0.37109697484882104,0.37109697484882104,0.5,10.01586831986845,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27419.98535008798,20806.66595948241,0.7588138977403082,0.9917927828351277,0.6094659940192776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528742780178885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5373350636596,260.5373350636596,-12.612664936340366,244.68174789673188,276.39292223057083,125214.43952015108,125209.51110612701,4.928414024076525,0.0,nan,276.39292223057083,3.242922230570855,270.05068736381224,-3.099312636187733,263.7084524970485,-9.441547502951494,257.3662176302841,-15.78378236971588,251.02398276350996,-22.126017236490014,244.68174789673188,-28.4682521032681,1.0,1.0,26022.012520719443,26022.012520719443,275.625783271828,2.4757832718280497,275.625783271828,275.625783271828,76977.53920217234,76977.4931192567,0.04608291563636158,0.0,8546.071908451686,8546.071908451686,0.8851767815461152,3948.5417084579467,275.625783271828,2.4757832718280497,1.0,0.002,0.12884506325593248,0.004908681120148498,0.0001990114645414345,0.00180098853630003,0.09950573227071725,0.09950573227071725,0.0,8.414644848964148e-13,0.9999997710277266,0.9999997710277266,0.0,0.09234939320554945,2.1145455347777717e-08,0.0,0.0,0.0,1600100.5766255218,266.6184294905975,0.0,1.0,1284488.1925600918,2598.208207557239,,,,,,,,,,,,,,,,,,,2.0,15277.011618960387,1548.5245660509534,0.37109697484882104,6.173730061729009,2.937147888253237
