time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5244.0,-30.229664253055592,4.999722554170891,35.0432211345469,24.499867984000616,5.004659506398904,-26.706231877111364,-40.201181488204725,1.4812271304958036,-6.53157402862297,-6.531574028555882,40.086515249442044,41048.22259896232,25750.14293172312,25750.14293172312,66798.36553068543,76986.30974715436,76977.54106180162,25750.14293172312,102727.68399352474,102727.68399352474,102727.68399352474,130147.68972767983,125638.41494890254,4509.274778777284,0.0,90900.29567411367,54962.20852608414,39931.20794225504,27420.005734155093,67351.21367641013,20806.680598527564,1548.525599645088,0.0,0.8785598524151399,2.725547858205482,0.001494314320929203,1.0,1.0,-6.53157402862297,333974.7904184349,1558266.8991397703,4.665821923826728,1558266.8991397703,4.665821923826728,0.7588138675190066,0.09234946103247561,3.9288940092277955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288940092277955,1.2848232338616454,1.285114380975941,3.0579257174694536,6479.377654290159,15277.00511809114,6453.600807040548,0.0003254995143045047,23136.35732107206,2359.2518669547767,19290.244687210205,1967.057525985959,0.8337632592508889,0.8337632592508889,35514.064540461884,35405.22815468563,1.0038440005901137,0.8,4286.171352973115,4273.035954225843,1.0038440005901137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.889383363364,4632.441516551485,6.175258037889121,4.999722554170891,-3.723719673050354,8.723442227221245,2.937147068840658,3.5,0.8391848768116166,0.6,0.00022659300516543658,0.9942060575616972,0.00022791352299860127,199.11246680989711,0.0,0.0,0.0,0.07885319583291339,7.707917142205343e-05,0.00014951383374338313,0.0005874240056910586,0.09234946100641893,0.09234946100641893,0.09234946100641893,0.09234943935272168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.3633253368,595.6559677902632,0.0,0.09234946100641893,0.09234946103247561,0.09234946103247561,0.3710971235311122,0.3710971235311122,0.5,10.015867670361773,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,27420.005734155093,20806.680598527564,0.7588138675190066,0.9917915637217636,0.6094652250244382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452873932164619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5373646205662,260.5373646205662,-12.612635379433755,244.68180317638823,276.3929260647273,125214.14565531889,125209.2040244048,4.941630914116596,0.0,nan,276.3929260647273,3.242926064727328,270.0507014870697,-3.099298512930261,263.7084769094053,-9.441523090594671,257.36625233174055,-15.783747668259423,251.02402775406642,-22.125972245933553,244.68180317638823,-28.46819682361175,1.0,1.0,26022.012520719443,26022.012520719443,275.6257853625667,2.4757853625667394,275.6257853625667,275.6257853625667,76977.59098296298,76977.54106180162,0.0499211613641819,0.0,8546.071908451686,8546.071908451686,0.8851769847890996,3948.5384792739346,275.6257853625667,2.4757853625667394,1.0,0.002,0.128845085667069,0.004908680385750336,0.00019901149771786757,0.0018009885031072287,0.09950574885893378,0.09950574885893378,0.0,8.250960678579666e-13,0.9999997573225294,0.9999997573225294,0.0,0.092349438621342,2.2411133611243328e-08,0.0,0.0,0.0,1600100.5724987967,266.618425971377,0.0,1.0,1284488.2045717074,2598.2081589493623,,,,,,,,,,,,,,,,,,,2.0,15277.00511809114,1548.525599645088,0.3710971235311122,6.173730061729009,2.937147068840658
5245.0,-30.229606422218325,4.99972135996717,35.0432238563261,24.49989285031336,5.00465937094227,-26.706179842903286,-40.20113227944819,1.4812327916861936,-6.5315780302196345,-6.531578030228642,40.08652081869744,41048.22629812318,25750.14332164489,25750.14332164489,66798.36961976807,76986.3605146821,76977.59135071738,25750.14332164489,102727.73467236228,102727.73467236228,102727.73467236228,130147.76230394091,125638.48543587854,4509.276868062365,0.0,90900.31486585047,54962.18064952445,39931.26024036224,27420.027631578636,67351.28787194088,20806.69630301503,1548.5267168506073,0.0,0.8785598095721828,2.7255474516553124,0.001494314320929203,1.0,1.0,-6.5315780302196345,333974.73765182187,1558267.1397044414,4.665823381315083,1558267.1397044414,4.665823381315083,0.7588138342739204,0.09234950832819132,3.928891556864134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928891556864134,1.2848232073765702,1.2851143544848642,3.057923871788075,6479.373743512792,15276.998618242007,6453.600406603906,0.0003255003065360075,23136.376647260542,2359.2538376775497,19290.243490278284,1967.0574039328706,0.8337625110612271,0.8337625110612271,35514.046806533384,35405.22815468563,1.0038433740039692,0.8,4286.169212675818,4273.035954225843,1.0038433740039692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.88868512056,4632.441516551485,6.175259165437507,4.99972135996717,-3.7237234338987526,8.723444793865923,2.937146249137983,3.5,0.8391846426108522,0.6,0.00022659300516543658,0.9942000621110036,0.00022791489741441718,199.11241940819284,0.0,0.0,0.0,0.07885319583291339,7.707960139214587e-05,0.00014951340377329073,0.0005874219497229001,0.09234950829760014,0.09234950829760014,0.09234950829760014,0.09234948770099405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.3932301175,595.6559583399352,0.0,0.09234950829760014,0.09234950832819132,0.09234950832819132,0.3710972720537556,0.3710972720537556,0.5,10.015867053021,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27420.027631578636,20806.69630301503,0.7588138342739204,0.9917905318570284,0.609464608548699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452873586582426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53739404852394,260.53739404852394,-12.612605951476041,244.68185839292858,276.3929297041019,125213.85072659228,125208.93065459076,4.9200720015122945,0.0,nan,276.3929297041019,3.2429297041019254,270.0507154418789,-3.0992845581210986,263.70850117964636,-9.441498820353615,257.36628691741396,-15.783713082586019,251.02407265517365,-22.125927344826323,244.68185839292858,-28.468141607071402,1.0,1.0,26022.012520719443,26022.012520719443,275.625787245342,2.475787245342019,275.625787245342,275.625787245342,76977.63675543222,76977.59135071738,0.04540471483778674,0.0,8546.071908451686,8546.071908451686,0.8851771399111913,3948.5360146484545,275.625787245342,2.475787245342019,1.0,0.002,0.12884510709516553,0.004908679568767934,0.00019901152917862537,0.0018009884719978055,0.09950576458931268,0.09950576458931268,0.0,1.1764309144901564e-12,0.999999767970353,0.999999767970353,0.0,0.0923494869003675,2.1427823822768906e-08,0.0,0.0,0.0,1600100.5678064239,266.61842196978034,0.0,1.0,1284488.2182297444,2598.2081036788654,,,,,,,,,,,,,,,,,,,2.0,15276.998618242007,1548.5267168506073,0.3710972720537556,6.173730061729009,2.937146249137983
5246.0,-30.229548636722285,4.999720171599193,35.0432265727083,24.499922710843407,5.0046614055965355,-26.70612763249041,-40.20108307069165,1.4812404014065403,-6.5315815461617035,-6.531581546146242,40.08652610647174,41048.22175945075,25750.142618652368,25750.142618652368,66798.36437810311,76986.40737238959,76977.63914515139,25750.142618652368,102727.78176380377,102727.78176380377,102727.78176380377,130147.82970674367,125638.55080339186,4509.27890335181,0.0,90900.32832656516,54962.14271379153,39931.31734752625,27420.047942939902,67351.36529046616,20806.71088994899,1548.527746848107,0.0,0.8785597704291775,2.7255470944462648,0.001494314320929203,1.0,1.0,-6.5315815461617035,333974.6912892509,1558267.3681117783,4.665824712933664,1558267.3681117783,4.665824712933664,0.7588138041642736,0.09234955497316912,3.9288883431576638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288883431576638,1.2848231717755754,1.285114318875802,3.057921455236594,6479.368623130183,15276.992121311345,6453.600854162615,0.00032550141242042644,23136.398998172644,2359.2561168362945,19290.24482806122,1967.0575403487653,0.8337617634267458,0.8337617634267458,35514.02356705636,35405.22815468563,1.003842552892493,0.8,4286.166407917141,4273.035954225843,1.003842552892493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.887984357559,4632.441516551485,6.175260034621676,4.999720171599193,-3.723726827450104,8.723446999049298,2.9371454264768118,3.5,0.8391844075648034,0.6,0.00022659300516543658,0.9941940713998876,0.00022791627076027462,199.11237204367552,0.0,0.0,0.0,0.07885319583291339,7.708003136445633e-05,0.00014951297380098026,0.0005874197799175086,0.09234955494721783,0.09234955494721783,0.09234955494721783,0.09234953290915901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.4219845238,595.6559492498444,0.0,0.09234955494721783,0.09234955497316912,0.09234955497316912,0.37109742069918317,0.37109742069918317,0.5,10.015866391980344,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27420.047942939902,20806.71088994899,0.7588138041642736,0.9917893139956686,0.6094638405980656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452873240704113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374235641393,260.5374235641393,-12.61257643586066,244.68191356972648,276.39293355853454,125213.55751485554,125208.6227873284,4.9347275271281195,0.0,nan,276.39293355853454,3.24293355853456,270.0507295607846,-3.0992704392153883,263.7085255630267,-9.441474436973294,257.3663215652649,-15.783678434735066,251.02411756749876,-22.125882432501214,244.68191356972648,-28.4680864302735,1.0,1.0,26022.012520719443,26022.012520719443,275.625789321986,2.475789321986042,275.625789321986,275.625789321986,76977.68857693872,76977.63914515139,0.04943178732355591,0.0,8546.071908451686,8546.071908451686,0.8851773431913241,3948.532784873452,275.625789321986,2.475789321986042,1.0,0.002,0.12884512989264552,0.004908678832426424,0.0001990115629531367,0.0018009884378717613,0.09950578147656836,0.09950578147656836,0.0,8.248978757008363e-13,0.9999997531392814,0.9999997531392814,0.0,0.09234953217569161,2.2797477507180736e-08,0.0,0.0,0.0,1600100.5636835438,266.6184184538383,0.0,1.0,1284488.2302301615,2598.2080551162994,,,,,,,,,,,,,,,,,,,2.0,15276.992121311345,1548.527746848107,0.37109742069918317,6.173730061729009,2.9371454264768118
5247.0,-30.229490801535793,4.9997189799732995,35.043229293684846,24.499947612080746,5.004661245237481,-26.7060755968574,-40.20103389685971,1.4812460406207877,-6.531585557181586,-6.531585557169496,40.086531671858005,41048.225428293976,25750.1430123357,25750.1430123357,66798.36844062968,76986.45811939816,76977.68937210295,25750.1430123357,102727.83238443865,102727.83238443865,102727.83238443865,130147.90222067211,125638.6212342973,4509.280986374812,0.0,90900.34747051372,54962.11477965321,39931.36965651168,27420.069836233473,67351.43949274515,20806.726590773862,1548.528864102188,0.0,0.8785597275497753,2.725546686938796,0.001494314320929203,1.0,1.0,-6.531585557181586,333974.63839839044,1558267.6085105732,4.665826171662031,1558267.6085105732,4.665826171662031,0.7588137709000071,0.0923496022537746,3.928885886339812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928885886339812,1.2848231453933148,1.2851142924875631,3.057919605843563,6479.364704488271,15276.98562540004,6453.60046111574,0.00032550220681830524,23136.41833848154,2359.258088998949,19290.243653217804,1967.0574205480775,0.8337610156855348,0.8337610156855348,35514.00580091288,35405.22815468563,1.00384192516829,0.8,4286.164263731838,4273.035954225843,1.00384192516829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8872833986525,4632.441516551485,6.175261167095176,4.9997189799732995,-3.7237305964674072,8.723449576440707,2.9371446035857502,3.5,0.8391841724530715,0.6,0.00022659300516543658,0.9941880755762773,0.00022791764529472234,199.11232463845147,0.0,0.0,0.0,0.07885319583291339,7.708046103382039e-05,0.0001495125441316162,0.0005874177244694652,0.09234960222129092,0.09234960222129092,0.09234960222129092,0.09234958122401274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.4519300011,595.6559397860949,0.0,0.09234960222129092,0.0923496022537746,0.0923496022537746,0.3710975691635156,0.3710975691635156,0.5,10.015865762317246,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27420.069836233473,20806.726590773862,0.7588137709000071,0.9917882816420718,0.6094632236140334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452872895097144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53745295644563,260.53745295644563,-12.612547043554343,244.68196870263617,276.39293721023785,125213.26281215459,125208.34870078215,4.914111372436904,0.0,nan,276.39293721023785,3.2429372102378693,270.0507435087288,-3.0992564912712055,263.70854980721157,-9.441450192788409,257.36635610569203,-15.783643894307943,251.02416240416727,-22.125837595832706,244.68196870263617,-28.468031297363808,1.0,1.0,26022.012520719443,26022.012520719443,275.6257911881602,2.4757911881602013,275.6257911881602,275.6257911881602,76977.73446652443,76977.68937210295,0.045094421482644975,0.0,8546.071908451686,8546.071908451686,0.8851774985951248,3948.530315771511,275.6257911881602,2.4757911881602013,1.0,0.002,0.12884515173541566,0.004908678011633382,0.00019901159505053605,0.001800988405996761,0.09950579752526802,0.09950579752526802,0.0,1.0472972315767048e-12,0.9999997634784752,0.9999997634784752,0.0,0.09234958041110586,2.1842668740671724e-08,0.0,0.0,0.0,1600100.5589801217,266.6184144428184,0.0,1.0,1284488.2439203588,2598.2079997156516,,,,,,,,,,,,,,,,,,,2.0,15276.98562540004,1548.528864102188,0.3710975691635156,6.173730061729009,2.9371446035857502
5248.0,-30.22942113883395,4.999717796568712,35.043232010569014,24.49998236205431,5.0046642897446905,-26.7060125959965,-40.200975502934284,1.481255746924772,-6.531588949955619,-6.53158894997604,40.086536995645424,41048.22329184221,25750.14202260193,25750.14202260193,66798.36531444413,76986.5063338897,76977.73806889924,25750.14202260193,102727.88009150117,102727.88009150117,102727.88009150117,130147.97028902333,125638.68726735614,4509.283021667194,0.0,90900.35544706527,54962.0724050869,39931.42560219819,27420.090197522164,67351.51579972036,20806.741221329034,1548.5298935201008,0.0,0.87855968893687,2.725546342243244,0.001494314320929203,1.0,1.0,-6.531588949955619,333974.5936599609,1558267.8384728862,4.665827485247126,1558267.8384728862,4.665827485247126,0.7588137409996284,0.09234964887435708,3.9288819527135534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288819527135534,1.2848230999837562,1.2851142470677146,3.057916652310521,6479.358446306169,15276.979132410386,6453.601706884761,0.000325503607772356,23136.443533072634,2359.2606581322507,19290.247376904776,1967.0578002584753,0.8337602687003354,0.8337602687003354,35513.97735542603,35405.22815468563,1.0038409201151857,0.8,4286.160830662928,4273.035954225843,1.0038409201151857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8865799153555,4632.441516551485,6.175261971543751,4.999717796568712,-3.7237338974020355,8.723451693970748,2.937143777731271,3.5,0.839183936494649,0.6,0.00022659300516543658,0.99418085363573,0.00022791930093683007,199.11226753870892,0.0,0.0,0.0,0.07885319583291339,7.708097126906623e-05,0.00014951203389637033,0.0005874151316889464,0.09234964884896532,0.09234964884896532,0.09234964884896532,0.0923496268772856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.4808494369,595.6559306441105,0.0,0.09234964884896532,0.09234964887435708,0.09234964887435708,0.3710977177473615,0.3710977177473615,0.5,10.015865103164984,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,27420.090197522164,20806.741221329034,0.7588137409996284,0.9917871115637381,0.6094625013920271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452872549193148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374836144419,260.5374836144419,-12.61251638555808,244.68202587170583,276.3929413571607,125213.00651659504,125207.88079392973,5.125722665343872,0.0,nan,276.3929413571607,3.242941357160703,270.0507582600824,-3.099241739917602,263.70857516299293,-9.441424837007048,257.3663920659033,-15.783607934096665,251.02420896880636,-22.125791031193614,244.68202587170583,-28.467974128294145,1.0,1.0,26022.012520719443,26022.012520719443,275.62579349350324,2.475793493503261,275.62579349350324,275.62579349350324,76977.79243263407,76977.73806889924,0.05436373483098578,0.0,8546.071908451686,8546.071908451686,0.8851777474130781,3948.5263624771214,275.62579349350324,2.475793493503261,1.0,0.002,0.12884517444579352,0.004908677298232005,0.00019901162874088547,0.0018009883720187373,0.09950581437044273,0.09950581437044273,0.0,7.59622833385043e-13,0.9999997540820494,0.9999997540820494,0.0,0.09234962616392069,2.2710436385999965e-08,0.0,0.0,0.0,1600100.5550016698,266.61841105004436,0.0,1.0,1284488.2555003949,2598.207952854279,,,,,,,,,,,,,,,,,,,2.0,15276.979132410386,1548.5298935201008,0.3710977177473615,6.173730061729009,2.937143777731271
5249.0,-30.22936329100434,4.99971660521212,35.043234736301955,24.500001465808623,5.004662100945154,-26.705960751807197,-40.20093013588337,1.4812595618150692,-6.531593221861783,-6.531593221769072,40.08654268487203,41048.25180046416,25750.142981484056,25750.142981484056,66798.39478194821,76986.55994402451,76977.78924948558,25750.142981484056,102727.93223096963,102727.93223096963,102727.93223096963,130148.04505237941,125638.75991606044,4509.285136318971,0.0,90900.37982864346,54962.071685348,39931.453492550514,27420.11282140978,67351.5663139603,20806.757434809875,1548.5310518092215,0.0,0.8785596441738013,2.72554590823063,0.001494314320929203,1.0,1.0,-6.531593221861783,333974.5373289676,1558268.0842218257,4.665829008056741,1558268.0842218257,4.665829008056741,0.7588137062136316,0.09234969648003431,3.9288803939774826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288803939774826,1.2848230821363373,1.2851142292162514,3.057915481596691,6479.355965704045,15276.972878293129,6453.600424076574,0.00032550403763397667,23136.458917910353,2359.262226949096,19290.24354250526,1967.05740925854,0.8337595485527102,0.8337595485527102,35513.96608363515,35405.22815468563,1.003840521853525,0.8,4286.159470277182,4273.035954225843,1.003840521853525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8858768528235,4632.441516551485,6.175263242676248,4.99971660521212,-3.7237378649610564,8.723454470173177,2.9371429523708428,3.5,0.8391837006773837,0.6,0.00022659300516543658,0.9941748565874048,0.0002279206757886008,199.1122201231716,0.0,0.0,0.0,0.07885319583291339,7.708136768006419e-05,0.0001495116374853724,0.0005874133411877485,0.09234969644275284,0.09234969644275284,0.09234969644275284,0.09234967654322149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.51123627846,595.6559210429267,0.0,0.09234969644275284,0.09234969648003431,0.09234969648003431,0.37109786620697305,0.37109786620697305,0.5,10.015864506160922,-9.271161616197787e-11,-9.271161616197787e-11,-9.271161616197787e-11,-9.271161616197787e-11,-9.271161616197787e-11,-9.271161616197787e-11,27420.11282140978,20806.757434809875,0.7588137062136316,0.9917868052328068,0.6094624675707933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528721325506893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5375137581689,260.5375137581689,-12.61248624183105,244.68208261839888,276.3929448979217,125212.70049993113,125207.6607581421,5.03974178901,0.0,nan,276.3929448979217,3.2429448979217455,270.05077244202954,-3.099227557970437,263.70859998612616,-9.441400013873817,257.36642753022414,-15.783572469775834,251.024255074313,-22.125744925686973,244.68208261839888,-28.467917381601097,1.0,1.0,26022.012520719443,26022.012520719443,275.6257952104951,2.4757952104951073,275.6257952104951,275.6257952104951,76977.83123616347,76977.78924948558,0.04198667789751198,0.0,8546.071908451686,8546.071908451686,0.8851778460095,3948.52479594737,275.6257952104951,2.4757952104951073,1.0,0.002,0.12884519524667268,0.004908676434391253,0.00019901165912229865,0.001800988341863651,0.09950582956114933,0.09950582956114933,0.0,9.85949603210523e-13,0.9999997747586691,0.9999997747586691,0.0,0.09234967567906577,2.0800968545226163e-08,0.0,0.0,0.0,1600100.5499923253,266.6184067781382,0.0,1.0,1284488.270081034,2598.2078938502495,,,,,,,,,,,,,,,,,,,2.0,15276.972878293129,1548.5310518092215,0.37109786620697305,6.173730061729009,2.9371429523708428
5250.0,-30.229305658160904,4.9997154285844925,35.04323744745559,24.500036250706785,5.004666318662163,-26.70590846047999,-40.20088092712683,1.4812691210128095,-6.531596269004865,-6.531596269020349,40.08654771550435,41048.23868283998,25750.141207422283,25750.141207422283,66798.37989026227,76986.60282270254,76977.83486263454,25750.141207422283,102727.97607005681,102727.97607005681,102727.97607005681,130148.10772802273,125638.82061037383,4509.287117648895,0.0,90900.38754562293,54962.023405885186,39931.515710819716,27420.131657965925,67351.64736878563,20806.77098374152,1548.5320002796723,0.0,0.8785596085470214,2.725545598650227,0.001494314320929203,1.0,1.0,-6.531596269004865,333974.4971481736,1558268.301521954,4.665830220055997,1558268.301521954,4.665830220055997,0.7588136790618534,0.09234974249861694,3.9288764214594614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288764214594614,1.2848230374149991,1.285114184484779,3.057912496155243,6479.34963991186,15276.966389806688,6453.601719312061,0.00032550545626027134,23136.48427553649,2359.2648127073458,19290.247414050806,1967.0578040463163,0.8337588020859102,0.8337588020859104,35513.93735689972,35405.22815468563,1.0038395068634607,0.8,4286.1560032645475,4273.035954225843,1.0038395068634607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.885170066719,4632.441516551485,6.175263863923206,4.9997154285844925,-3.723740904927338,8.72345633351183,2.937142122639219,3.5,0.8391834636112054,0.6,0.00022659300516543658,0.9941688818653509,0.00022792204553846222,199.11217288387218,0.0,0.0,0.0,0.07885319583291339,7.70817976614838e-05,0.00014951120750395278,0.000587411057906213,0.0923497424792128,0.0923497424792128,0.0923497424792128,0.09234971887268532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.53897305764,595.6559122711017,0.0,0.0923497424792128,0.09234974249861694,0.09234974249861694,0.3710980149094917,0.3710980149094917,0.5,10.01586379829611,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27420.131657965925,20806.77098374152,0.7588136790618534,0.991785390556315,0.6094615393455682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287178657144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5375440439971,260.5375440439971,-12.612455956002862,244.6821390406176,276.39294904735846,125212.39595830298,125207.33245869032,5.063499612635773,0.0,nan,276.39294904735846,3.242949047358479,270.05078704602556,-3.0992129539744155,263.70862504467686,-9.441374955323113,257.36646304333004,-15.783536956669934,251.02430104197427,-22.12569895802571,244.6821390406176,-28.467860959382364,1.0,1.0,26022.012520719443,26022.012520719443,275.62579750056716,2.4757975005671824,275.62579750056716,275.62579750056716,76977.8888293433,76977.83486263454,0.05396670875779819,0.0,8546.071908451686,8546.071908451686,0.8851780972874584,3948.520803566759,275.62579750056716,2.4757975005671824,1.0,0.002,0.12884521951968314,0.0049086757775978415,0.0001990116953676198,0.0018009883054515969,0.09950584768380989,0.09950584768380989,0.0,8.192166563170122e-13,0.9999997371637763,0.9999997371637763,0.0,0.09234971822575937,2.4272857575650055e-08,0.0,0.0,0.0,1600100.5464191681,266.6184037309951,0.0,1.0,1284488.2804813746,2598.207851762781,,,,,,,,,,,,,,,,,,,2.0,15276.966389806688,1548.5320002796723,0.3710980149094917,6.173730061729009,2.937142122639219
5251.0,-30.229247879112826,4.99971423987805,35.043240173382095,24.500061536114686,5.004663994379881,-26.705856691764165,-40.20083175329489,1.481272807100321,-6.531600767604175,-6.531600767603528,40.08655356424162,41048.23665654975,25750.142664927236,25750.142664927236,66798.37932147698,76986.65301145159,76977.88763400442,25750.142664927236,102728.03029893166,102728.03029893166,102728.03029893166,130148.1854593363,125638.89621139105,4509.289247945249,0.0,90900.40339021919,54961.987035590195,39931.57372736555,27420.155160404644,67351.7288877702,20806.78781838255,1548.5332059480554,0.0,0.878559561950014,2.7255451416064105,0.001494314320929203,1.0,1.0,-6.531600767604175,333974.4378279345,1558268.554159792,4.665831805255169,1558268.554159792,4.665831805255169,0.7588136426167291,0.09234979041573582,3.928873425649152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928873425649152,1.2848230201701671,1.2851141672360393,3.0579102055073673,6479.344786303882,15276.959898941619,6453.601983030327,0.00032550649318003884,23136.505950226707,2359.2670229106484,19290.24820232235,1967.0578844276436,0.8337580550763037,0.8337580550763039,35513.915693092276,35405.22815468563,1.0038387414250958,0.8,4286.1533886724965,4273.035954225843,1.0038387414250958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.884465374017,4632.441516551485,6.175265257047735,4.99971423987805,-3.7237450444424955,8.723459284320546,2.937141295365238,3.5,0.8391832272472108,0.6,0.00022659300516543658,0.994162892025336,0.00022792341877075602,199.11212552475726,0.0,0.0,0.0,0.07885319583291339,7.708222733995138e-05,0.0001495107778254852,0.0005874089218466833,0.09234979037484883,0.09234979037484883,0.09234979037484883,0.09234977039098446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.57014341035,595.6559024229836,0.0,0.09234979037484883,0.09234979041573582,0.09234979041573582,0.3710981631618257,0.3710981631618257,0.5,10.015863198753795,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27420.155160404644,20806.78781838255,0.7588136426167291,0.9917841817065265,0.6094607716002275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528714418781545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53757386465196,260.53757386465196,-12.612426135348016,244.68219516313812,276.3929525661471,125212.04801118061,125207.06228376566,4.9857274149581405,0.0,nan,276.3929525661471,3.242952566147096,270.0508010855605,-3.099198914439455,263.7086496049593,-9.441350395040672,257.3664981243582,-15.783501875641775,251.02434664374857,-22.125653356251405,244.68219516313812,-28.46780483686186,1.0,1.0,26022.012520719443,26022.012520719443,275.6257991769109,2.4757991769109253,275.6257991769109,275.6257991769109,76977.92912917855,76977.88763400442,0.04149517412588466,0.0,8546.071908451686,8546.071908451686,0.8851782867846449,3948.517792777398,275.6257991769109,2.4757991769109253,1.0,0.002,0.1288452404505834,0.004908674872028053,0.00019901172585714275,0.0018009882752047252,0.09950586292857137,0.09950586292857137,0.0,1.061868041413172e-12,0.9999997733507792,0.9999997733507792,0.0,0.09234976948472778,2.0931008042077553e-08,0.0,0.0,0.0,1600100.5411439973,266.6183992323958,0.0,1.0,1284488.2958357492,2598.207789627655,,,,,,,,,,,,,,,,,,,2.0,15276.959898941619,1548.5332059480554,0.3710981631618257,6.173730061729009,2.937141295365238
5252.0,-30.229190145146724,4.999713064059502,35.043242882732926,24.50009132679554,5.004666064997918,-26.705804524130958,-40.20078257946295,1.4812804440208995,-6.53160392254199,-6.531603922570066,40.0865585376652,41048.23206512175,25750.141110628254,25750.141110628254,66798.37317575,76986.6998083453,76977.93214172448,25750.141110628254,102728.07325235274,102728.07325235274,102728.07325235274,130148.24709066522,125638.95587419912,4509.291216466093,0.0,90900.4168675815,54961.949124510924,39931.630825633976,27420.173838312483,67351.80466394646,20806.801246143554,1548.5341494199597,0.0,0.8785595259569969,2.7255448210744584,0.001494314320929203,1.0,1.0,-6.53160392254199,333974.3962257273,1558268.768988695,4.665833029713719,1558268.768988695,4.665833029713719,0.758813615436366,0.0923498363916431,3.9288702239827504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288702239827504,1.2848229844419305,1.2851141314997065,3.057907798628988,6479.339686417414,15276.95341292661,6453.602421442585,0.00032550759410206436,23136.528234682813,2359.2692952927673,19290.24951276593,1967.0580180557001,0.8337573086634874,0.8337573086634875,35513.89254066,35405.22815468563,1.0038379233898926,0.8,4286.150594419199,4273.035954225843,1.0038379233898926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.883755906907,4632.441516551485,6.17526593496798,4.999713064059502,-3.7237481673991684,8.723461231458671,2.9371404624864352,3.5,0.8391829892818387,0.6,0.00022659300516543658,0.9941569068977579,0.0002279247909392034,199.11207820261674,0.0,0.0,0.0,0.07885319583291339,7.708265702063285e-05,0.00014951034814480373,0.000587406755003414,0.0923498363700831,0.0923498363700831,0.0923498363700831,0.09234981201274232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.5977136142,595.6558937025148,0.0,0.0923498363700831,0.0923498363916431,0.0923498363916431,0.3710983118417398,0.3710983118417398,0.5,10.015862468061492,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27420.173838312483,20806.801246143554,0.758813615436366,0.9917829746217223,0.6094600177372076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528710963106055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53760370015,260.53760370015,-12.61239629984999,244.68225107261895,276.3929563276641,125211.74940906561,125206.76120002441,4.98820904121021,0.0,nan,276.3929563276641,3.2429563276641034,270.05081527666783,-3.0991847233321437,263.7086742256612,-9.441325774338793,257.36653317465147,-15.783466825348512,251.02439212363652,-22.12560787636346,244.68225107261895,-28.467748927381024,1.0,1.0,26022.012520719443,26022.012520719443,275.62580122991835,2.4758012299183747,275.62580122991835,275.62580122991835,76977.98095801452,76977.93214172448,0.04881629004376009,0.0,8546.071908451686,8546.071908451686,0.8851784893030404,3948.5145751026644,275.62580122991835,2.4758012299183747,1.0,0.002,0.12884526550888464,0.004908674191771878,0.0001990117632713193,0.0018009882374207622,0.09950588163565965,0.09950588163565965,0.0,6.92081374847886e-13,0.9999997286586193,0.9999997286586193,0.0,0.09234981133331098,2.5058332113707806e-08,0.0,0.0,0.0,1600100.5374444372,266.618396077458,0.0,1.0,1284488.306604012,2598.207746051316,,,,,,,,,,,,,,,,,,,2.0,15276.95341292661,1548.5341494199597,0.3710983118417398,6.173730061729009,2.9371404624864352
5253.0,-30.229132360343105,4.999711884873003,35.04324559703132,24.500116193108283,5.004665869691578,-26.705752537341567,-40.200733370706416,1.4812860467449525,-6.531607953910736,-6.531607953996474,40.08656409918097,41048.23550522791,25750.141519670047,25750.141519670047,66798.37702489796,76986.75047775486,76977.9823206457,25750.141519670047,102728.12384031573,102728.12384031573,102728.12384031573,130148.31961006958,125639.02634349182,4509.293266577758,0.0,90900.43592043928,54961.920948129286,39931.683302566664,27420.195769753842,67351.8790723205,20806.816972453264,1548.535269148014,0.0,0.8785594829819535,2.725544411499872,0.001494314320929203,1.0,1.0,-6.531607953910736,333974.3430665744,1558269.0092216204,4.665834491696253,1558269.0092216204,4.665834491696253,0.7588135820461377,0.09234988359633507,3.9288677615802126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288677615802126,1.2848229582303916,1.285114105282228,3.0579059444824277,6479.335757703344,15276.946927934427,6453.602040666021,0.000325508391463514,23136.54758486415,2359.2712684621306,19290.248374599298,1967.0579019950032,0.8337565621596418,0.8337565621596418,35513.87473411518,35405.22815468563,1.0038372942387856,0.8,4286.148445357882,4273.035954225843,1.0038372942387856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.883048063866,4632.441516551485,6.175267081321667,4.999711884873003,-3.723751953189676,8.72346383806268,2.9371396315143032,3.5,0.8391827518612295,0.6,0.00022659300516543658,0.9941509165389013,0.000227926164323533,199.11203083882933,0.0,0.0,0.0,0.07885319583291339,7.708308700870224e-05,0.00014950991815673433,0.0005874046974824895,0.09234988356192325,0.09234988356192325,0.09234988356192325,0.09234986039490028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.62795619096,595.655884141975,0.0,0.09234988356192325,0.09234988359633507,0.09234988359633507,0.371098459990095,0.371098459990095,0.5,10.015861772885323,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,8.571987564209849e-11,27420.195769753842,20806.816972453264,0.7588135820461377,0.9917819360788998,0.6094593955003319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528707510128493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5376333464213,260.5376333464213,-12.612366653578704,244.68230679597457,276.39295989685087,125211.44907456651,125206.49250249883,4.956572067662449,0.0,nan,276.39295989685087,3.2429598968508913,270.05082927668974,-3.0991707233102375,263.70869865651497,-9.441301343485009,257.36656803633946,-15.783431963660519,251.02443741615812,-22.125562583841855,244.68230679597457,-28.46769320402541,1.0,1.0,26022.012520719443,26022.012520719443,275.6258030700692,2.475803070069219,275.6258030700692,275.6258030700692,76978.02673714054,76977.9823206457,0.04441649484215304,0.0,8546.071908451686,8546.071908451686,0.8851786450599773,3948.5121003881136,275.6258030700692,2.475803070069219,1.0,0.002,0.12884528954885188,0.004908673357891553,0.0001990117987541388,0.0018009882021099094,0.0995058993770694,0.0995058993770694,0.0,8.640484161492878e-13,0.999999739684283,0.999999739684283,0.0,0.0923498595562089,2.404012616160843e-08,0.0,0.0,0.0,1600100.5327171518,266.61839204608924,0.0,1.0,1284488.3203636617,2598.207690369621,,,,,,,,,,,,,,,,,,,2.0,15276.946927934427,1548.535269148014,0.371098459990095,6.173730061729009,2.9371396315143032
5254.0,-30.229074619579436,4.999710711492614,35.043248305890266,24.50014598378914,5.004667842009183,-26.705700373417717,-40.20068793380631,1.4812935958895104,-6.531611492781337,-6.531611492758432,40.086569370768565,41048.245999321625,25750.140820180965,25750.140820180965,66798.38681950259,76986.7972380861,76978.02992891119,25750.140820180965,102728.17074909215,102728.17074909215,102728.17074909215,130148.38679718076,125639.09153600544,4509.295261175323,0.0,90900.44923944004,54961.89800084157,39931.72359844275,27420.216048088605,67351.93964653136,20806.831533722838,1548.5362981956919,0.0,0.8785594437762997,2.72554405196162,0.001494314320929203,1.0,1.0,-6.531611492781337,333974.2964016954,1558269.2369293952,4.66583582544673,1558269.2369293952,4.66583582544673,0.7588135519148556,0.09234993012683658,3.928864537237147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928864537237147,1.2848229229128059,1.285114069956639,3.057903518976816,6479.3306183480045,15276.940445885155,6453.6025085941665,0.00032550950274489376,23136.56996261902,2359.2735503580757,19290.24977326784,1967.058044619502,0.8337558162006921,0.8337558162006921,35513.85141769284,35405.22815468563,1.003836470409628,0.8,4286.145631312719,4273.035954225843,1.003836470409628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.882337685972,4632.441516551485,6.1752679655874205,4.999710711492614,-3.7237553664726195,8.723466077965233,2.9371387975664747,3.5,0.8391825135904213,0.6,0.00022659300516543658,0.9941449307844218,0.00022792753666876845,199.11198351116207,0.0,0.0,0.0,0.07885319583291339,7.708348404010945e-05,0.00014950952112532712,0.0005874026555286058,0.09234993009899134,0.09234993009899134,0.09234993009899134,0.09234990546074301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.6570106875,595.6558749535145,0.0,0.09234993009899134,0.09234993012683658,0.09234993012683658,0.371098608273894,0.371098608273894,0.5,10.015861033357766,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27420.216048088605,20806.831533722838,0.7588135519148556,0.991781189525738,0.6094590031815902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452870405411206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5376630309243,260.5376630309243,-12.61233696907567,244.68236237914692,276.39296368268384,125211.15133198227,125206.18836812874,4.962963853515148,0.0,nan,276.39296368268384,3.2429636826838646,270.0508434219911,-3.0991565780088877,263.7087231612842,-9.441276838715794,257.36660290057637,-15.78339709942361,251.02448263986324,-22.12551736013674,244.68236237914692,-28.467637620853054,1.0,1.0,26022.012520719443,26022.012520719443,275.62580510208477,2.4758051020847915,275.62580510208477,275.62580510208477,76978.0783195229,76978.02992891119,0.048390611715149134,0.0,8546.071908451686,8546.071908451686,0.8851788490127154,3948.5088599233327,275.62580510208477,2.4758051020847915,1.0,0.002,0.12884531497787122,0.004908672606559219,0.00019901183658388997,0.0018009881640227673,0.09950591829194498,0.09950591829194498,0.0,6.066570856777531e-13,0.9999997246416702,0.9999997246416702,0.0,0.09234990469751406,2.542932251726937e-08,0.0,0.0,0.0,1600100.5285673824,266.61838850721864,0.0,1.0,1284488.3324423423,2598.2076414903695,,,,,,,,,,,,,,,,,,,2.0,15276.940445885155,1548.5362981956919,0.371098608273894,6.173730061729009,2.9371387975664747
5255.0,-30.22901690313174,4.99970953489961,35.04325101932935,24.50017085010188,5.0046676361721385,-26.705648449197973,-40.20063875997437,1.4812991822986517,-6.531615522512482,-6.531615522520097,40.086574920697885,41048.249176495796,25750.14120841337,25750.14120841337,66798.39038490917,76986.84785634799,76978.07999216484,25750.14120841337,102728.2212005782,102728.2212005782,102728.2212005782,130148.45910867894,125639.16180533044,4509.297303348501,0.0,90900.46825390485,54961.86957429061,39931.776310682486,27420.23790810073,67352.01421878321,20806.84720895,1548.5374143866204,0.0,0.878559400854243,2.72554364255354,0.001494314320929203,1.0,1.0,-6.531615522512482,333974.2432641542,1558269.4766609091,4.66583728562687,1558269.4766609091,4.66583728562687,0.7588135186384745,0.09234997729212562,3.928862071968934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928862071968934,1.2848228967775965,1.2851140438155073,3.0579016624180086,6479.3266845226735,15276.933964879774,6453.6021333037115,0.00032551030156069156,23136.58931995809,2359.2755242573244,19290.248651499554,1967.0579302309714,0.8337550701502661,0.8337550701502661,35513.833590420116,35405.22815468563,1.0038358405263328,0.8,4286.143479749764,4273.035954225843,1.0038358405263328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.881627125877,4632.441516551485,6.175269110975185,4.99970953489961,-3.7237591520957967,8.723468686995407,2.9371379634048456,3.5,0.8391822752585273,0.6,0.00022659300516543658,0.9941389475895221,0.00022792890844368805,199.11193620344812,0.0,0.0,0.0,0.07885319583291339,7.70839137272676e-05,0.00014950909143816897,0.0005874005987659574,0.09234997725868112,0.09234997725868112,0.09234997725868112,0.09234995364312121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.68726112886,595.6558653898469,0.0,0.09234997725868112,0.09234997729212562,0.09234997729212562,0.37109875637324435,0.37109875637324435,0.5,10.015860324928218,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27420.23790810073,20806.84720895,0.7588135186384745,0.9917801443610035,0.609458375560329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528700600731228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537692546482,260.537692546482,-12.612307453517985,244.6824178236217,276.3929672693246,125210.85280770095,125205.91808981952,4.934717881429159,0.0,nan,276.3929672693246,3.242967269324595,270.0508573801995,-3.0991426198004888,263.7087474910597,-9.441252508940295,257.36663760191595,-15.783362398084023,251.02452771277052,-22.125472287229456,244.6824178236217,-28.467582176378272,1.0,1.0,26022.012520719443,26022.012520719443,275.62580693036574,2.4758069303657635,275.62580693036574,275.62580693036574,76978.12409954595,76978.07999216484,0.04410738110891543,0.0,8546.071908451686,8546.071908451686,0.8851790049508808,3948.5063823287787,275.62580693036574,2.4758069303657635,1.0,0.002,0.12884533946064308,0.004908671771609571,0.00019901187275132523,0.001800988128209533,0.09950593637566262,0.09950593637566262,0.0,9.608581291731255e-13,0.9999997348909925,0.9999997348909925,0.0,0.0923499528093148,2.448281082482758e-08,0.0,0.0,0.0,1600100.5238420167,266.6183844774875,0.0,1.0,1284488.346196399,2598.2075858313083,,,,,,,,,,,,,,,,,,,2.0,15276.933964879774,1548.5374143866204,0.37109875637324435,6.173730061729009,2.9371379634048456
5256.0,-30.228959193361003,4.999708353265553,35.04325372077855,24.500195821188413,5.004666713701464,-26.705596602657955,-40.200589621067024,1.481304122973376,-6.531619663346248,-6.53161966334312,40.086580001652045,41048.25051044922,25750.141812413938,25750.141812413938,66798.39232286316,76986.8982957889,76978.12313097576,25750.141812413938,102728.26494338969,102728.26494338969,102728.26494338969,130148.5228256107,125639.22356690996,4509.299258700739,0.0,90900.48617818594,54961.83839274738,39931.83087270951,27420.257882221,67352.0887549305,20806.86151342822,1548.5384434056214,0.0,0.8785593591135389,2.725543221857795,0.001494314320929203,1.0,1.0,-6.531619663346248,333974.18866157625,1558269.6961346364,4.665838705618257,1558269.6961346364,4.665838705618257,0.7588134875609307,0.09235002381202255,3.928859428404834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928859428404834,1.2848228736633633,1.2851140206960363,3.057899659898361,6479.322441423837,15276.927485311957,6453.601975150143,0.000325511180592177,23136.609449804793,2359.2775769304294,19290.248178767954,1967.0578820257635,0.8337543243152556,0.8337543243152556,35513.81447382093,35405.22815468563,1.0038351650879127,0.8,4286.141172578765,4273.035954225843,1.0038351650879127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.880914074304,4632.441516551485,6.175270311797465,4.999708353265553,-3.723763024544841,8.723471377810395,2.937137126318444,3.5,0.839182036090984,0.6,0.00022659300516543658,0.9941329651256343,0.00022793028006751664,199.11188890122943,0.0,0.0,0.0,0.07885319583291339,7.708434311146256e-05,0.000149508662053974,0.0005873985165389477,0.09235002378041081,0.09235002378041081,0.09235002378041081,0.09234999636852922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.7157929234,595.6558563619919,0.0,0.09235002378041081,0.09235002381202255,0.09235002381202255,0.37109890459023975,0.37109890459023975,0.5,10.01585950261852,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27420.257882221,20806.86151342822,0.7588134875609307,0.9917790755668761,0.6094577209002191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528697148806338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53772185805536,260.53772185805536,-12.612278141944614,244.6824731469473,276.3929705691462,125210.54314965122,125205.64253575738,4.900613893876806,0.0,nan,276.3929705691462,3.242970569146223,270.0508710847226,-3.09912891527739,263.7087716002817,-9.441228399718284,257.36667211583926,-15.783327884160713,251.02457263139542,-22.125427368604562,244.6824731469473,-28.467526853052675,1.0,1.0,26022.012520719443,26022.012520719443,275.62580783733677,2.475807837336788,275.62580783733677,275.62580783733677,76978.17095319193,76978.12313097576,0.0478222161764279,0.0,8546.071908451686,8546.071908451686,0.8851791721669627,3948.5037255468583,275.62580783733677,2.475807837336788,1.0,0.002,0.1288453677750193,0.0049086708993411506,0.00019901191479153668,0.0018009880861627266,0.09950595739576834,0.09950595739576834,0.0,9.542631441983307e-13,0.9999996934010942,0.9999996934010942,0.0,0.0923499954976063,2.8314416253152388e-08,0.0,0.0,0.0,1600100.5189863706,266.61838033665373,0.0,1.0,1284488.3603296657,2598.207528637684,,,,,,,,,,,,,,,,,,,2.0,15276.927485311957,1548.5384434056214,0.37109890459023975,6.173730061729009,2.937137126318444
