time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5257.0,-30.228901549262222,4.9997071833281685,35.04325641562672,24.50023064101117,5.004670519369124,-26.705544342398245,-40.20054041231049,1.4813133125431839,-6.531622903258665,-6.531622903243475,40.086585213874656,41048.23643116337,25750.140405744132,25750.140405744132,66798.3768369075,76986.94103955156,76978.17096660555,25750.140405744132,102728.31137234968,102728.31137234968,102728.31137234968,130148.58907338485,125639.28789770546,4509.301175679388,0.0,90900.49324590291,54961.788637664904,39931.89400915334,27420.277701035164,67352.1717101885,20806.875759716248,1548.5394435542837,0.0,0.8785593217524603,2.725542892692868,0.001494314320929203,1.0,1.0,-6.531622903258665,333974.1459388859,1558269.921278418,4.665839976617731,1558269.921278418,4.665839976617731,0.7588134586591277,0.09235006995539938,3.9288553578742307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288553578742307,1.28482283067129,1.2851139776942209,3.0578965940553027,6479.315945270287,15276.92100753426,6453.603394677986,0.0003255126437173664,23136.63521964984,2359.2802047233095,19290.252421831672,1967.0583146978502,0.8337535790618571,0.8337535790618571,35513.785038289054,35405.22815468563,1.0038341250553449,0.8,4286.137620021908,4273.035954225843,1.0038341250553449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.880198056843,4632.441516551485,6.17527103482341,4.9997071833281685,-3.7237662144771497,8.723473397805318,2.937136285750336,3.5,0.8391817959286675,0.6,0.00022659300516543658,0.9941269895083652,0.0002279316501380731,199.11184165286173,0.0,0.0,0.0,0.07885319583291339,7.708477310822755e-05,0.00014950823205720903,0.0005873962185642695,0.09235006993132468,0.09235006993132468,0.09235006993132468,0.09235004093389762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.74518984935,595.6558470592788,0.0,0.09235006993132468,0.09235006995539938,0.09235006995539938,0.371099052343883,0.371099052343883,0.5,10.01585863251161,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27420.277701035164,20806.875759716248,0.7588134586591277,0.9917776241029919,0.6094567612131492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528693697282422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537751426595,260.537751426595,-12.612248573404997,244.68252840279195,276.39297445038153,125210.24358480015,125205.30000879221,4.943576007933698,0.0,nan,276.39297445038153,3.2429744503815527,270.0508852408783,-3.099114759121676,263.70879603135995,-9.441203968640025,257.3667068218401,-15.783293178159852,251.02461761231822,-22.125382387681753,244.68252840279195,-28.467471597208032,1.0,1.0,26022.012520719443,26022.012520719443,275.6258101948185,2.475810194818507,275.6258101948185,275.6258101948185,76978.22705046352,76978.17096660555,0.05608385796949733,0.0,8546.071908451686,8546.071908451686,0.8851794296443902,3948.4996346636017,275.6258101948185,2.475810194818507,1.0,0.002,0.12884539751733307,0.004908670184146071,0.00019901195940578585,0.0018009880412641645,0.09950597970289292,0.09950597970289292,0.0,6.699502064222429e-13,0.999999677937623,0.999999677937623,0.0,0.09235004021291633,2.974248304498318e-08,0.0,0.0,0.0,1600100.5151871664,266.6183770967413,0.0,1.0,1284488.371387959,2598.207483887677,,,,,,,,,,,,,,,,,,,2.0,15276.92100753426,1548.5394435542837,0.371099052343883,6.173730061729009,2.937136285750336
5258.0,-30.22884374303407,4.999705998403782,35.0432591212982,24.500250722654187,5.00466688112879,-26.70549268061942,-40.200491273403145,1.4813158186966984,-6.531627591598067,-6.531627591614921,40.086590916077405,41048.244826439535,25750.14221130829,25750.14221130829,66798.38703774783,76986.99526022143,76978.22131544616,25750.14221130829,102728.36352675446,102728.36352675446,102728.36352675446,130148.66430485269,125639.36110585563,4509.303198997066,0.0,90900.51606815628,54961.765634305564,39931.9449265008,27420.300778098233,67352.24570459903,20806.892274307967,1548.5406336741833,0.0,0.8785592746848984,2.725542416372418,0.001494314320929203,1.0,1.0,-6.531627591598067,333974.0841167138,1558270.1675879606,4.665841577825519,1558270.1675879606,4.665841577825519,0.7588134223140004,0.092350117544278,3.9288533432500117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288533432500117,1.2848228189466138,1.2851139659668878,3.057895053943046,6479.312681957223,15276.914530364593,6453.60255195015,0.0003255132688443406,23136.65289245994,2359.282006848408,19290.249902861775,1967.0580578344059,0.8337528333300241,0.8337528333300241,35513.77046978427,35405.22815468563,1.0038336103129184,0.8,4286.13586175772,4273.035954225843,1.0038336103129184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.879483367387,4632.441516551485,6.175272526225089,4.999705998403782,-3.723770502988049,8.723476501391831,2.937135446741334,3.5,0.8391815562118098,0.6,0.00022659300516543658,0.9941209971230299,0.00022793302406969883,199.1117942716261,0.0,0.0,0.0,0.07885319583291339,7.708520249684863e-05,0.00014950780266858796,0.0005873942303564448,0.0923501175018238,0.0923501175018238,0.0923501175018238,0.0923500908221347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.7766209106,595.6558371192044,0.0,0.0923501175018238,0.092350117544278,0.092350117544278,0.37109919989805074,0.37109919989805074,0.5,10.015857831907763,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27420.300778098233,20806.892274307967,0.7588134223140004,0.9917766859730205,0.6094562163000993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528690249687874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5377805433993,260.5377805433993,-12.612219456600656,244.68258356375657,276.39297752302554,125209.92326628529,125205.0552161252,4.868050160087602,0.0,nan,276.39297752302554,3.2429775230255586,270.05089873118476,-3.099101268815218,263.70881993933284,-9.441180060667136,257.36674114747774,-15.783258852522238,251.02466235561857,-22.125337644381403,244.68258356375657,-28.46741643624341,1.0,1.0,26022.012520719443,26022.012520719443,275.62581139790706,2.47581139790708,275.62581139790706,275.62581139790706,76978.26464284625,76978.22131544616,0.043327400082489476,0.0,8546.071908451686,8546.071908451686,0.8851795570774561,3948.4976099662617,275.62581139790706,2.47581139790708,1.0,0.002,0.12884542521375827,0.004908669216006541,0.0001990120002675925,0.001800988000798055,0.09950600013379625,0.09950600013379625,0.0,1.0656475701864565e-12,0.9999997000909924,0.9999997000909924,0.0,0.09235008984764588,2.7696632107063997e-08,0.0,0.0,0.0,1600100.5096894996,266.6183724084019,0.0,1.0,1284488.3873899388,2598.2074191318648,,,,,,,,,,,,,,,,,,,2.0,15276.914530364593,1548.5406336741833,0.37109919989805074,6.173730061729009,2.937135446741334
5259.0,-30.22877417052376,4.99970483786934,35.043261808809575,24.500284843985014,5.004673163312485,-26.705429437159545,-40.20043287947772,1.4813284299454075,-6.531630152570699,-6.531630152553918,40.08659580313867,41048.25068782046,25750.139274239118,25750.139274239118,66798.38996205958,76987.04411078,76978.26664872639,25750.139274239118,102728.40592296551,102728.40592296551,102728.40592296551,130148.72458296218,125639.41953871056,4509.305044251627,0.0,90900.52887582032,54961.73545284946,39931.992692189844,27420.318659996672,67352.31135218652,20806.90516123173,1548.541525229265,0.0,0.878559242236631,2.725542156185684,0.001494314320929203,1.0,1.0,-6.531630152570699,333974.0503467822,1558270.3786864043,4.6658426816945004,1558270.3786864043,4.6658426816945004,0.7588133974382578,0.09235016284966377,3.928850223049479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928850223049479,1.2848227599467168,1.285113906953621,3.0578927658569914,6479.307833777436,15276.908058364388,6453.602820892447,0.00032551430497243544,23136.674526947358,2359.284212952166,19290.2507067483,1967.058139808018,0.8337520884551012,0.8337520884551012,35513.74790643876,35405.22815468563,1.003832813092485,0.8,4286.133138600953,4273.035954225843,1.003832813092485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.878763165707,4632.441516551485,6.175272888435253,4.99970483786934,-3.7237731796490623,8.723478017518403,2.937134601261358,3.5,0.8391813146461022,0.6,0.00022659300516543658,0.9941137850575213,0.00022793467767105298,199.11173724611376,0.0,0.0,0.0,0.07885319583291339,7.708571276111314e-05,0.00014950729240432344,0.0005873917591102499,0.0923501628338672,0.0923501628338672,0.0923501628338672,0.09235013176489744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.804744563,595.655828214546,0.0,0.0923501628338672,0.09235016284966377,0.09235016284966377,0.3710993477226059,0.3710993477226059,0.5,10.015856899781992,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27420.318659996672,20806.90516123173,0.7588133974382578,0.9917757627168803,0.6094557092952367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868679239829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5378112621199,260.5378112621199,-12.612188737880103,244.68264076963484,276.3929817545889,125209.73283070647,125204.59695546086,5.135875245634378,0.0,nan,276.3929817545889,3.242981754588925,270.05091355760953,-3.099086442390444,263.7088453606222,-9.441154639377771,257.36677716362976,-15.783222836370214,251.0247089666338,-22.12529103336618,244.68264076963484,-28.467359230365133,1.0,1.0,26022.012520719443,26022.012520719443,275.6258141415431,2.4758141415431396,275.6258141415431,275.6258141415431,76978.33034114818,76978.26664872639,0.06369242178334389,0.0,8546.071908451686,8546.071908451686,0.8851797544426392,3948.4944741647264,275.6258141415431,2.4758141415431396,1.0,0.002,0.12884545690102053,0.004908668615515808,0.00019901204816365312,0.0018009879524049186,0.09950602408182656,0.09950602408182656,0.0,5.685716654435513e-13,0.9999996568782985,0.9999996568782985,0.0,0.09235013116231876,3.1687345010406937e-08,0.0,0.0,0.0,1600100.5066864362,266.6183698474293,0.0,1.0,1284488.3961309157,2598.207383759445,,,,,,,,,,,,,,,,,,,2.0,15276.908058364388,1548.541525229265,0.3710993477226059,6.173730061729009,2.937134601261358
5260.0,-30.228716458676722,4.9997036607143865,35.043264523784025,24.500309256278,5.004671061091533,-26.70537770670063,-40.2003875124268,1.4813323091940305,-6.5316349267197324,-6.531634926742451,40.08660197085746,41048.2653908337,25750.141280974938,25750.141280974938,66798.40667180864,76987.0932070042,76978.32330861941,25750.141280974938,102728.46458959434,102728.46458959434,102728.46458959434,130148.8083739422,125639.50123193399,4509.307142008211,0.0,90900.54431147373,54961.71649561367,39932.03090651117,27420.343784347864,67352.37469085904,20806.92315098689,1548.542814997349,0.0,0.8785591929345362,2.7255416711473046,0.001494314320929203,1.0,1.0,-6.5316349267197324,333973.9873931006,1558270.6451040634,4.665844358919838,1558270.6451040634,4.665844358919838,0.7588133582360095,0.09235021113994904,3.928847387951791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928847387951791,1.284822741798216,1.2851138888010079,3.0578906024445387,6479.303249766051,15276.90182400891,6453.603019657675,0.0003255152807203939,23136.69515141501,2359.286316062571,19290.251300870867,1967.0582003916595,0.8337513709122412,0.8337513709122412,35513.727404776204,35405.22815468563,1.0038320887166685,0.8,4286.130664267478,4273.035954225843,1.0038320887166685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.878047549118,4632.441516551485,6.175274429454791,4.9997036607143865,-3.723777531777451,8.723481192491837,2.937133761164141,3.5,0.8391810746183259,0.6,0.00022659300516543658,0.9941078025417239,0.00022793604937622062,199.1116899422878,0.0,0.0,0.0,0.07885319583291339,7.708610919465527e-05,0.0001495068959707813,0.0005873897777155842,0.09235021109435937,0.09235021109435937,0.09235021109435937,0.09235018706550968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.8380408626,595.6558176908231,0.0,0.09235021109435937,0.09235021113994904,0.09235021113994904,0.37109949501219597,0.37109949501219597,0.5,10.015856179180014,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,27420.343784347864,20806.92315098689,0.7588133582360095,0.9917750781380306,0.6094553544584184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528682631390095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5378414510382,260.5378414510382,-12.612158548961759,244.6826975237428,276.39298537831723,125209.38563332274,125204.3383357313,5.047297591456312,0.0,nan,276.39298537831723,3.2429853783172575,270.0509278074146,-3.0990721925853677,263.7088702365025,-9.441129763497486,257.3668126655854,-15.78318733441455,251.0247550946669,-22.12524490533309,244.6826975237428,-28.467302476257174,1.0,1.0,26022.012520719443,26022.012520719443,275.6258159972886,2.4758159972886347,275.6258159972886,275.6258159972886,76978.36922604243,76978.32330861941,0.04591742302000057,0.0,8546.071908451686,8546.071908451686,0.8851799337739029,3948.4916248915497,275.6258159972886,2.4758159972886347,1.0,0.002,0.12884548193879183,0.004908667644070472,0.00019901208488386012,0.0018009879164865355,0.09950604244193006,0.09950604244193006,0.0,1.370395550509551e-12,0.9999997288833671,0.9999997288833671,0.0,0.09235018610227075,2.5037678293868763e-08,0.0,0.0,0.0,1600100.5010881461,266.61836507328024,0.0,1.0,1284488.412425777,2598.2073178184164,,,,,,,,,,,,,,,,,,,2.0,15276.90182400891,1548.542814997349,0.37109949501219597,6.173730061729009,2.937133761164141
5261.0,-30.228658868223135,4.999702497385612,35.04326722480698,24.500338977109664,5.004673300569551,-26.70532565134371,-40.20033833859486,1.4813400837197666,-6.53163806333572,-6.531638063334311,40.08660699811234,41048.26076754754,25750.139611899107,25750.139611899107,66798.40037944664,76987.13990883241,76978.36880220771,25750.139611899107,102728.50841410682,102728.50841410682,102728.50841410682,130148.87110357321,125639.56204049976,4509.30906307345,0.0,90900.55797645808,54961.67883529026,39932.08793463091,27420.362689466398,67352.45062409731,20806.936743836188,1548.5437689220869,0.0,0.8785591568361009,2.725541352477135,0.001494314320929203,1.0,1.0,-6.53163806333572,333973.94603253854,1558270.8622573097,4.6658455869653075,1558270.8622573097,4.6658455869653075,0.7588133307889916,0.09235025703439821,3.928844231169316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928844231169316,1.2848227054262293,1.285113852420779,3.057888232031169,6479.298227144563,15276.895354363895,6453.60341179836,0.00032551636214045806,23136.717219609378,2359.2885663921297,19290.252473005614,1967.0583199161401,0.8337506263272424,0.8337506263272424,35513.70457688594,35405.22815468563,1.0038312821494408,0.8,4286.127909182963,4273.035954225843,1.0038312821494408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.877326013891,4632.441516551485,6.175275097724378,4.999702497385612,-3.723780645447562,8.723483142833174,2.9371329141188456,3.5,0.8391808326053845,0.6,0.00022659300516543658,0.9941018326485004,0.00022793741820367058,199.111642737985,0.0,0.0,0.0,0.07885319583291339,7.708653889534293e-05,0.00014950646627009365,0.0005873876175277674,0.09235025701269158,0.09235025701269158,0.09235025701269158,0.0923502293624667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.86634785397,595.6558087334269,0.0,0.09235025701269158,0.09235025703439821,0.09235025703439821,0.37109964314101834,0.37109964314101834,0.5,10.01585534964179,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27420.362689466398,20806.936743836188,0.7588133307889916,0.9917738665851537,0.609454598714502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45286791797489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53787159014706,260.53787159014706,-12.612128409852915,244.6827539267231,276.3929892535551,125209.0841698301,125204.0451999161,5.038969913980784,0.0,nan,276.3929892535551,3.242989253555095,270.050942188198,-3.09905781180197,263.70889512283856,-9.441104877161422,257.3668480574689,-15.783151942531049,251.02480099209873,-22.125199007901244,244.6827539267231,-28.46724607327687,1.0,1.0,26022.012520719443,26022.012520719443,275.62581818403,2.475818184030004,275.62581818403,275.62581818403,76978.4209746628,76978.36880220771,0.05217245509265922,0.0,8546.071908451686,8546.071908451686,0.8851801334529904,3948.4884523251626,275.62581818403,2.475818184030004,1.0,0.002,0.1288455103035508,0.004908666952376541,0.0001990121274126123,0.0018009878732757414,0.09950606370630614,0.09950606370630614,0.0,6.883538877788808e-13,0.999999692855784,0.999999692855784,0.0,0.09235022866955092,2.8364847289582026e-08,0.0,0.0,0.0,1600100.4974100708,266.61836193666426,0.0,1.0,1284488.4231314983,2598.2072744951633,,,,,,,,,,,,,,,,,,,2.0,15276.895354363895,1548.5437689220869,0.37109964314101834,6.173730061729009,2.9371329141188456
5262.0,-30.228601226235227,4.9997013315012975,35.04326993277542,24.500363773573213,5.004673233569382,-26.705273780254274,-40.20028916476292,1.4813457876446323,-6.531642082372059,-6.53164208234215,40.08661260063445,41048.26406882183,25750.139923442697,25750.139923442697,66798.40399226453,76987.19047979177,76978.41973311118,25750.139923442697,102728.55965655387,102728.55965655387,102728.55965655387,130148.94445758594,125639.63338327273,4509.311074313207,0.0,90900.5771592361,54961.65074848795,39932.140456386835,27420.38480103206,67352.52525741889,20806.95260076573,1548.5448970124453,0.0,0.8785591137718767,2.7255409441558904,0.001494314320929203,1.0,1.0,-6.531642082372059,333973.893036062,1558271.1042614295,4.665847051982502,1558271.1042614295,4.665847051982502,0.758813297178185,0.09235030416969213,3.9288418029491683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288418029491683,1.2848226787412487,1.2851138257297514,3.0578864056153545,6479.294357188615,15276.888884210694,6453.602996991671,0.0003255171447474371,23136.736401807262,2359.290522431948,19290.251233120664,1967.0581934830614,0.8337498814920957,0.8337498814920958,35513.687017503435,35405.22815468563,1.0038306617320354,0.8,4286.125789951519,4273.035954225843,1.0038306617320354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8766063602425,4632.441516551485,6.175276238190464,4.9997013315012975,-3.723784426096506,8.723485757597803,2.9371320692825225,3.5,0.8391805912235778,0.6,0.00022659300516543658,0.9940958574519041,0.00022793878826358503,199.11159549146427,0.0,0.0,0.0,0.07885319583291339,7.70869685982451e-05,0.00014950603656719148,0.0005873855662584289,0.09235030413535723,0.09235030413535723,0.09235030413535723,0.09235027827620312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.89717727195,595.6557989840854,0.0,0.09235030413535723,0.09235030416969213,0.09235030416969213,0.3710997908261954,0.3710997908261954,0.5,10.015854573861203,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,27420.38480103206,20806.95260076573,0.758813297178185,0.991772821241126,0.6094539723928222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452867573536966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53790148350896,260.53790148350896,-12.612098516491017,244.68281003035113,276.39299293665164,125208.78116577199,125203.78328263132,4.997883140661382,0.0,nan,276.39299293665164,3.2429929366516603,270.0509563553978,-3.0990436446022045,263.7089197741475,-9.441080225852488,257.36688319288567,-15.783116807114311,251.0248466116203,-22.125153388379687,244.68281003035113,-28.467189969648842,1.0,1.0,26022.012520719443,26022.012520719443,275.6258201245909,2.475820124590939,275.6258201245909,275.6258201245909,76978.4666394825,76978.41973311118,0.04690637132443953,0.0,8546.071908451686,8546.071908451686,0.8851802870475857,3948.4860119639143,275.6258201245909,2.475820124590939,1.0,0.002,0.1288455370393232,0.004908666109707013,0.0001990121670643554,0.0018009878339118432,0.09950608353217769,0.09950608353217769,0.0,9.761987225520574e-13,0.9999997104953993,0.9999997104953993,0.0,0.0923502774338542,2.6735837936562672e-08,0.0,0.0,0.0,1600100.4926972447,266.6183579176279,0.0,1.0,1284488.436849054,2598.2072189838314,,,,,,,,,,,,,,,,,,,2.0,15276.888884210694,1548.5448970124453,0.3710997908261954,6.173730061729009,2.9371320692825225
5263.0,-30.228543590752484,4.999700161077158,35.043272630259096,24.500388709735148,5.004672384869504,-26.70522199319264,-40.20023999093098,1.4813507872929885,-6.531646218649598,-6.5316462186187,40.08661771409192,41048.265368419896,25750.140467276502,25750.140467276502,66798.4058356964,76987.24085024554,76978.4634377023,25750.140467276502,102728.60390497881,102728.60390497881,102728.60390497881,130149.00882412141,125639.69582003365,4509.313004087765,0.0,90900.59514918124,54961.61966728973,39932.19497987946,27420.404919142595,67352.59989902205,20806.967009410047,1548.5459328287873,0.0,0.8785590719321861,2.7255405239234074,0.001494314320929203,1.0,1.0,-6.531646218649598,333973.8384936123,1558271.325139518,4.665848475341945,1558271.325139518,4.665848475341945,0.7588132659151358,0.09235035064814764,3.928839180843015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928839180843015,1.2848226553511237,1.285113802334326,3.057884420452813,6479.290150867403,15276.882417009578,6453.602819007427,0.00032551801464395896,23136.75642220525,2359.2925639443897,19290.250701113848,1967.0581392334639,0.8337491370484517,0.8337491370484517,35513.668056055125,35405.22815468563,1.0038299917761841,0.8,4286.123501505586,4273.035954225843,1.0038299917761841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8758843982305,4632.441516551485,6.175277437782202,4.999700161077158,-3.7237882980290635,8.723488459106221,2.9371312217363967,3.5,0.8391803490675419,0.6,0.00022659300516543658,0.9940898829683537,0.0002279401581764715,199.11154825029794,0.0,0.0,0.0,0.07885319583291339,7.708739830336208e-05,0.0001495056068620745,0.0005873834859954307,0.09235035061680431,0.09235035061680431,0.09235035061680431,0.09235032141211273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.92612471886,595.6557898226756,0.0,0.09235035061680431,0.09235035064814764,0.09235035064814764,0.3710999387190146,0.3710999387190146,0.5,10.015853697929886,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,27420.404919142595,20806.967009410047,0.7588132659151358,0.9917717495069748,0.6094533162782318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528672287909883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5379311041492,260.5379311041492,-12.612068895850769,244.68286588082285,276.39299632745934,125208.46697350794,125203.51468685096,4.9522866569862405,0.0,nan,276.39299632745934,3.242996327459366,270.050970238141,-3.099029761858958,263.7089441488194,-9.441055851180579,257.36691805949323,-15.783081940506747,251.0248919701595,-22.125108029840476,244.68286588082285,-28.467134119177132,1.0,1.0,26022.012520719443,26022.012520719443,275.625821102312,2.475821102312011,275.625821102312,275.625821102312,76978.51342539847,76978.4634377023,0.0499876961694099,0.0,8546.071908451686,8546.071908451686,0.8851804529062256,3948.48337674723,275.625821102312,2.475821102312011,1.0,0.002,0.12884556714779358,0.004908665230950653,0.0001990122118775467,0.0018009877891784177,0.09950610593877335,0.09950610593877335,0.0,1.055964343743554e-12,0.9999996739762573,0.9999996739762573,0.0,0.09235032053974068,3.010840695514374e-08,0.0,0.0,0.0,1600100.487846939,266.6183537813504,0.0,1.0,1284488.4509667652,2598.2071618531677,,,,,,,,,,,,,,,,,,,2.0,15276.882417009578,1548.5459328287873,0.3710999387190146,6.173730061729009,2.9371312217363967
5264.0,-30.228486021218906,4.999699003015653,35.043275322236724,24.50041811624544,5.004676299804608,-26.705169789118038,-40.20019458895547,1.481360067734132,-6.531649443936487,-6.5316494438800135,40.08662294998383,41048.28024486426,25750.1389806055,25750.1389806055,66798.41922546976,76987.28792042474,76978.51173111048,25750.1389806055,102728.65071171598,102728.65071171598,102728.65071171598,130149.07554475938,125639.76064483974,4509.314899919637,0.0,90900.611335771,54961.60366033072,39932.230750489194,27420.424833043406,67352.6555835326,20806.98132518543,1548.5469371885408,0.0,0.8785590345602726,2.7255401962446175,0.001494314320929203,1.0,1.0,-6.531649443936487,333973.79596381064,1558271.551305705,4.665849746710545,1558271.551305705,4.665849746710545,0.7588132369164338,0.0923503967465174,3.928836443011839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928836443011839,1.284822611933937,1.285113758907301,3.0578823928838608,6479.285854692095,15276.87595159954,6453.602704763777,0.00032551890789011954,23136.7766651255,2359.2946281477875,19290.250359631933,1967.0581044119995,0.8337483928220862,0.8337483928220861,35513.6482577524,35405.22815468563,1.0038292922522483,0.8,4286.121112060191,4273.035954225843,1.0038292922522483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8751596143275,4632.441516551485,6.175278154607183,4.999699003015653,-3.7237914795561182,8.723490482571771,2.9371303708776164,3.5,0.8391801059650332,0.6,0.00022659300516543658,0.9940839153597485,0.0002279415265294127,199.11150106320952,0.0,0.0,0.0,0.07885319583291339,7.708779505010949e-05,0.00014950521011532707,0.0005873815179212393,0.0923503967238852,0.0923503967238852,0.0923503967238852,0.09235036627768949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.9558437762,595.6557804163812,0.0,0.0923503967238852,0.0923503967465174,0.0923503967465174,0.37110008620288865,0.37110008620288865,0.5,10.015852784740808,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,27420.424833043406,20806.98132518543,0.7588132369164338,0.9917711283503073,0.6094530332802552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528668840840806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5379609287148,260.5379609287148,-12.612039071285153,244.68292155608316,276.3930003013312,125208.20610162288,125203.21972044137,4.986381181521326,0.0,nan,276.3930003013312,3.2430003013312216,270.05098455228693,-3.099015447713043,263.70896880324665,-9.441031196753329,257.36695305419846,-15.783046945801516,251.0249373051427,-22.125062694857263,244.68292155608316,-28.46707844391682,1.0,1.0,26022.012520719443,26022.012520719443,275.62582352799865,2.4758235279986707,275.62582352799865,275.62582352799865,76978.56914395308,76978.51173111048,0.05741284259420354,0.0,8546.071908451686,8546.071908451686,0.8851806260849138,3948.4806252268986,275.62582352799865,2.4758235279986707,1.0,0.002,0.1288455983293162,0.004908664512621157,0.00019901225872074563,0.0018009877421477493,0.09950612936037281,0.09950612936037281,0.0,8.684949460990854e-13,0.9999996623572106,0.9999996623572106,0.0,0.09235036556507184,3.118144555915408e-08,0.0,0.0,0.0,1600100.4840648824,266.6183505560635,0.0,1.0,1284488.4619751438,2598.2071173051754,,,,,,,,,,,,,,,,,,,2.0,15276.87595159954,1548.5469371885408,0.37110008620288865,6.173730061729009,2.9371303708776164
5265.0,-30.22842847562528,4.999697837812656,35.04327803064503,24.500448221247666,5.00467628621868,-26.70511799944198,-40.20014541512353,1.481365810101571,-6.531653722695296,-6.531653722750456,40.08662880818081,41048.269740112526,25750.139843509187,25750.139843509187,66798.40958362172,76987.3340508231,76978.56557427722,25750.139843509187,102728.7054177864,102728.7054177864,102728.7054177864,130149.15365256804,125639.83672233477,4509.316930233271,0.0,90900.62157038556,54961.557259936264,39932.29367827699,27420.44823478164,67352.74191305863,20806.99809944516,1548.5481329636793,0.0,0.8785589891175194,2.7255397615365933,0.001494314320929203,1.0,1.0,-6.531653722695296,333973.7395425651,1558271.8043538423,4.665851292644043,1558271.8043538423,4.665851292644043,0.7588132010567352,0.09235044430934598,3.9288327252160467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288327252160467,1.2848225850691122,1.2851137320363883,3.0578795631964315,6479.279858923986,15276.869486789505,6453.60378024503,0.00032552024171840233,23136.801164113425,2359.2971263493064,19290.25357431737,1967.0584322186853,0.8337476489290021,0.8337476489290021,35513.62137294689,35405.22815468563,1.0038283423444643,0.8,4286.117867348984,4273.035954225843,1.0038283423444643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.874436345475,4632.441516551485,6.1752794326528715,4.999697837812656,-3.723795458919226,8.723493296731881,2.9371295217975244,3.5,0.8391798633707213,0.6,0.00022659300516543658,0.9940779502713628,0.0002279428943208944,199.1114538957659,0.0,0.0,0.0,0.07885319583291339,7.708822475948608e-05,0.00014950478040595048,0.000587379273835137,0.09235044427155782,0.09235044427155782,0.09235044427155782,0.09235041808376294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.9879561657,595.6557702624237,0.0,0.09235044427155782,0.09235044430934598,0.09235044430934598,0.37110023352903465,0.37110023352903465,0.5,10.015851999269763,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,5.5138116294983774e-11,27420.44823478164,20806.99809944516,0.7588132010567352,0.991769713990969,0.609452096146273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528665397717655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5379905608136,260.5379905608136,-12.612009439186352,244.68297704813793,276.3930040734747,125207.86698826482,125202.91278546485,4.954202799978938,0.0,nan,276.3930040734747,3.243004073474708,270.0509986684113,-3.0990013315886813,263.7089932633541,-9.441006736645875,257.36698785828855,-15.783012141711424,251.02498245321513,-22.125017546784846,244.68297704813793,-28.46702295186205,1.0,1.0,26022.012520719443,26022.012520719443,275.6258255494692,2.4758255494692207,275.6258255494692,275.6258255494692,76978.61490637872,76978.56557427722,0.049332101494655944,0.0,8546.071908451686,8546.071908451686,0.8851808612502218,3948.4768888421268,275.6258255494692,2.4758255494692207,1.0,0.002,0.12884562544138206,0.004908663621145251,0.00019901229884747594,0.001800987702312672,0.09950614942373796,0.09950614942373796,0.0,1.1601479325829e-12,0.9999997064222077,0.9999997064222077,0.0,0.09235041719730643,2.711203955812793e-08,0.0,0.0,0.0,1600100.479047499,266.6183462773047,0.0,1.0,1284488.4765791635,2598.207058206553,,,,,,,,,,,,,,,,,,,2.0,15276.869486789505,1548.5481329636793,0.37110023352903465,6.173730061729009,2.9371295217975244
5266.0,-30.228370879037897,4.999696677632982,35.04328073466419,24.50047832624989,5.0046763161172105,-26.70506615951902,-40.20009624129159,1.4813715966469208,-6.531657351461433,-6.531657351465658,40.086634098331125,41048.25954088992,25750.139236498526,25750.139236498526,66798.39877738844,76987.38020919476,76978.6133345137,25750.139236498526,102728.75257101223,102728.75257101223,102728.75257101223,130149.2212397422,125639.90235421111,4509.318885531083,0.0,90900.63187569438,54961.51120758145,39932.35629790326,27420.46866872997,67352.82496663323,20807.01276769352,1548.5491715949577,0.0,0.8785589493542925,2.7255393928656835,0.001494314320929203,1.0,1.0,-6.531657351461433,333973.69169235195,1558272.0328646637,4.665852645363768,1558272.0328646637,4.665852645363768,0.7588131705211016,0.09235049078718684,3.928829020244991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928829020244991,1.2848225579976087,1.2851137049587502,3.057876743982497,6479.273885347955,15276.863023418857,6453.604840870865,0.0003255215698388076,23136.825605616727,2359.299618689025,19290.256744598966,1967.0587554974397,0.8337469051897957,0.8337469051897957,35513.5945808769,35405.22815468563,1.0038273957134385,0.8,4286.114633829973,4273.035954225843,1.0038273957134385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.873709597294,4632.441516551485,6.175280363343509,4.999696677632982,-3.7237989474219817,8.723495625054964,2.9371286686329796,3.5,0.8391796196094228,0.6,0.00022659300516543658,0.9940719799356907,0.00022794426333201293,199.11140668654747,0.0,0.0,0.0,0.07885319583291339,7.708865447107638e-05,0.0001495043506943602,0.0005873770316608867,0.09235049075838556,0.09235049075838556,0.09235049075838556,0.09235046335282483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0175000663,595.6557609157439,0.0,0.09235049075838556,0.09235049078718684,0.09235049078718684,0.3711003813585721,0.3711003813585721,0.5,10.015851176839089,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27420.46866872997,20807.01276769352,0.7588131705211016,0.9917683305856964,0.6094511931938318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528661956027935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5380200440316,260.5380200440316,-12.611979955968366,244.68303239950262,276.39300768854457,125207.5319005711,125202.60258963286,4.929310938212474,0.0,nan,276.39300768854457,3.243007688544594,270.0510126307441,-3.0989873692558945,263.7090175729418,-9.440982427058202,257.36702251513515,-15.78297748486483,251.02502745732153,-22.12497254267845,244.68303239950262,-28.466967600497355,1.0,1.0,26022.012520719443,26022.012520719443,275.6258275093141,2.475827509314115,275.6258275093141,275.6258275093141,76978.66106474976,76978.6133345137,0.047730236052302644,0.0,8546.071908451686,8546.071908451686,0.8851810956042778,3948.473165346216,275.6258275093141,2.475827509314115,1.0,0.002,0.1288456536636728,0.004908662841189892,0.00019901234095488242,0.001800987659758314,0.0995061704774412,0.0995061704774412,0.0,7.131964289974757e-13,0.9999996943976475,0.9999996943976475,0.0,0.09235046256465959,2.8222527242322596e-08,0.0,0.0,0.0,1600100.4747923138,266.61834264853854,0.0,1.0,1284488.4889646685,2598.207008085672,,,,,,,,,,,,,,,,,,,2.0,15276.863023418857,1548.5491715949577,0.3711003813585721,6.173730061729009,2.9371286686329796
5267.0,-30.228313231603206,4.999695521920615,35.04328343427816,24.500503087788843,5.00467627870934,-26.7050142805755,-40.20004710238425,1.4813773277206272,-6.531661008882793,-6.531661008889126,40.086639379243486,41048.26297943349,25750.138700507527,25750.138700507527,66798.40167994102,76987.43074854472,76978.66088062167,25750.138700507527,102728.79958112919,102728.79958112919,102728.79958112919,130149.28870278396,125639.9678793836,4509.320823400354,0.0,90900.65107758158,54961.483308624345,39932.40863217471,27420.48912165477,67352.89775382949,20807.02744713851,1548.5502119722582,0.0,0.8785589094710163,2.725539021283628,0.001494314320929203,1.0,1.0,-6.531661008882793,333973.64346429694,1558272.260976373,4.665854002167564,1558272.260976373,4.665854002167564,0.7588131398687045,0.09235053723051047,3.9288266035775896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288266035775896,1.284822531185622,1.285113678140688,3.0578749268602143,6479.270035083886,15276.85656298797,6453.604416935004,0.00032552234765654273,23136.844724785627,2359.3015683016756,19290.255477426308,1967.0586262817894,0.8337461614530951,0.833746161453095,35513.57710502317,35405.22815468563,1.0038267782477939,0.8,4286.112524679567,4273.035954225843,1.0038267782477939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.872982485608,4632.441516551485,6.175281311604413,4.999695521920615,-3.7238024567855987,8.723497978706213,2.937127815041799,3.5,0.8391793757262284,0.6,0.00022659300516543658,0.9940660043680366,0.0002279456335593026,199.1113594356743,0.0,0.0,0.0,0.07885319583291339,7.708908387968652e-05,0.00014950392128575005,0.0005873749832866246,0.09235053720249659,0.09235053720249659,0.09235053720249659,0.09235050861473403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.047168784,595.655751528027,0.0,0.09235053720249659,0.09235053723051047,0.09235053723051047,0.37110052903243834,0.37110052903243834,0.5,10.015850319249815,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27420.48912165477,20807.02744713851,0.7588131398687045,0.9917673018922643,0.6094505856223478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528658511290014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53804940393815,260.53804940393815,-12.611950596061831,244.68308764392538,276.39301116393483,125207.23958720115,125202.33089243893,4.908694762225995,0.0,nan,276.39301116393483,3.2430111639348524,270.05102645994197,-3.0989735400580116,263.70904175594535,-9.440958244054627,257.3670570519443,-15.782942948055677,251.0250723479374,-22.12492765206258,244.68308764392538,-28.4669123560746,1.0,1.0,26022.012520719443,26022.012520719443,275.62582941539495,2.475829415394969,275.62582941539495,275.62582941539495,76978.70689028666,76978.66088062167,0.046009664991288446,0.0,8546.071908451686,8546.071908451686,0.8851812484680187,3948.470736595478,275.62582941539495,2.475829415394969,1.0,0.002,0.12884568306675856,0.004908662052714135,0.00019901238487440008,0.0018009876160014447,0.09950619243720003,0.09950619243720003,0.0,8.758445357859301e-13,0.9999996816137268,0.9999996816137268,0.0,0.09235050782736709,2.9403143380051287e-08,0.0,0.0,0.0,1600100.470503525,266.6183389911172,0.0,1.0,1284488.5014479766,2598.2069575690284,,,,,,,,,,,,,,,,,,,2.0,15276.85656298797,1548.5502119722582,0.37110052903243834,6.173730061729009,2.937127815041799
5268.0,-30.228255590619632,4.999694361560336,35.04328612372827,24.500527989026182,5.004675401452694,-26.704962491411436,-40.1999979634769,1.481382302226774,-6.531665163336129,-6.531665163270909,40.08664448525397,41048.26426844722,25750.139259665648,25750.139259665648,66798.40352811287,76987.4810740853,76978.70449851664,25750.139259665648,102728.8437581823,102728.8437581823,102728.8437581823,130149.35302384509,125640.03031011514,4509.322713729961,0.0,90900.66899886713,54961.45219315914,39932.46311745332,27420.509265662793,67352.97238311611,20807.04187243793,1548.5512496489898,0.0,0.8785588675612104,2.7255385992047465,0.001494314320929203,1.0,1.0,-6.531665163336129,333973.58868220384,1558272.4815323474,4.665855427912709,1558272.4815323474,4.665855427912709,0.7588131084966191,0.09235058361359397,3.9288239785270056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288239785270056,1.2848225079131268,1.285113654862919,3.0578729391255752,6479.265823312708,15276.850105495612,6453.604247405158,0.0003255232192801156,23136.864745197265,2359.3036098155094,19290.254970690254,1967.0585746090924,0.8337454181078926,0.8337454181078926,35513.55812226787,35405.22815468563,1.0038261075396318,0.8,4286.110233662106,4273.035954225843,1.0038261075396318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.872254874671,4632.441516551485,6.175282523238733,4.999694361560336,-3.723806343547973,8.723500705108309,2.9371269608646235,3.5,0.8391791316756068,0.6,0.00022659300516543658,0.9940600295078241,0.0002279470036408431,199.11131219011116,0.0,0.0,0.0,0.07885319583291339,7.708951329050784e-05,0.00014950349187492875,0.0005873729037517375,0.09235058358075211,0.09235058358075211,0.09235058358075211,0.0923505517915432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0764561095,595.6557422557388,0.0,0.09235058358075211,0.09235058361359397,0.09235058361359397,0.3711006765575027,0.3711006765575027,0.5,10.015849365344392,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,27420.509265662793,20807.04187243793,0.7588131084966191,0.9917662304218922,0.6094499294694395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528655063512652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5380785860192,260.5380785860192,-12.611921413980781,244.68314279210367,276.39301437991963,125206.93311439184,125202.05415044096,4.878963950879541,0.0,nan,276.39301437991963,3.243014379919657,270.05104006236274,-3.0989599376372325,263.7090657448083,-9.440934255191678,257.36709142724476,-15.782908572755218,251.02511710967602,-22.12488289032396,244.68314279210367,-28.46685720789631,1.0,1.0,26022.012520719443,26022.012520719443,275.62583036486615,2.4758303648661695,275.62583036486615,275.62583036486615,76978.7536108074,76978.70449851664,0.049112290755147114,0.0,8546.071908451686,8546.071908451686,0.8851814145127999,3948.4680984196407,275.62583036486615,2.4758303648661695,1.0,0.002,0.12884571578923767,0.004908661159375739,0.00019901243371769805,0.0018009875671378683,0.09950621685884903,0.09950621685884903,0.0,8.555664857134992e-13,0.999999645668697,0.999999645668697,0.0,0.09235055089089135,3.272270262140597e-08,0.0,0.0,0.0,1600100.4656319062,266.61833483666385,0.0,1.0,1284488.5156277213,2598.2069001873247,,,,,,,,,,,,,,,,,,,2.0,15276.850105495612,1548.5512496489898,0.3711006765575027,6.173730061729009,2.9371269608646235
5269.0,-30.22818614377523,4.999693215889423,35.04328880929368,24.500556976441317,5.004680317131785,-26.704899497704695,-40.19993960447607,1.4813936710685653,-6.53166827224112,-6.531668272250069,40.086649751838266,41048.279862903444,25750.13749331058,25750.13749331058,66798.41735621402,76987.53386166299,76978.75366818524,25750.13749331058,102728.89116149582,102728.89116149582,102728.89116149582,130149.42038849412,125640.09581133947,4509.32457715465,0.0,90900.68867116467,54961.43467243409,39932.50444303398,27420.529226998307,67353.03367003228,20807.056229288562,1548.5522535368245,0.0,0.8785588307027574,2.7255382833502195,0.001494314320929203,1.0,1.0,-6.53166827224112,333973.54768708855,1558272.7090249564,4.665856681814083,1558272.7090249564,4.665856681814083,0.7588130796834474,0.09235062960199475,3.928821823308921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928821823308921,1.2848224547256757,1.2851136016634155,3.057871388267237,6479.262537229987,15276.843649795595,6453.603430908709,0.00032552385100735587,23136.88244446946,2359.305414638991,19290.252530127727,1967.0583257409746,0.8337446748249693,0.8337446748249692,35513.542537051064,35405.22815468563,1.0038255568750583,0.8,4286.108352691548,4273.035954225843,1.0038255568750583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.871524428509,4632.441516551485,6.17528318137804,4.999693215889423,-3.7238094376821986,8.723502653571622,2.9371261033591405,3.5,0.8391788866740402,0.6,0.00022659300516543658,0.9940528309453277,0.00022794865434863296,199.11125526787725,0.0,0.0,0.0,0.07885319583291339,7.709002327595555e-05,0.00014950298188948102,0.0005873705778971515,0.0923506295810387,0.0923506295810387,0.0923506295810387,0.09235059708349332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1066195935,595.6557327064453,0.0,0.0923506295810387,0.09235062960199475,0.09235062960199475,0.3711008236882176,0.3711008236882176,0.5,10.015848390748262,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27420.529226998307,20807.056229288562,0.7588130796834474,0.9917655332863644,0.6094496064424082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452865161612275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53810922249676,260.53810922249676,-12.61189077750322,244.68319995339243,276.39301849158613,125206.75669284226,125201.63456781444,5.122125027832691,0.0,nan,276.39301849158613,3.243018491586156,270.0510547839538,-3.098945216046161,263.7090910763237,-9.440908923676261,257.3671273686844,-15.78287263131557,251.02516366103993,-22.12483633896005,244.68319995339243,-28.466800046607545,1.0,1.0,26022.012520719443,26022.012520719443,275.62583300936876,2.4758330093687846,275.62583300936876,275.62583300936876,76978.81530968292,76978.75366818524,0.06164149768301286,0.0,8546.071908451686,8546.071908451686,0.8851815508388126,3948.465932425466,275.62583300936876,2.4758330093687846,1.0,0.002,0.12884574900329873,0.004908660454362793,0.00019901248374791094,0.0018009875171797138,0.09950624187395546,0.09950624187395546,0.0,9.276247305012308e-13,0.999999640349965,0.999999640349965,0.0,0.09235059638808758,3.3213907166378184e-08,0.0,0.0,0.0,1600100.4619863227,266.61833172775886,0.0,1.0,1284488.5262388617,2598.20685724684,,,,,,,,,,,,,,,,,,,2.0,15276.843649795595,1548.5522535368245,0.3711008236882176,6.173730061729009,2.9371261033591405
