time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5270.0,-30.228116824550302,4.9996920627931996,35.043291518478654,24.500585859082662,5.004681414805641,-26.704837000632395,-40.19988131532443,1.4814015909348366,-6.531672573674541,-6.531672573747865,40.08665580466584,41048.286305865244,25750.138391240635,25750.138391240635,66798.42469710587,76987.58465224862,76978.81024409813,25750.138391240635,102728.94863533876,102728.94863533876,102728.94863533876,130149.50211098298,125640.17549018381,4509.3266207991655,0.0,90900.70185850523,54961.40351230781,39932.553717997136,27420.55347564423,67353.10719364136,20807.073614515368,1548.5534902344618,0.0,0.8785587843972698,2.7255378463387308,0.001494314320929203,1.0,1.0,-6.531672573674541,333973.49096687534,1558272.97047955,4.665858257097732,1558272.97047955,4.665858257097732,0.758813042668772,0.09235067740063958,3.928818812266865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928818812266865,1.284822417673751,1.2851135646030947,3.057869132903386,6479.257758384622,15276.83743252769,6453.603774176697,0.0003255248778094531,23136.903533114826,2359.30756508235,19290.253556178715,1967.0584303690573,0.833743959236785,0.833743959236785,35513.52076303672,35405.22815468563,1.003824787544937,0.8,4286.105724798692,4273.035954225843,1.003824787544937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.870796109577,4632.441516551485,6.17528447530439,4.9996920627931996,-3.723813434418948,8.723505497212148,2.9371252483510157,3.5,0.8391786423860045,0.6,0.00022659300516543658,0.9940456456674039,0.0002279503020339691,199.11119845027932,0.0,0.0,0.0,0.07885319583291339,7.709053265412145e-05,0.00014950247251131513,0.0005873681264828648,0.09235067736252947,0.09235067736252947,0.09235067736252947,0.09235065116118699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1396741039,595.6557222557042,0.0,0.09235067736252947,0.09235067740063958,0.09235067740063958,0.37110097072688786,0.37110097072688786,0.5,10.015847605063978,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,7.332801033044234e-11,27420.55347564423,20807.073614515368,0.758813042668772,0.9917645596521514,0.609449036818015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528647462650521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.538140690242,260.538140690242,-12.61185930975796,244.68325870501812,276.3930226754501,125206.48779329639,125201.22668833997,5.261104956426775,0.0,nan,276.3930226754501,3.2430226754501064,270.051069881371,-3.098930118628971,263.7091170872929,-9.440882912707082,257.3671642932058,-15.782835706794174,251.02521149911433,-22.124788500885643,244.68325870501812,-28.46674129498186,1.0,1.0,26022.012520719443,26022.012520719443,275.6258353279782,2.4758353279782455,275.6258353279782,275.6258353279782,76978.86572054247,76978.81024409813,0.05547644433681853,0.0,8546.071908451686,8546.071908451686,0.8851817412990339,3948.4629063281996,275.6258353279782,2.4758353279782455,1.0,0.002,0.12884577612771714,0.004908659558909081,0.0001990125238844432,0.0018009874774072084,0.09950626194222159,0.09950626194222159,0.0,1.2916516814454049e-12,0.9999997062902558,0.9999997062902558,0.0,0.09235065027634574,2.7124293835337192e-08,0.0,0.0,0.0,1600100.4569423485,266.61832742632544,0.0,1.0,1284488.5409202776,2598.2067978350365,,,,,,,,,,,,,,,,,,,2.0,15276.83743252769,1548.5534902344618,0.37110097072688786,6.173730061729009,2.9371252483510157
5271.0,-30.22804754256454,4.999690914597114,35.04329423105278,24.500614741724007,5.004682620524506,-26.704774526270498,-40.19982683295382,1.4814096042592744,-6.531676216330425,-6.531676216333541,40.086661320844584,41048.30817788195,25750.137798962307,25750.137798962307,66798.44597684426,76987.63545208867,76978.86115014578,25750.137798962307,102728.99894910809,102728.99894910809,102728.99894910809,130149.57380998401,125640.24518529765,4509.328624686352,0.0,90900.71520404641,54961.38792995326,39932.58586010351,27420.574860875913,67353.16072097942,20807.08897022895,1548.5545744558171,0.0,0.8785587436994816,2.7255374762569335,0.001494314320929203,1.0,1.0,-6.531676216330425,333973.4429335421,1558273.2087535036,4.665859641611045,1558273.2087535036,4.665859641611045,0.7588130108795355,0.09235072422662619,3.9288158270072633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288158270072633,1.2848223801845982,1.2851135271054466,3.057866898646945,6479.2530242633275,15276.831215018037,6453.604086018089,0.0003255258930067912,23136.924510225548,2359.3097041523406,19290.254488293504,1967.0585254183136,0.833743243609064,0.833743243609064,35513.49917546205,35405.22815468563,1.0038240248023091,0.8,4286.103119407127,4273.035954225843,1.0038240248023091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8700642559725,4632.441516551485,6.175285417090541,4.999690914597114,-3.723816933735717,8.723507848332831,2.9371243891934706,3.5,0.8391783969124201,0.6,0.00022659300516543658,0.9940384643054758,0.00022795194884511308,199.1111416632369,0.0,0.0,0.0,0.07885319583291339,7.709100876834251e-05,0.00014950199639709408,0.0005873658096140861,0.09235072419522067,0.09235072419522067,0.09235072419522067,0.09235069900293803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1699928865,595.655712668157,0.0,0.09235072419522067,0.09235072422662619,0.09235072422662619,0.37110111851372274,0.37110111851372274,0.5,10.015846848605122,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27420.574860875913,20807.08897022895,0.7588130108795355,0.9917640874133117,0.6094488772090553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528643316813317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53817284455187,260.53817284455187,-12.611827155448111,244.6833187523793,276.39302693670817,125206.20813560252,125200.83224359514,5.375892007408337,0.0,nan,276.39302693670817,3.2430269367081905,270.05108529985085,-3.0989147001491233,263.70914366299183,-9.440856337008142,257.36720202612577,-15.78279797387421,251.02526038925532,-22.124739610744655,244.6833187523793,-28.46668124762067,1.0,1.0,26022.012520719443,26022.012520719443,275.6258376420529,2.475837642052909,275.6258376420529,275.6258376420529,76978.91651046355,76978.86115014578,0.05536031776864547,0.0,8546.071908451686,8546.071908451686,0.8851819301283902,3948.4599061422996,275.6258376420529,2.475837642052909,1.0,0.002,0.12884580214604224,0.004908658784844136,0.00019901256258196608,0.0018009874379462745,0.09950628129098303,0.09950628129098303,0.0,5.282406456696975e-13,0.9999997182606004,0.9999997182606004,0.0,0.09235069820778859,2.6018837595124492e-08,0.0,0.0,0.0,1600100.4526708748,266.61832378366955,0.0,1.0,1284488.553353186,2598.206747522337,,,,,,,,,,,,,,,,,,,2.0,15276.831215018037,1548.5545744558171,0.37110111851372274,6.173730061729009,2.9371243891934706
5272.0,-30.227990141570093,4.999689768496608,35.04329694586732,24.50064404346051,5.004682778284221,-26.704722849582566,-40.199777694046475,1.4814154863475972,-6.531680011189906,-6.531680011124691,40.08666681068589,41048.298659621745,25750.137548061084,25750.137548061084,66798.43620768283,76987.68047484833,76978.91117271908,25750.137548061084,102729.04872078016,102729.04872078016,102729.04872078016,130149.64498609517,125640.31434572709,4509.330640368074,0.0,90900.7249615762,54961.34314655062,39932.64646113953,27420.596265315005,67353.24272645454,20807.104330447713,1548.5556632669104,0.0,0.8785587022775996,2.725537090711819,0.001494314320929203,1.0,1.0,-6.531680011189906,333973.39289320767,1558273.4458898043,4.665861050757664,1558273.4458898043,4.665861050757664,0.758812978723119,0.0923507711239434,3.9288122519252546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288122519252546,1.2848223526661195,1.285113499580732,3.0578641815910372,6479.247267147897,15276.824999073,6453.60511451631,0.00032552717343083446,23136.948047601836,2359.312104296762,19290.257562543513,1967.0588389045713,0.833742528308221,0.833742528308221,35513.47332264754,35405.22815468563,1.0038231113583178,0.8,4286.099999246302,4273.035954225843,1.0038231113583178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8693320243965,4632.441516551485,6.17528644130435,4.999689768496608,-3.7238205479259956,8.723510316422603,2.9371235295923066,3.5,0.8391781513120876,0.6,0.00022659300516543658,0.9940325144994059,0.00022795331325711077,199.11109461448436,0.0,0.0,0.0,0.07885319583291339,7.709143818907687e-05,0.0001495015669763597,0.000587363588018746,0.09235077109345438,0.09235077109345438,0.09235077109345438,0.09235074651831814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.2000915154,595.6557031509006,0.0,0.09235077109345438,0.0923507711239434,0.0923507711239434,0.371101266410255,0.371101266410255,0.5,10.015846111398767,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,-6.519940143334679e-11,27420.596265315005,20807.104330447713,0.758812978723119,0.9917627348541335,0.609447993860273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863917320567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53820438523644,260.53820438523644,-12.611795614763537,244.68337779818972,276.39303097226735,125205.83948870182,125200.56618869651,5.273300005332292,0.0,nan,276.39303097226735,3.243030972267377,270.05110033746104,-3.0988996625389404,263.70916970265125,-9.440830297348725,257.36723906783465,-15.782760932165331,251.02530843301486,-22.12469156698512,244.68337779818972,-28.466622201810253,1.0,1.0,26022.012520719443,26022.012520719443,275.62583970054425,2.4758397005442703,275.62583970054425,275.62583970054425,76978.96134617727,76978.91117271908,0.050173458192148246,0.0,8546.071908451686,8546.071908451686,0.8851821562662917,3948.456313184881,275.62583970054425,2.4758397005442703,1.0,0.002,0.12884582754618243,0.004908657988831869,0.00019901260026240118,0.0018009874006507402,0.09950630013120058,0.09950630013120058,0.0,9.131415242003005e-13,0.9999997249597232,0.9999997249597232,0.0,0.09235074572376174,2.540018165040085e-08,0.0,0.0,0.0,1600100.448220922,266.6183199888101,0.0,1.0,1284488.5663055878,2598.2066951073953,,,,,,,,,,,,,,,,,,,2.0,15276.824999073,1548.5556632669104,0.371101266410255,6.173730061729009,2.9371235295923066
5273.0,-30.227932687310357,4.99968862709784,35.04329965700625,24.500668770074867,5.004682817393842,-26.70467113684106,-40.19972855513913,1.4814212669725124,-6.531683664594482,-6.531683664588036,40.0866721342486,41048.30161482589,25750.136982872024,25750.136982872024,66798.43859769791,76987.7309055796,76978.95926867049,25750.136982872024,102729.0962515425,102729.0962515425,102729.0962515425,130149.71311251393,125640.38048575126,4509.332626762669,0.0,90900.74422300528,54961.31493244114,39932.699211737934,27420.616860971426,67353.31607270936,20807.11911412658,1548.5567101946956,0.0,0.8785586622539059,2.7255367195380433,0.001494314320929203,1.0,1.0,-6.531683664594482,333973.34471814585,1558273.6758434887,4.6658624123388694,1558273.6758434887,4.6658624123388694,0.7588129479224798,0.09235081771239165,3.9288098526203483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288098526203483,1.2848223256223235,1.2851134725308078,3.0578623785334433,6479.243446685216,15276.818547421504,6453.604673918188,0.0003255279438040051,23136.96707983421,2359.3140450443534,19290.256245566245,1967.058704610264,0.8337417855592364,0.8337417855592364,35513.455972333904,35405.22815468563,1.0038224983288417,0.8,4286.097905247256,4273.035954225843,1.0038224983288417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.868598701122,4632.441516551485,6.175287391764088,4.99968862709784,-3.7238240547491435,8.723512681846984,2.937122668709649,3.5,0.839177905345614,0.6,0.00022659300516543658,0.9940265592106773,0.00022795467894275016,199.11104752209508,0.0,0.0,0.0,0.07885319583291339,7.709186761202358e-05,0.000149501137553413,0.000587361542197799,0.09235081768406604,0.09235081768406604,0.09235081768406604,0.0923507921698172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.229522266,595.6556938426493,0.0,0.09235081768406604,0.09235081771239165,0.09235081771239165,0.37110141437677624,0.37110141437677624,0.5,10.015845345955054,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27420.616860971426,20807.11911412658,0.7588129479224798,0.9917616903314389,0.6094473740611874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863574017654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53823541792195,260.53823541792195,-12.611764582078024,244.6834360326716,276.39303480315624,125205.51653043312,125200.3281631623,5.188367270840879,0.0,nan,276.39303480315624,3.243034803156263,270.05111504906915,-3.098884950930824,263.70919529497854,-9.440804705021435,257.36727554087855,-15.782724459121425,251.02535578677765,-22.124644213222325,244.6834360326716,-28.46656396732837,1.0,1.0,26022.012520719443,26022.012520719443,275.62584167492395,2.47584167492397,275.62584167492395,275.62584167492395,76979.00705501605,76978.95926867049,0.047786345559870824,0.0,8546.071908451686,8546.071908451686,0.8851823080316799,3948.4539018834503,275.62584167492395,2.47584167492397,1.0,0.002,0.12884585386471198,0.0049086572134062695,0.000199012639419216,0.0018009873614121242,0.099506319709608,0.099506319709608,0.0,8.313402050097451e-13,0.9999997150152257,0.9999997150152257,0.0,0.0923507913938147,2.631857694539054e-08,0.0,0.0,0.0,1600100.4439368427,266.6183163354055,0.0,1.0,1284488.5787751847,2598.20664464623,,,,,,,,,,,,,,,,,,,2.0,15276.818547421504,1548.5567101946956,0.37110141437677624,6.173730061729009,2.937122668709649
5274.0,-30.22787527324225,4.999687492239183,35.043302364890366,24.500698455981933,5.004684906428788,-26.704619255279095,-40.19967938130719,1.481428888504077,-6.531687214591557,-6.531687214547981,40.08667746257326,41048.29604464584,25750.13619762838,25750.13619762838,66798.43224227423,76987.77740334345,76979.00776037681,25750.13619762838,102729.1439580052,102729.1439580052,102729.1439580052,130149.78136575593,125640.44676602817,4509.334599727761,0.0,90900.7575749855,54961.27621643973,39932.75706505086,27420.637407750735,67353.39447280159,20807.1338683879,1548.557752385168,0.0,0.8785586227720432,2.7255363588701753,0.001494314320929203,1.0,1.0,-6.531687214591557,333973.29790665896,1558273.9060032745,4.665863755487395,1558273.9060032745,4.665863755487395,0.7588129174016408,0.09235086422522606,3.9288066621020663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288066621020663,1.284822289966121,1.2851134368665253,3.0578599801577724,6479.238364814967,15276.812098750455,6453.605117505223,0.0003255290412524509,23136.989267461184,2359.316307552649,19290.257571477574,1967.058839815592,0.8337410433347315,0.8337410433347315,35513.43290044313,35405.22815468563,1.003821683142016,0.8,4286.0951207144635,4273.035954225843,1.003821683142016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8678649588255,4632.441516551485,6.175288290072148,4.999687492239183,-3.7238274819451878,8.723514974184372,2.9371218073351817,3.5,0.8391776592386233,0.6,0.00022659300516543658,0.994020608126362,0.00022795604368056684,199.11100046267123,0.0,0.0,0.0,0.07885319583291339,7.70922973423882e-05,0.00014950070782304839,0.000587359376884167,0.09235086419787424,0.09235086419787424,0.09235086419787424,0.09235083795170979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.2590819829,595.6556844926976,0.0,0.09235086419787424,0.09235086422522606,0.09235086422522606,0.3711015622230581,0.3711015622230581,0.5,10.01584455853393,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27420.637407750735,20807.1338683879,0.7588129174016408,0.9917604415505522,0.6094465819569319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863230396335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53826621767394,260.53826621767394,-12.611733782326041,244.68349361503167,276.39303882030026,125205.19877985162,125200.0493568062,5.149423045433018,0.0,nan,276.39303882030026,3.243038820300285,270.05112977925614,-3.0988702207438337,263.7092207382092,-9.440779261790794,257.36731169715193,-15.782688302848044,251.0254026560944,-22.124597343905577,244.68349361503167,-28.466506384968312,1.0,1.0,26022.012520719443,26022.012520719443,275.6258437991155,2.4758437991155233,275.6258437991155,275.6258437991155,76979.05842306648,76979.00776037681,0.05066268966766074,0.0,8546.071908451686,8546.071908451686,0.8851825098443746,3948.450695412577,275.6258437991155,2.4758437991155233,1.0,0.002,0.12884588089878643,0.004908656453930085,0.00019901267972353994,0.0018009873210832097,0.09950633986176997,0.09950633986176997,0.0,8.067496323760359e-13,0.9999997072669823,0.9999997072669823,0.0,0.0923508371910789,2.7034147173232207e-08,0.0,0.0,0.0,1600100.439774023,266.6183127854084,0.0,1.0,1284488.5908918362,2598.206595613347,,,,,,,,,,,,,,,,,,,2.0,15276.812098750455,1548.557752385168,0.3711015622230581,6.173730061729009,2.9371218073351817
5275.0,-30.227817803983015,4.999686354798117,35.043305078713985,24.500723217520886,5.004684765685454,-26.70456754701649,-40.199634014256276,1.4814345087717598,-6.531691258475917,-6.5316912584897855,40.08668304978908,41048.313908507516,25750.13651020736,25750.13651020736,66798.45041871487,76987.8277814058,76979.05841906513,25750.13651020736,102729.19492927249,102729.19492927249,102729.19492927249,130149.85436741218,125640.51774172956,4509.336625682606,0.0,90900.77655550075,54961.26268281112,39932.79319187737,27420.659438139686,67353.45263001705,20807.14966591343,1548.5588770368834,0.0,0.8785585796313851,2.7255359480250765,0.001494314320929203,1.0,1.0,-6.531691258475917,333973.24458261195,1558274.1473458735,4.66586522310597,1558274.1473458735,4.66586522310597,0.7588128838715142,0.09235091136353422,3.928804220067309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928804220067309,1.284822263672535,1.2851134105669813,3.0578581420571105,6479.23447010023,15276.805651189376,6453.604730829374,0.0003255298310059932,23137.008479883843,2359.3182666745365,19290.256415677584,1967.058721956793,0.8337403010613595,0.8337403010613595,35513.41524112816,35405.22815468563,1.003821059194937,0.8,4286.09298942223,4273.035954225843,1.003821059194937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.867131276584,4632.441516551485,6.1752894515667895,4.999686354798117,-3.723831283430795,8.723517638228913,2.9371209460313166,3.5,0.8391774131518047,0.6,0.00022659300516543658,0.9940146513598557,0.00022795740973782167,199.1109533580322,0.0,0.0,0.0,0.07885319583291339,7.709269380723905e-05,0.00014950031135819753,0.0005873574541654631,0.09235091133020465,0.09235091133020465,0.09235091133020465,0.09235088656651208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.28967797756,595.6556748184986,0.0,0.09235091133020465,0.09235091136353422,0.09235091136353422,0.3711017099739311,0.3711017099739311,0.5,10.015843815823935,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27420.659438139686,20807.14966591343,0.7588128838715142,0.9917598550685902,0.6094463209479737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452862887015556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5382966291548,260.5382966291548,-12.611703370845191,244.6835506531019,276.3930426051918,125204.88377670212,125199.79926895337,5.084507748736916,0.0,nan,276.3930426051918,3.2430426051918175,270.05114421478413,-3.0988557852158465,263.70924582437107,-9.44075417562891,257.3673474339507,-15.78265256604925,251.02544904352914,-22.12455095647084,244.6835506531019,-28.466449346898088,1.0,1.0,26022.012520719443,26022.012520719443,275.6258456828898,2.475845682889826,275.6258456828898,275.6258456828898,76979.10396826644,76979.05841906513,0.04554920131340623,0.0,8546.071908451686,8546.071908451686,0.8851826643125562,3948.4482411676454,275.6258456828898,2.475845682889826,1.0,0.002,0.12884590653237327,0.0049086556112986745,0.0001990127176626993,0.0018009872834008666,0.09950635883134964,0.09950635883134964,0.0,1.0635659020152843e-12,0.9999997224334773,0.9999997224334773,0.0,0.09235088573001289,2.5633521331204883e-08,0.0,0.0,0.0,1600100.4350320569,266.61830874152406,0.0,1.0,1284488.6046941942,2598.2065397588553,,,,,,,,,,,,,,,,,,,2.0,15276.805651189376,1548.5588770368834,0.3711017099739311,6.173730061729009,2.9371209460313166
5276.0,-30.227760449084492,4.99968522366887,35.043307787958,24.50075290342795,5.004686753284619,-26.70451572884792,-40.19958487534893,1.4814420330902625,-6.531694824308886,-6.531694824320013,40.086688345245335,41048.3078785452,25750.135750076697,25750.135750076697,66798.4436286219,76987.87421047004,76979.10640647402,25750.135750076697,102729.24215655072,102729.24215655072,102729.24215655072,130149.92199367362,125640.5833923473,4509.338601326317,0.0,90900.78973284634,54961.22340108832,39932.851479731136,27420.679837122894,67353.53131685403,20807.16431281837,1548.5599124661912,0.0,0.8785585401886661,2.7255355857484362,0.001494314320929203,1.0,1.0,-6.531694824308886,333973.1975623205,1558274.37608646,4.665866564923015,1558274.37608646,4.665866564923015,0.7588128535255731,0.09235095784925634,3.92880100432435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92880100432435,1.2848222284711324,1.2851133753576016,3.0578557229659755,6479.229344336399,15276.799206647762,6453.605207105603,0.0003255309399662417,23137.030771676582,2359.320539804784,19290.257839299105,1967.0588671257879,0.8337395593091167,0.8337395593091167,35513.39198682116,35405.22815468563,1.003820237563132,0.8,4286.090182873732,4273.035954225843,1.003820237563132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.866395319486,4632.441516551485,6.175290359177988,4.99968522366887,-3.7238347231297086,8.723519946798579,2.9371200820569934,3.5,0.8391771663019981,0.6,0.00022659300516543658,0.9940087064853906,0.00022795877308421435,199.11090634715106,0.0,0.0,0.0,0.07885319583291339,7.709312323665211e-05,0.00014949988192878446,0.0005873552862681802,0.09235095782243964,0.09235095782243964,0.09235095782243964,0.0923509318947511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3190319254,595.655665533841,0.0,0.09235095782243964,0.09235095784925634,0.09235095784925634,0.3711018578965752,0.3711018578965752,0.5,10.015843038120131,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27420.679837122894,20807.16431281837,0.7588128535255731,0.9917585956166008,0.6094455194255507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528625433048534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.538326906048,260.538326906048,-12.611673093951993,244.68360724543822,276.3930465666417,125204.57329391206,125199.51128791938,5.062005992686483,0.0,nan,276.3930465666417,3.2430465666417376,270.0511587024122,-3.0988412975877964,263.709270838176,-9.440729161823981,257.36738297393214,-15.78261702606784,251.02549510968785,-22.124504890312124,244.68360724543822,-28.466392754561753,1.0,1.0,26022.012520719443,26022.012520719443,275.62584773220175,2.475847732201771,275.62584773220175,275.62584773220175,76979.1552422871,76979.10640647402,0.048835813082405366,0.0,8546.071908451686,8546.071908451686,0.8851828677207619,3948.445009345972,275.62584773220175,2.475847732201771,1.0,0.002,0.1288459332445153,0.0049086548498771376,0.0001990127574632949,0.0018009872434212304,0.09950637873164744,0.09950637873164744,0.0,8.845250920597181e-13,0.9999997107542645,0.9999997107542645,0.0,0.09235093113713562,2.6712120724852693e-08,0.0,0.0,0.0,1600100.430850666,266.6183051756911,0.0,1.0,1284488.616864897,2598.2064905072543,,,,,,,,,,,,,,,,,,,2.0,15276.799206647762,1548.5599124661912,0.3711018578965752,6.173730061729009,2.9371200820569934
5277.0,-30.227703036890226,4.999684089744248,35.04331050219886,24.500783008430176,5.004686525861951,-26.704464080614912,-40.19953573644159,1.4814475696479712,-6.531698884741729,-6.531698884755461,40.08669390797444,41048.296419627586,25750.13608823787,25750.13608823787,66798.43250786545,76987.92014706795,76979.15666698819,25750.13608823787,102729.29275522605,102729.29275522605,102729.29275522605,130149.99453742825,125640.65391074734,4509.34062668092,0.0,90900.79956946397,54961.175842265904,39932.91525244229,27420.701782202206,67353.6170346445,20807.18004753472,1548.5610334708877,0.0,0.8785584970515375,2.7255351732221285,0.001494314320929203,1.0,1.0,-6.531698884741729,333973.14402006863,1558274.6163706032,4.66586803242169,1558274.6163706032,4.66586803242169,0.7588128200657474,0.09235100496762967,3.9287972376840625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287972376840625,1.284822202569174,1.285113349449774,3.0578528529689994,6479.223263157196,15276.792761730763,6453.6063517931425,0.0003255322965679255,23137.055457473274,2359.3230570554956,19290.261260846764,1967.0592160265498,0.8337388176426749,0.8337388176426748,35513.364748753214,35405.22815468563,1.0038192751754356,0.8,4286.086895527493,4273.035954225843,1.0038192751754356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.865659369398,4632.441516551485,6.175291530166951,4.999684089744248,-3.7238385376752965,8.723522627419545,2.9371192180910004,3.5,0.8391769194545715,0.6,0.00022659300516543658,0.9940027557105778,0.00022796013780007396,199.11085928932982,0.0,0.0,0.0,0.07885319583291339,7.709355266827619e-05,0.0001494994524971604,0.0005873530360061234,0.09235100493222094,0.09235100493222094,0.09235100493222094,0.09235098023541453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3495028661,595.6556558991017,0.0,0.09235100493222094,0.09235100496762967,0.09235100496762967,0.3711020056718373,0.3711020056718373,0.5,10.015842296790158,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27420.701782202206,20807.18004753472,0.7588128200657474,0.9917571683419247,0.6094445736821185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528622002782787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53835687666833,260.53835687666833,-12.611643123331646,244.68366346284387,276.39305029047586,125204.22282853136,125199.2120286581,5.010799873241089,0.0,nan,276.39305029047586,3.2430502904758782,270.051172924963,-3.0988270750369793,263.70929555943917,-9.440704440560808,257.36741819390863,-15.782581806091343,251.02554082837958,-22.1244591716204,244.68366346284387,-28.46633653715611,1.0,1.0,26022.012520719443,26022.012520719443,275.62584955289094,2.4758495528909634,275.62584955289094,275.62584955289094,76979.2010163336,76979.15666698819,0.04434934540768154,0.0,8546.071908451686,8546.071908451686,0.885183105975324,3948.4412238724826,275.62584955289094,2.4758495528909634,1.0,0.002,0.12884595883608674,0.004908654003345395,0.00019901279533078844,0.0018009872054187454,0.09950639766539422,0.09950639766539422,0.0,7.495336816487619e-13,0.9999997228845301,0.9999997228845301,0.0,0.09235097937573754,2.5591892137747132e-08,0.0,0.0,0.0,1600100.4260892945,266.61830111525825,0.0,1.0,1284488.6307237358,2598.2064344241903,,,,,,,,,,,,,,,,,,,2.0,15276.792761730763,1548.5610334708877,0.3711020056718373,6.173730061729009,2.9371192180910004
5278.0,-30.227645568984244,4.999682959918565,35.04331320994647,24.500807735044532,5.004686336470773,-26.704412378438256,-40.199486597534246,1.4814531459726505,-6.531702577126566,-6.531702577115004,40.08669914906335,41048.298885740005,25750.13559404711,25750.13559404711,66798.43447978712,76987.97048896318,76979.20351947499,25750.13559404711,102729.3391135221,102729.3391135221,102729.3391135221,130150.06116666282,125640.71857389435,4509.342592768475,0.0,90900.81846058555,54961.14685755128,39932.96844781586,27420.72205314072,67353.69050095658,20807.194594186407,1548.5620658241724,0.0,0.8785584571302275,2.7255347980882982,0.001494314320929203,1.0,1.0,-6.531702577126566,333973.0953310287,1558274.842762356,4.665869390520273,1558274.842762356,4.665869390520273,0.7588127896071646,0.09235105143004442,3.928794785837955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928794785837955,1.2848221764811725,1.2851133233558607,3.0578510067424314,6479.2193512246395,15276.78631987342,6453.60597989373,0.0003255330909693127,23137.07470500975,2359.325019757996,19290.260149214533,1967.059102671609,0.8337380760169182,0.8337380760169182,35513.347018479995,35405.22815468563,1.0038186487215277,0.8,4286.08475567135,4273.035954225843,1.0038186487215277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.864921095023,4632.441516551485,6.175292504987191,4.999682959918565,-3.723842074246625,8.72352503416519,2.937118351396521,3.5,0.8391766718275775,0.6,0.00022659300516543658,0.9939967991997297,0.0002279615038477663,199.11081218586676,0.0,0.0,0.0,0.07885319583291339,7.709398210211268e-05,0.00014949902306332391,0.0005873509822990552,0.09235105140086007,0.09235105140086007,0.09235105140086007,0.09235102489420983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.37867929373,595.6556466694964,0.0,0.09235105140086007,0.09235105143004442,0.09235105143004442,0.3711021535855345,0.3711021535855345,0.5,10.015841501379011,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27420.72205314072,20807.194594186407,0.7588127896071646,0.9917561158558702,0.6094439455423311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452861856909194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5383866052214,260.5383866052214,-12.611613394778601,244.68371938345558,276.3930538269707,125203.91956764332,125198.94923881949,4.970328823814385,0.0,nan,276.3930538269707,3.2430538269707085,270.05118693828103,-3.0988130617189427,263.70932004957814,-9.440679950421838,257.367453160875,-15.782546839124961,251.0255862721677,-22.12441372783229,244.68371938345558,-28.466280616544395,1.0,1.0,26022.012520719443,26022.012520719443,275.62585134287315,2.4758513428731703,275.62585134287315,275.62585134287315,76979.24662868067,76979.20351947499,0.04310920568241272,0.0,8546.071908451686,8546.071908451686,0.8851832610640503,3948.438759767145,275.62585134287315,2.4758513428731703,1.0,0.002,0.12884598616481807,0.004908653216771127,0.00019901283603199443,0.0018009871647063566,0.09950641801599722,0.09950641801599722,0.0,7.383512204417464e-13,0.9999997040757466,0.9999997040757466,0.0,0.09235102410112847,2.7328915948378142e-08,0.0,0.0,0.0,1600100.4217595058,266.6182974228734,0.0,1.0,1284488.6433263784,2598.2063834246437,,,,,,,,,,,,,,,,,,,2.0,15276.78631987342,1548.5620658241724,0.3711021535855345,6.173730061729009,2.937118351396521
5279.0,-30.22758813925141,4.999681835927236,35.04331591265254,24.500832077488326,5.004688227480898,-26.70436050258138,-40.199441195558734,1.4814605908473701,-6.5317061733758806,-6.53170617336961,40.08670441903682,41048.32181365486,25750.13489358833,25750.13489358833,66798.4567072432,76988.02128957497,76979.25109861605,25750.13489358833,102729.38599220438,102729.38599220438,102729.38599220438,130150.12839258133,125640.78385343375,4509.344539147577,0.0,90900.84048481134,54961.141009035324,39932.99941752891,27420.74240037695,67353.74181790586,20807.209201110665,1548.56309965663,0.0,0.8785584176197504,2.7255344327215982,0.001494314320929203,1.0,1.0,-6.5317061733758806,333973.0479096756,1558275.0704011628,4.66587073464265,1558275.0704011628,4.66587073464265,0.7588127592353091,0.09235109783264751,3.928792852957184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928792852957184,1.2848221416514407,1.2851132885182364,3.057849585240901,6479.216339233472,15276.779881045906,6453.604979669229,0.0003255336521927938,23137.091693798695,2359.3267521323487,19290.257159476565,1967.058797803181,0.8337373346126654,0.8337373346126654,35513.33304104974,35405.22815468563,1.0038181548647933,0.8,4286.083068743595,4273.035954225843,1.0038181548647933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.864182264009,4632.441516551485,6.175293431165762,4.999681835927236,-3.7238455370469135,8.72352737297415,2.9371174840486804,3.5,0.8391764240139087,0.6,0.00022659300516543658,0.9939908466839674,0.00022796286899559376,199.11076511371454,0.0,0.0,0.0,0.07885319583291339,7.709437888018798e-05,0.0001494986262852486,0.0005873491344764017,0.0923510978049386,0.0923510978049386,0.0923510978049386,0.09235107001532805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.4081802409,595.6556373357911,0.0,0.0923510978049386,0.09235109783264751,0.09235109783264751,0.3711023012753316,0.3711023012753316,0.5,10.01584066762185,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27420.74240037695,20807.209201110665,0.7588127592353091,0.9917556902456303,0.6094438216161918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528615132070721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53841632137784,260.53841632137784,-12.61158367862214,244.68377507355504,276.39305756918327,125203.65957296012,125198.69131674121,4.9682562188799,0.0,nan,276.39305756918327,3.243057569183293,270.0512010700715,-3.0987989299284777,263.70934457094796,-9.440655429052015,257.36748807181976,-15.782511928180213,251.0256315726897,-22.124368427310287,244.68377507355504,-28.466224926444937,1.0,1.0,26022.012520719443,26022.012520719443,275.62585331398816,2.475853313988182,275.62585331398816,275.62585331398816,76979.29757882823,76979.25109861605,0.046480212185997516,0.0,8546.071908451686,8546.071908451686,0.8851833833262055,3948.43681722197,275.62585331398816,2.475853313988182,1.0,0.002,0.12884601475851287,0.004908652442556862,0.00019901287872635507,0.0018009871220748901,0.09950643936317753,0.09950643936317753,0.0,8.012453547867615e-13,0.9999996903796228,0.9999996903796228,0.0,0.09235106923886577,2.8593781748152363e-08,0.0,0.0,0.0,1600100.4175424473,266.6182938266241,0.0,1.0,1284488.6556008917,2598.2063337529403,,,,,,,,,,,,,,,,,,,2.0,15276.779881045906,1548.56309965663,0.3711023012753316,6.173730061729009,2.9371174840486804
5280.0,-30.227530462583246,4.999680703069982,35.04331861644972,24.500857886765175,5.004681913352367,-26.704309224988826,-40.199392126500584,1.4814606757581843,-6.5317105706147345,-6.531710570629843,40.0867098560405,41048.30947728315,25750.13596112907,25750.13596112907,66798.44543841222,76988.07026981078,76979.29864684009,25750.13596112907,102729.43460796916,102729.43460796916,102729.43460796916,130150.19870876418,125640.85219359517,4509.346515169003,0.0,90900.85013168525,54961.0893391584,39933.06754725205,27420.76410079502,67353.83164804707,20807.224738165434,1548.564217125364,0.0,0.8785583731366584,2.725533985977076,0.001494314320929203,1.0,1.0,-6.5317105706147345,333972.989926205,1558275.3052550342,4.665872247930445,1558275.3052550342,4.665872247930445,0.7588127253376635,0.09235114485421748,3.9287888813825544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287888813825544,1.284822141254198,1.2851132881209035,3.0578464950389237,6479.209791466296,15276.773443369255,6453.606454331596,0.00032553512997693314,23137.117538292594,2359.3293875372933,19290.261567341066,1967.0592472802707,0.8337365938265702,0.8337365938265702,35513.30432100832,35405.22815468563,1.0038171401157683,0.8,4286.079602538857,4273.035954225843,1.0038171401157683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.863443328122,4632.441516551485,6.175294781494556,4.999680703069982,-3.723849608035833,8.723530311105815,2.9371166165778266,3.5,0.8391761761650933,0.6,0.00022659300516543658,0.9939848686123803,0.0002279642400208408,199.11071783918473,0.0,0.0,0.0,0.07885319583291339,7.709480770784641e-05,0.00014949819745759018,0.0005873468559581139,0.0923511448190295,0.0923511448190295,0.0923511448190295,0.09235111684412468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.4385128856,595.655627739853,0.0,0.0923511448190295,0.09235114485421748,0.09235114485421748,0.3711024488038041,0.3711024488038041,0.5,10.015839828872501,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27420.76410079502,20807.224738165434,0.7588127253376635,0.9917542002281774,0.6094428256402448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528611697334175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5384453039189,260.5384453039189,-12.6115546960811,244.68383054311585,276.393060064705,125203.24428465847,125198.39868193584,4.845602722625693,0.0,nan,276.393060064705,3.2430600647050483,270.0512141603996,-3.0987858396003958,263.70936825608646,-9.440631743913514,257.36752235176374,-15.782477648236238,251.02567644744275,-22.12432355255723,244.68383054311585,-28.46616945688413,1.0,1.0,26022.012520719443,26022.012520719443,275.62585448047986,2.4758544804798817,275.62585448047986,275.62585448047986,76979.32773689058,76979.29864684009,0.02909005049150437,0.0,8546.071908451686,8546.071908451686,0.8851836345435704,3948.432825789467,275.62585448047986,2.4758544804798817,1.0,0.002,0.128846043673756,0.004908651522515523,0.00019901292158976746,0.0018009870797124742,0.09950646079488372,0.09950646079488372,0.0,1.3022417345853743e-12,0.9999996869015995,0.9999996869015995,0.0,0.09235111593922174,2.8914995741847366e-08,0.0,0.0,0.0,1600100.4123861277,266.61828942938524,0.0,1.0,1284488.6706093014,2598.2062730178895,,,,,,,,,,,,,,,,,,,2.0,15276.773443369255,1548.564217125364,0.3711024488038041,6.173730061729009,2.9371166165778266
5281.0,-30.227473116675938,4.999679581685187,35.043321275675034,24.50088708372789,5.004686337008963,-26.704257171308033,-40.19934291774405,1.4814703916262275,-6.531713873156775,-6.531713873163071,40.086713977350485,41048.309675526296,25750.134577088244,25750.134577088244,66798.44425261454,76988.11720975729,76979.33104348922,25750.134577088244,102729.46562057747,102729.46562057747,102729.46562057747,130150.24504710737,125640.896861144,4509.348185963356,0.0,90900.8669560105,54961.0594217207,39933.11948254422,27420.77942652991,67353.89890907414,20807.23572972379,1548.565004985412,0.0,0.8785583395836262,2.7255336504501018,0.001494314320929203,1.0,1.0,-6.531713873156775,333972.94637778384,1558275.483278375,4.665873389384311,1558275.483278375,4.665873389384311,0.7588127020777738,0.09235118926765144,3.928786278529537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928786278529537,1.2848220957999668,1.2851132426563723,3.057844577371907,6479.205728160002,15276.767012553866,6453.606193669813,0.00032553596398340423,23137.13714914338,2359.3313872875424,19290.260788205553,1967.0591678305593,0.8337358534834872,0.8337358534834872,35513.28549873606,35405.22815468563,1.0038164750791498,0.8,4286.07733089,4273.035954225843,1.0038164750791498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.862700518142,4632.441516551485,6.175295549632501,4.999679581685187,-3.7238528505242137,8.7235324322094,2.9371157445591005,3.5,0.8391759270168858,0.6,0.00022659300516543658,0.993978924861949,0.00022796560319114154,199.11067083578445,0.0,0.0,0.0,0.07885319583291339,7.709523775858153e-05,0.00014949776740685503,0.0005873447772588523,0.09235118924865948,0.09235118924865948,0.09235118924865948,0.09235114893354768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.4642698518,595.6556195671565,0.0,0.09235118924865948,0.09235118926765144,0.09235118926765144,0.3711025963043198,0.3711025963043198,0.5,10.015838619620816,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27420.77942652991,20807.23572972379,0.7588127020777738,0.9917531922359916,0.6094422199810638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528608247830648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53847463232177,260.53847463232177,-12.611525367678212,244.68388587271838,276.393063391908,125203.0021867132,125198.09875919181,4.903427521401759,0.0,nan,276.393063391908,3.243063391908038,270.0512278880825,-3.0987721119174694,263.709392384248,-9.440607615751958,257.3675568804075,-15.782443119592472,251.02572137656614,-22.124278623433838,244.68388587271838,-28.4661141272816,1.0,1.0,26022.012520719443,26022.012520719443,275.62585496877,2.4758549687700224,275.62585496877,275.62585496877,76979.39139460535,76979.33104348922,0.0603511161316419,0.0,8546.071908451686,8546.071908451686,0.8851837991840084,3948.4302099221845,275.62585496877,2.4758549687700224,1.0,0.002,0.12884608477704257,0.004908650747486517,0.00019901298372630895,0.001800987017064465,0.09950649186315447,0.09950649186315447,0.0,7.907741302048965e-13,0.9999995549248852,0.9999995549248852,0.0,0.09235114816443528,4.110321616182969e-08,0.0,0.0,0.0,1600100.4085134782,266.6182861268432,0.0,1.0,1284488.681881351,2598.2062274028985,,,,,,,,,,,,,,,,,,,2.0,15276.767012553866,1548.565004985412,0.3711025963043198,6.173730061729009,2.9371157445591005
5282.0,-30.2274157564701,4.999678455712433,35.04332395802292,24.500916560087376,5.00468954737265,-26.70420522608288,-40.19929374391211,1.4814790170536294,-6.531718045105151,-6.531718045169051,40.08671996290163,41048.30681718862,25750.135135652636,25750.135135652636,66798.44195284125,76988.16389218035,76979.38734921998,25750.135135652636,102729.5224848726,102729.5224848726,102729.5224848726,130150.3258341593,125640.9757329717,4509.350101187605,0.0,90900.88196083538,54961.02488611287,39933.174527469455,27420.80334928669,67353.97787675614,20807.252885656624,1548.5662233399,0.0,0.8785582942350127,2.7255332265944348,0.001494314320929203,1.0,1.0,-6.531718045105151,333972.8913650827,1558275.741826906,4.6658749321167985,1558275.741826906,4.6658749321167985,0.7588126657200178,0.09235123661544302,3.9287833715797245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287833715797245,1.284822055447201,1.2851132022944622,3.057842410879423,6479.2011376224,15276.760577034791,6453.606299683353,0.0003255369344920158,23137.158087768286,2359.333522433072,19290.261105087116,1967.0592001434861,0.8337351126664568,0.8337351126664568,35513.2644774152,35405.22815468563,1.003815732344904,0.8,4286.0747938392715,4273.035954225843,1.003815732344904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.861959047798,4632.441516551485,6.175296781654797,4.999678455712433,-3.7238567510391305,8.723535206751563,2.937114874113137,3.5,0.8391756783180392,0.6,0.00022659300516543658,0.9939729796678604,0.000227966966708847,199.11062382068658,0.0,0.0,0.0,0.07885319583291339,7.709566750631505e-05,0.00014949733765912154,0.000587342654290596,0.09235123657856978,0.09235123657856978,0.09235123657856978,0.09235120246335819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.4981440524,595.655608846591,0.0,0.09235123657856978,0.09235123661544302,0.09235123661544302,0.37110274231130946,0.37110274231130946,0.5,10.015837596416995,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,6.389200279954821e-11,27420.80334928669,20807.252885656624,0.7588126657200178,0.9917519953323114,0.6094414630164612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452860481811076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5385041347043,260.5385041347043,-12.611495865295694,244.6839410792514,276.39306719013916,125202.73166722638,125197.79915221494,4.93251501142438,0.0,nan,276.39306719013916,3.243067190139186,270.05124196797505,-3.098758032024932,263.7094167457988,-9.440583254201158,257.3675915236217,-15.782408476378293,251.02576630143946,-22.124233698560516,244.6839410792514,-28.466058920748566,1.0,1.0,26022.012520719443,26022.012520719443,275.62585738525655,2.4758573852565746,275.62585738525655,275.62585738525655,76979.44500390896,76979.38734921998,0.05765468897880055,0.0,8546.071908451686,8546.071908451686,0.8851839830597138,3948.4272884376232,275.62585738525655,2.4758573852565746,1.0,0.002,0.12884611982677174,0.004908649842525497,0.00019901303615706289,0.0018009869651104296,0.09950651807853145,0.09950651807853145,0.0,1.2674926212763449e-12,0.99999962047442,0.99999962047442,0.0,0.09235120156578638,3.504965663679803e-08,0.0,0.0,0.0,1600100.4036213383,266.6182819548948,0.0,1.0,1284488.6961208114,2598.206169779587,,,,,,,,,,,,,,,,,,,2.0,15276.760577034791,1548.5662233399,0.37110274231130946,6.173730061729009,2.937114874113137
