time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5283.0,-30.227358342840702,4.999677325454845,35.043326654398655,24.50094121685254,5.004689602521818,-26.70415354830551,-40.19924841178579,1.4814848080426983,-6.531722211791191,-6.5317222117755405,40.086725732491274,41048.325034770736,25750.13564925515,25750.13564925515,66798.4606840259,76988.21423036902,76979.44050434242,25750.13564925515,102729.57615359756,102729.57615359756,102729.57615359756,130150.40243193373,125641.0503773081,4509.352054625635,0.0,90900.90118952506,54961.01199414831,39933.210217085274,27420.826278336164,67354.03649542143,20807.269324999892,1548.567393876086,0.0,0.8785582497358899,2.7255328032734742,0.001494314320929203,1.0,1.0,-6.531722211791191,333972.83642178355,1558275.9910475893,4.665876445950231,1558275.9910475893,4.665876445950231,0.7588126307280056,0.09235128381333628,3.9287809827480746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287809827480746,1.2848220283549308,1.2851131751960527,3.057840616087844,6479.1973346744135,15276.754143713692,6453.605855600149,0.0003255377009181796,23137.17705025704,2359.3354560687944,19290.259777692703,1967.0590647869255,0.8337343719932506,0.8337343719932506,35513.24720281238,35405.22815468563,1.0038151219913758,0.8,4286.072708977719,4273.035954225843,1.0038151219913758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.861214806361,4632.441516551485,6.17529800699876,4.999677325454845,-3.7238606502702805,8.723537975725126,2.9371140004141654,3.5,0.8391754286897616,0.6,0.00022659300516543658,0.9939670289750137,0.00022796833150401477,199.1105767618226,0.0,0.0,0.0,0.07885319583291339,7.709606368196887e-05,0.0001494969414834677,0.0005873407406792497,0.09235128377533969,0.09235128377533969,0.09235128377533969,0.09235125324883402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.53045799193,595.655598622749,0.0,0.09235128377533969,0.09235128381333628,0.09235128381333628,0.3711028890527458,0.3711028890527458,0.5,10.015836680260895,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27420.826278336164,20807.269324999892,0.7588126307280056,0.9917514103043653,0.6094412030904949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528601387537328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5385334974507,260.5385334974507,-12.611466502549263,244.68399616563332,276.39307082925154,125202.44004038522,125197.53087098953,4.909169395662169,0.0,nan,276.39307082925154,3.2430708292515646,270.05125589654057,-3.09874410345941,263.70944096381754,-9.440559036182435,257.3676260310945,-15.78237396890546,251.02581109836703,-22.124188901632948,244.68399616563332,-28.46600383436666,1.0,1.0,26022.012520719443,26022.012520719443,275.625859438481,2.4758594384809953,275.625859438481,275.625859438481,76979.490339627,76979.44050434242,0.04983528457523789,0.0,8546.071908451686,8546.071908451686,0.8851841341624451,3948.424887661815,275.625859438481,2.4758594384809953,1.0,0.002,0.12884615129319016,0.004908648951306899,0.0001990130830552614,0.0018009869178451498,0.09950654152763069,0.09950654152763069,0.0,9.004112559718447e-13,0.9999996592714572,0.9999996592714572,0.0,0.09235125234661792,3.146671836171225e-08,0.0,0.0,0.0,1600100.3987353712,266.6182777882088,0.0,1.0,1284488.7103423043,2598.206112228971,,,,,,,,,,,,,,,,,,,2.0,15276.754143713692,1548.567393876086,0.3711028890527458,6.173730061729009,2.9371140004141654
5284.0,-30.227301045074668,4.999676202579328,35.04332934893958,24.50097083291041,5.00469176725251,-26.704101763846136,-40.19919923795385,1.4814924860632541,-6.5317257528191135,-6.531725752803448,40.086731072269814,41048.31930487226,25750.134759661956,25750.134759661956,66798.45406453422,76988.26061551855,76979.48941575593,25750.134759661956,102729.62417541789,102729.62417541789,102729.62417541789,130150.47104943216,125641.11709317255,4509.353956259607,0.0,90900.91458732261,54960.97327683154,39933.268122767855,27420.846874014274,67354.11499678213,20807.284114977574,1548.5684382159466,0.0,0.8785582102590035,2.7255324435172756,0.001494314320929203,1.0,1.0,-6.5317257528191135,333972.78972862486,1558276.2217018725,4.665877788930277,1558276.2217018725,4.665877788930277,0.7588126001569948,0.09235133014110825,3.928777815454676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928777815454676,1.2848219924344693,1.2851131392674515,3.057838236416286,6479.192292435934,15276.747713374853,6453.606280191997,0.00032553878868386973,23137.19911310451,2359.3377058531214,19290.26104682615,1967.0591942025208,0.8337336318249722,0.8337336318249722,35513.22429883621,35405.22815468563,1.0038143127385761,0.8,4286.069944710441,4273.035954225843,1.0038143127385761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.86046786521,4632.441516551485,6.175298899832233,4.999676202579328,-3.7238640761641952,8.723540278743524,2.9371131235459798,3.5,0.8391751781559942,0.6,0.00022659300516543658,0.9939610903292526,0.00022796969355246788,199.11052979794772,0.0,0.0,0.0,0.07885319583291339,7.709649343395926e-05,0.00014949651173147734,0.0005873385787784879,0.0923513301144537,0.0923513301144537,0.0923513301144537,0.09235129919010288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5607488225,595.6555890356358,0.0,0.0923513301144537,0.09235133014110825,0.09235133014110825,0.3711030362136477,0.3711030362136477,0.5,10.015835752665572,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27420.846874014274,20807.284114977574,0.7588126001569948,0.9917501561370905,0.6094404077142631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528597953770392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.538562927197,260.538562927197,-12.611437072802971,244.68405115287487,276.3930747015028,125202.14878830967,125197.2284170817,4.920371227964804,0.0,nan,276.3930747015028,3.2430747015028487,270.05126999178754,-3.098730008212442,263.70946528206474,-9.440534717935236,257.36766057234115,-15.782339427658826,251.02585586261094,-22.124144137389038,244.68405115287487,-28.465948847125105,1.0,1.0,26022.012520719443,26022.012520719443,275.6258616207157,2.4758616207157047,275.6258616207157,275.6258616207157,76979.54158668175,76979.48941575593,0.052170925817335956,0.0,8546.071908451686,8546.071908451686,0.8851843345058337,3948.421704531949,275.6258616207157,2.4758616207157047,1.0,0.002,0.12884618301791068,0.004908648173846949,0.00019901313060832152,0.0018009868703154517,0.09950656530416076,0.09950656530416076,0.0,9.237732107036933e-13,0.9999996564784011,0.9999996564784011,0.0,0.09235129841643165,3.172467659472147e-08,0.0,0.0,0.0,1600100.3945830658,266.61827424718086,0.0,1.0,1284488.722428341,2598.2060633199994,,,,,,,,,,,,,,,,,,,2.0,15276.747713374853,1548.5684382159466,0.3711030362136477,6.173730061729009,2.9371131235459798
5285.0,-30.227243691108395,4.9996750777901,35.04333205080549,24.501000868063443,5.004691686890123,-26.70405015331284,-40.1991501339711,1.4814981491440842,-6.531729797066703,-6.5317297970821135,40.0867366727854,41048.30806501908,25750.134992034717,25750.134992034717,66798.4430570538,76988.30650137854,76979.54044751919,25750.134992034717,102729.6754395539,102729.6754395539,102729.6754395539,130150.54443599952,125641.18851810927,4509.3559178902515,0.0,90900.92459940117,54960.92616323736,39933.33159573757,27420.868996445613,67354.20059218319,20807.29997822632,1548.569567420119,0.0,0.8785581670656364,2.725532032635685,0.001494314320929203,1.0,1.0,-6.531729797066703,333972.7363998454,1558276.4636200466,4.665879258342861,1558276.4636200466,4.665879258342861,0.7588125664771396,0.09235137712491652,3.9287740897027086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287740897027086,1.2848219659406004,1.285113112767579,3.057835399651272,6479.186281671273,15276.74128262867,6453.607382334421,0.0003255401274867455,23137.223603070463,2359.340203134655,19290.264341203612,1967.0595301355318,0.8337328917305215,0.8337328917305215,35513.19735641614,35405.22815468563,1.003813360797966,0.8,4286.066693045766,4273.035954225843,1.003813360797966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.859721216285,4632.441516551485,6.175300061298896,4.9996750777901,-3.7238678830497687,8.723542960839868,2.937112247020957,3.5,0.8391749277202735,0.6,0.00022659300516543658,0.993955145896916,0.00022797105694439128,199.1104827880307,0.0,0.0,0.0,0.07885319583291339,7.709692257771633e-05,0.00014949608258772024,0.0005873363357826915,0.09235137709123113,0.09235137709123113,0.09235137709123113,0.09235134806937881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5920253384,595.6555791408201,0.0,0.09235137709123113,0.09235137712491652,0.09235137712491652,0.37110318331995845,0.37110318331995845,0.5,10.015834882126889,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27420.868996445613,20807.29997822632,0.7588125664771396,0.9917487323694272,0.6094394663453694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528594526934573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5385922127726,260.5385922127726,-12.611407787227392,244.6841060483002,276.39307837722833,125201.81390917613,125196.9176421016,4.896267074520875,0.0,nan,276.39307837722833,3.2430783772283576,270.0512839114518,-3.0987160885482012,263.7094894456706,-9.440510554329364,257.367694979888,-15.782305020112005,251.02590051409643,-22.124099485903542,244.6841060483002,-28.46589395169977,1.0,1.0,26022.012520719443,26022.012520719443,275.6258635478077,2.4758635478077053,275.6258635478077,275.6258635478077,76979.58731977521,76979.54044751919,0.04687225601810496,0.0,8546.071908451686,8546.071908451686,0.8851845701738229,3948.417960151222,275.6258635478077,2.4758635478077053,1.0,0.002,0.12884621293117748,0.004908647312797563,0.0001990131751576299,0.0018009868258995272,0.09950658757881495,0.09950658757881495,0.0,1.057156966133288e-12,0.9999996760929258,0.9999996760929258,0.0,0.09235134721165215,2.9913264359390835e-08,0.0,0.0,0.0,1600100.3898406709,266.6182702029333,0.0,1.0,1284488.7362319417,2598.206007460505,,,,,,,,,,,,,,,,,,,2.0,15276.74128262867,1548.569567420119,0.37110318331995845,6.173730061729009,2.937112247020957
5286.0,-30.227186281814735,4.999673957786816,35.04333474800278,24.501025524828606,5.004691589311664,-26.70399849470234,-40.19910099506376,1.4815038022466203,-6.531733482155516,-6.531733482157021,40.08674194178729,41048.31060855183,25750.134415409375,25750.134415409375,66798.4450239612,76988.3567780515,76979.58787663726,25750.134415409375,102729.72229204664,102729.72229204664,102729.72229204664,130150.61170725754,125641.25387917913,4509.3578280784195,0.0,90900.9435810114,54960.897411698585,39933.38463256979,27420.88941521089,67354.27404778068,20807.31463140566,1548.5706068027102,0.0,0.8785581270777113,2.725531658243483,0.001494314320929203,1.0,1.0,-6.531733482155516,333972.68780706474,1558276.6912169012,4.6658806187083,1558276.6912169012,4.6658806187083,0.7588125358130596,0.0923514234679033,3.928771664992622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928771664992622,1.284821939493415,1.2851130863144007,3.0578335753993073,6479.182416300264,15276.734854918293,6453.606984617429,0.0003255409102754727,23137.242714048665,2359.342151912087,19290.263152400905,1967.0594089113924,0.8337321517005171,0.8337321517005171,35513.179822353624,35405.22815468563,1.0038127412773916,0.8,4286.064576870178,4273.035954225843,1.0038127412773916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.858972481345,4632.441516551485,6.175301031844328,4.999673957786816,-3.7238714183543906,8.723545376141207,2.9371113680471717,3.5,0.8391746765849062,0.6,0.00022659300516543658,0.9939491957686,0.00022797242165905368,199.11043573278707,0.0,0.0,0.0,0.07885319583291339,7.709735202890723e-05,0.00014949565313652935,0.0005873342860823619,0.09235142343851624,0.09235142343851624,0.09235142343851624,0.0923513931653268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.62188182207,595.655569691462,0.0,0.09235142343851624,0.0923514234679033,0.0923514234679033,0.37110333064620493,0.37110333064620493,0.5,10.015833973641747,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27420.88941521089,20807.31463140566,0.7588125358130596,0.9917476799850122,0.6094388394629928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528591096739174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5386213838536,260.5386213838536,-12.611378616146396,244.6841608780034,276.393081889688,125201.52271416862,125196.64558940406,4.877124764573735,0.0,nan,276.393081889688,3.2430818896880282,270.0512976873597,-3.0987023126402846,263.709513485029,-9.440486514970985,257.36772928269164,-15.782270717308336,251.02594508034983,-22.12405491965015,244.6841608780034,-28.465839121996567,1.0,1.0,26022.012520719443,26022.012520719443,275.6258654125478,2.475865412547819,275.6258654125478,275.6258654125478,76979.63280830524,76979.58787663726,0.044931667973287404,0.0,8546.071908451686,8546.071908451686,0.8851847235459427,3948.415523317585,275.6258654125478,2.475865412547819,1.0,0.002,0.128846244044742,0.004908646510752444,0.00019901322170778904,0.0018009867790207109,0.09950661085389452,0.09950661085389452,0.0,7.284997258216741e-13,0.9999996630932135,0.9999996630932135,0.0,0.09235139235408199,3.111382130640131e-08,0.0,0.0,0.0,1600100.3855194366,266.61826651784446,0.0,1.0,1284488.7488096738,2598.2059565617615,,,,,,,,,,,,,,,,,,,2.0,15276.734854918293,1548.5706068027102,0.37110333064620493,6.173730061729009,2.9371113680471717
5287.0,-30.227117124185952,4.999672846599908,35.04333744298349,24.501054756715916,5.004694579574843,-26.70393595382874,-40.19904647776855,1.4815134092335347,-6.531736943867031,-6.53173694388092,40.086747272157666,41048.335655359595,25750.133356625094,25750.133356625094,66798.4690119847,76988.4088470085,76979.63686004213,25750.133356625094,102729.77021666722,102729.77021666722,102729.77021666722,130150.68014631417,125641.32041500113,4509.359731313039,0.0,90900.96020630634,54960.887014720174,39933.41465731795,27420.909929646958,67354.32458696491,20807.329366914306,1548.5716454749745,0.0,0.8785580880660147,2.725531306545691,0.001494314320929203,1.0,1.0,-6.531736943867031,333972.6421598167,1558276.9214656884,4.665881945863107,1558276.9214656884,4.665881945863107,0.7588125055039776,0.09235146975243545,3.928769034492083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928769034492083,1.2848218945485819,1.2851130413593828,3.057831635000619,6479.178304828284,15276.728430228106,6453.6067605683875,0.0003255417569565716,23137.262437230074,2359.344163116872,19290.26248270333,1967.0593406212447,0.83373141204741,0.83373141204741,35513.16080013439,35405.22815468563,1.00381206917675,0.8,4286.062281089838,4273.035954225843,1.00381206917675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.858223379272,4632.441516551485,6.175301887304233,4.999672846599908,-3.7238747827796095,8.723547629379517,2.9371104886424977,3.5,0.8391744253264279,0.6,0.00022659300516543658,0.9939420280469553,0.0002279740656612339,199.11037904810823,0.0,0.0,0.0,0.07885319583291339,7.709782848729426e-05,0.0001494951766781423,0.0005873320209390085,0.09235146972627893,0.09235146972627893,0.09235146972627893,0.09235143909048364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6520859562,595.6555601320778,0.0,0.09235146972627893,0.09235146975243545,0.09235146975243545,0.3711034778120133,0.3711034778120133,0.5,10.015833054594435,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27420.909929646958,20807.329366914306,0.7588125055039776,0.9917472919758474,0.6094387540381287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528587663236405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5386518100002,260.5386518100002,-12.611348189999774,244.68421771126197,276.39308590872264,125201.30867443736,125196.22171464378,5.0869597935783535,0.0,nan,276.39308590872264,3.2430859087226622,270.05131226923754,-3.0986877307624354,263.7095386297524,-9.44046137024759,257.36776499026234,-15.782235009737633,251.02599135076449,-22.124008649235492,244.68421771126197,-28.465782288738012,1.0,1.0,26022.012520719443,26022.012520719443,275.6258676825104,2.4758676825103976,275.6258676825104,275.6258676825104,76979.68997065493,76979.63686004213,0.05311061280372087,0.0,8546.071908451686,8546.071908451686,0.8851848899350725,3948.412879664543,275.6258676825104,2.4758676825103976,1.0,0.002,0.12884627546761185,0.004908645749257404,0.00019901326882705548,0.00180098673202365,0.09950663441352774,0.09950663441352774,0.0,8.507053568529432e-13,0.99999965974642,0.99999965974642,0.0,0.09235143832951725,3.142291819948798e-08,0.0,0.0,0.0,1600100.3814601395,266.61826305613295,0.0,1.0,1284488.7606249894,2598.205908748326,,,,,,,,,,,,,,,,,,,2.0,15276.728430228106,1548.5716454749745,0.3711034778120133,6.173730061729009,2.9371104886424977
5288.0,-30.22705985472666,4.999671730127268,35.04334014916827,24.501078680064552,5.004694421185729,-26.703884427132976,-40.1989973737858,1.4815189936597197,-6.531741168356518,-6.531741168402692,40.086752985525436,41048.338575892034,25750.13399508191,25750.13399508191,66798.47257097394,76988.45799842488,76979.68892010818,25750.13399508191,102729.82291519009,102729.82291519009,102729.82291519009,130150.75558351581,125641.39385948627,4509.3617240295425,0.0,90900.97838226634,54960.85896000084,39933.46602473945,27420.932668325724,67354.39869306517,20807.3456650599,1548.5728083254073,0.0,0.8785580434676339,2.725530877352316,0.001494314320929203,1.0,1.0,-6.531741168356518,333972.5864543312,1558277.1682572123,4.6658834630736905,1558277.1682572123,4.6658834630736905,0.7588124706310495,0.09235151700667583,3.9287666912480184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287666912480184,1.284821868422691,1.2851130152275718,3.0578298733902782,6479.174572187359,15276.722242809876,6453.606385944721,0.00032554251352717863,23137.280863422966,2359.3460420656356,19290.26136292812,1967.0592264359511,0.8337306996788683,0.8337306996788683,35513.1438551814,35405.22815468563,1.0038114704709842,0.8,4286.060236013527,4273.035954225843,1.0038114704709842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.857474952554,4632.441516551485,6.175303148790451,4.999671730127268,-3.7238787251228724,8.723550455250141,2.9371096100307588,3.5,0.8391741742945025,0.6,0.00022659300516543658,0.9939360924960793,0.00022797542706834586,199.11033210752805,0.0,0.0,0.0,0.07885319583291339,7.709825763792201e-05,0.00014949474752751457,0.0005873299846026312,0.09235151696988554,0.09235151696988554,0.09235151696988554,0.09235148920806868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6837265219,595.6555501244239,0.0,0.09235151696988554,0.09235151700667583,0.09235151700667583,0.3711036249268202,0.3711036249268202,0.5,10.01583222173187,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,27420.932668325724,20807.3456650599,0.7588124706310495,0.9917462536541289,0.6094381268690382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528583527097971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53868189603725,260.53868189603725,-12.61131810396273,244.6842741017577,276.3930896902996,125201.00149633647,125195.97139991556,5.030096420918811,0.0,nan,276.3930896902996,3.2430896902995983,270.0513265726003,-3.0986734273996603,263.70956345489753,-9.440436545102443,257.3678003371917,-15.782199662808296,251.02603721947654,-22.123962780523442,244.6842741017577,-28.465725898242283,1.0,1.0,26022.012520719443,26022.012520719443,275.6258695496839,2.475869549683921,275.6258695496839,275.6258695496839,76979.73403525025,76979.68892010818,0.04511514207115397,0.0,8546.071908451686,8546.071908451686,0.885185038154126,3948.4105247042585,275.6258695496839,2.475869549683921,1.0,0.002,0.12884630415514636,0.004908644860758705,0.0001990133114094025,0.0018009866896366356,0.09950665570470124,0.09950665570470124,0.0,1.0460382560140147e-12,0.9999996893648645,0.9999996893648645,0.0,0.09235148831904984,2.8687625999286727e-08,0.0,0.0,0.0,1600100.3765063882,266.61825883164346,0.0,1.0,1284488.7750437753,2598.2058503993303,,,,,,,,,,,,,,,,,,,2.0,15276.722242809876,1548.5728083254073,0.3711036249268202,6.173730061729009,2.9371096100307588
5289.0,-30.227002620936968,4.999670620154005,35.0433428511578,24.50110833104702,5.004696374270631,-26.703832721413878,-40.19894823487846,1.4815264747934789,-6.5317447606681185,-6.5317447606464,40.086758276794775,41048.33210011717,25750.13321142433,25750.13321142433,66798.4653115415,76988.50427502848,76979.736920491,25750.13321142433,102729.87013191533,102729.87013191533,102729.87013191533,130150.82321502623,125641.4595602226,4509.363654803628,0.0,90900.99143053418,54960.819255804345,39933.52463858871,27420.953083110893,67354.4777216996,20807.36032149857,1548.5738451945508,0.0,0.8785580038973644,2.7255305123860403,0.001494314320929203,1.0,1.0,-6.5317447606681185,333972.5390849533,1558277.3968167831,4.665884809230979,1558277.3968167831,4.665884809230979,0.7588124401961154,0.09235156336947423,3.9287634723122404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287634723122404,1.2848218334233434,1.285112980220293,3.0578274513317125,6479.169440135898,15276.715819537238,6453.6068767423985,0.0003255436247973516,23137.30314160022,2359.34831380749,19290.26282995522,1967.059376031083,0.8337299603112288,0.8337299603112288,35513.12057774139,35405.22815468563,1.0038106480234046,0.8,4286.05742667312,4273.035954225843,1.0038106480234046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.856723589913,4632.441516551485,6.175304073578701,4.999670620154005,-3.723882189425333,8.723552809579338,2.9371087279725123,3.5,0.8391739222778607,0.6,0.00022659300516543658,0.9939301606802803,0.00022797678763500693,199.11028519620638,0.0,0.0,0.0,0.07885319583291339,7.709868709598891e-05,0.00014949431806944767,0.0005873278161494738,0.09235156334122227,0.09235156334122227,0.09235156334122227,0.09235153451734635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7134806019,595.6555407094554,0.0,0.09235156334122227,0.09235156336947423,0.09235156336947423,0.37110377237843406,0.37110377237843406,0.5,10.01583135682511,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,-2.1714186004828662e-11,27420.953083110893,20807.36032149857,0.7588124401961154,0.9917449822348043,0.6094373156558918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452858010196191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5387118925094,260.5387118925094,-12.611288107490566,244.68433014302784,276.39309364197464,125200.6949873938,125195.67986509363,5.015122300191225,0.0,nan,276.39309364197464,3.243093641974667,270.0513409421937,-3.0986590578062874,263.70958824240984,-9.440411757590141,257.367835542623,-15.78216445737695,251.02608284282726,-22.123917157172713,244.68433014302784,-28.46566985697214,1.0,1.0,26022.012520719443,26022.012520719443,275.6258715741005,2.475871574100495,275.6258715741005,275.6258715741005,76979.78522750971,76979.736920491,0.04830701870378107,0.0,8546.071908451686,8546.071908451686,0.8851852417639701,3948.4072896738016,275.6258715741005,2.475871574100495,1.0,0.002,0.1288463337919218,0.004908644081904094,0.00019901335571648781,0.0018009866450379006,0.09950667785824391,0.09950667785824391,0.0,7.54388305296283e-13,0.9999996790855125,0.9999996790855125,0.0,0.0923515337325196,2.9636954632172417e-08,0.0,0.0,0.0,1600100.3722939459,266.61825523933186,0.0,1.0,1284488.7873048498,2598.205800782031,,,,,,,,,,,,,,,,,,,2.0,15276.715819537238,1548.5738451945508,0.37110377237843406,6.173730061729009,2.9371087279725123
5290.0,-30.22694530153118,4.999669499709416,35.043345553659606,24.501133371982746,5.004694018598484,-26.703781369519223,-40.19889916582031,1.481530086559663,-6.531749278486814,-6.531749278480611,40.08676369568781,41048.328585010946,25750.134471978694,25750.134471978694,66798.46305698964,76988.55395562103,76979.78392495221,25750.134471978694,102729.91839693091,102729.91839693091,102729.91839693091,130150.89320930309,125641.52759644574,4509.365612857343,0.0,90901.00696559952,54960.78159488338,39933.583745240154,27420.974812372173,67354.55855761233,20807.375871917775,1548.5749669566737,0.0,0.8785579588300215,2.7255300533915747,0.001494314320929203,1.0,1.0,-6.531749278486814,333972.479511551,1558277.6308889275,4.665886342395562,1558277.6308889275,4.665886342395562,0.7588124059881932,0.09235161036888064,3.928760484332334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928760484332334,1.284821816526245,1.2851129633193656,3.0578251659475,6479.1645976809905,15276.709397459,6453.607165452217,0.00032554466103768275,23137.324692637125,2359.350511401664,19290.263692928187,1967.0594640298357,0.833729221039407,0.833729221039407,35513.09897043426,35405.22815468563,1.0038098845857306,0.8,4286.054818900057,4273.035954225843,1.0038098845857306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.855972312243,4632.441516551485,6.175305488477072,4.999669499709416,-3.7238863564361377,8.723555856145554,2.9371078460141233,3.5,0.8391736702897495,0.6,0.00022659300516543658,0.9939242200293529,0.00022797815024443692,199.11023821473216,0.0,0.0,0.0,0.07885319583291339,7.709911594580344e-05,0.00014949388921963315,0.0005873256846152502,0.09235161033036587,0.09235161033036587,0.09235161033036587,0.09235158112544413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.74390655576,595.6555310822876,0.0,0.09235161033036587,0.09235161036888064,0.09235161036888064,0.37110391969363393,0.37110391969363393,0.5,10.015830480555161,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27420.974812372173,20807.375871917775,0.7588124059881932,0.9917437585141765,0.6094365320485308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528576678960765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5387414317807,260.5387414317807,-12.611258568219284,244.68438587418603,276.3930969893589,125200.34949022318,125195.41080752356,4.938682699638571,0.0,nan,276.3930969893589,3.2430969893589463,270.0513547663329,-3.098645233667071,263.70961254330444,-9.440387456695532,257.36787032027104,-15.78212967972894,251.02612809723075,-22.123871902769224,244.68438587418603,-28.465614125813943,1.0,1.0,26022.012520719443,26022.012520719443,275.62587255639096,2.475872556390982,275.62587255639096,275.62587255639096,76979.82720437212,76979.78392495221,0.04327941991505213,0.0,8546.071908451686,8546.071908451686,0.8851854307649585,3948.4042867539956,275.62587255639096,2.475872556390982,1.0,0.002,0.12884636398690164,0.004908643133953241,0.00019901340050722978,0.001800986600529886,0.0995067002536149,0.0995067002536149,0.0,1.037115705815328e-12,0.9999996730415506,0.9999996730415506,0.0,0.0923515801737413,3.019513932819165e-08,0.0,0.0,0.0,1600100.3669962275,266.61825072151316,0.0,1.0,1284488.8027248108,2598.2057383815613,,,,,,,,,,,,,,,,,,,2.0,15276.709397459,1548.5749669566737,0.37110391969363393,6.173730061729009,2.9371078460141233
5291.0,-30.226876240191228,4.999668397306801,35.04334824357161,24.50116773778575,5.004698323984192,-26.703718783790226,-40.19884084174407,1.4815408676019626,-6.531752257207472,-6.5317522572242,40.086768737171354,41048.327747778065,25750.13230003891,25750.13230003891,66798.46004781697,76988.60188186383,76979.83034642707,25750.13230003891,102729.96264646598,102729.96264646598,102729.96264646598,130150.95633405891,125641.58887471084,4509.367459348071,0.0,90901.0165538124,54960.74241980058,39933.637926679796,27420.99368759293,67354.63161427273,20807.389451814837,1548.575915845032,0.0,0.8785579235321899,2.725529750764085,0.001494314320929203,1.0,1.0,-6.531752257207472,333972.4402331934,1558277.848658559,4.665887543207172,1558277.848658559,4.665887543207172,0.7588123788974677,0.0923516559788478,3.9287568791387693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287568791387693,1.2848217660887813,1.2851129128704726,3.057822479999371,6479.158906479211,15276.702979003732,6453.608049826029,0.00032554591740326333,23137.348364946163,2359.352925305396,19290.266336380693,1967.0597335869736,0.8337284822839109,0.8337284822839109,35513.07289979786,35405.22815468563,1.003808963448148,0.8,4286.051672450438,4273.035954225843,1.003808963448148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.855216767835,4632.441516551485,6.1753060865260725,4.999668397306801,-3.723889357432786,8.723557754739586,2.937106959046929,3.5,0.8391734168705511,0.6,0.00022659300516543658,0.9939170624813652,0.0002279797919956575,199.1101816090882,0.0,0.0,0.0,0.07885319583291339,7.709962568475012e-05,0.00014949337948068646,0.0005873231430204495,0.0923516559594595,0.0923516559594595,0.0923516559594595,0.09235162374920125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.77294086013,595.6555218891,0.0,0.0923516559594595,0.0923516559788478,0.0923516559788478,0.3711040669550356,0.3711040669550356,0.5,10.015829514415149,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27420.99368759293,20807.389451814837,0.7588123788974677,0.9917426381359957,0.6094358585888212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528573250840766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5387722699777,260.5387722699777,-12.611227730022279,244.6844434403225,276.393101099618,125200.1130731807,125194.95722261668,5.155850564035959,0.0,nan,276.393101099618,3.243101099618002,270.05136956776494,-3.0986304322350406,263.70963803591405,-9.440361964085923,257.36790650405567,-15.78209349594431,251.02617497219128,-22.123825027808692,244.6844434403225,-28.46555655967748,1.0,1.0,26022.012520719443,26022.012520719443,275.6258750095552,2.4758750095552386,275.6258750095552,275.6258750095552,76979.887932896,76979.83034642707,0.057586468930821866,0.0,8546.071908451686,8546.071908451686,0.8851856588070052,3948.400663534463,275.6258750095552,2.4758750095552386,1.0,0.002,0.12884639689295083,0.004908642453034502,0.00019901345011492507,0.0018009865506714393,0.09950672505746254,0.09950672505746254,0.0,7.863644631289635e-13,0.9999996436880096,0.9999996436880096,0.0,0.09235162307284545,3.290600235459999e-08,0.0,0.0,0.0,1600100.3635032983,266.6182477427925,0.0,1.0,1284488.8128916086,2598.205697239238,,,,,,,,,,,,,,,,,,,2.0,15276.702979003732,1548.575915845032,0.3711040669550356,6.173730061729009,2.937106959046929
5292.0,-30.226807222225144,4.999667286508075,35.04335095213141,24.501191556360595,5.004697123324851,-26.703656787686835,-40.19878642922265,1.481546688834233,-6.531756660303415,-6.531756660273858,40.086774655232716,41048.35627859502,25750.133315524403,25750.133315524403,66798.48959411943,76988.6562242896,76979.88478293132,25750.133315524403,102730.01809845572,102730.01809845572,102730.01809845572,130151.03555465599,125641.66607699305,4509.369477662945,0.0,90901.0351113255,54960.735165819264,39933.666606118044,27421.01745620026,67354.68406231831,20807.406483522525,1548.5771321324567,0.0,0.8785578771882321,2.7255293034251395,0.001494314320929203,1.0,1.0,-6.531756660303415,333972.38217257574,1558278.1042932535,4.665889119801632,1558278.1042932535,4.665889119801632,0.7588123422757127,0.09235170358815248,3.9287546040341095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287546040341095,1.2848217388550351,1.2851128856305551,3.057820774059448,6479.15529179722,15276.69679768919,6453.607595573141,0.00032554664359342315,23137.366487076295,2359.354773248387,19290.264978588417,1967.0595951306937,0.833727770589763,0.833727770589763,35513.05644757853,35405.22815468563,1.003808382152201,0.8,4286.0496868418595,4273.035954225843,1.003808382152201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.854464268843,4632.441516551485,6.17530744446246,4.999667286508075,-3.723893436035095,8.72356072254317,2.937106075654989,3.5,0.839173164472854,0.6,0.00022659300516543658,0.9939099094842044,0.0002279814327266627,199.1101250390275,0.0,0.0,0.0,0.07885319583291339,7.710010124042147e-05,0.00014949290392501512,0.000587320934565832,0.09235170354771638,0.09235170354771638,0.09235170354771638,0.09235167625514588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.805503495,595.6555115916774,0.0,0.09235170354771638,0.09235170358815248,0.09235170358815248,0.3711042138477557,0.3711042138477557,0.5,10.015828695592429,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,27421.01745620026,20807.406483522525,0.7588123422757127,0.9917423045487931,0.6094358076212786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528569120469308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53880366643926,260.53880366643926,-12.611196333560713,244.68450245025838,276.3931048826043,125199.83771476848,125194.5885277022,5.249187066271706,0.0,nan,276.3931048826043,3.243104882604314,270.0513843961427,-3.098615603857297,263.7096639096801,-9.440336090319875,257.36794342321264,-15.78205657678734,251.02622293673772,-22.123777063262253,244.68450245025838,-28.4654975497416,1.0,1.0,26022.012520719443,26022.012520719443,275.6258769762746,2.4758769762746056,275.6258769762746,275.6258769762746,76979.93224326232,76979.88478293132,0.047460330999456346,0.0,8546.071908451686,8546.071908451686,0.8851858027159104,3948.39837705428,275.6258769762746,2.4758769762746056,1.0,0.002,0.12884642514605807,0.004908641534231287,0.0001990134919532117,0.00180098650915591,0.09950674597660585,0.09950674597660585,0.0,1.1091214752179113e-12,0.9999996940694525,0.9999996940694525,0.0,0.09235167533494525,2.825320723672366e-08,0.0,0.0,0.0,1600100.3583401067,266.61824333969656,0.0,1.0,1284488.8279200038,2598.2056364233345,,,,,,,,,,,,,,,,,,,2.0,15276.69679768919,1548.5771321324567,0.3711042138477557,6.173730061729009,2.937106075654989
5293.0,-30.22675008301288,4.999666186616264,35.04335365180218,24.501220404077344,5.004699272816877,-26.703605147429606,-40.198737325239904,1.481554337269049,-6.531760022786841,-6.531760022770389,40.08677981578996,41048.351015419015,25750.132000419377,25750.132000419377,66798.4830158384,76988.70144441044,76979.9316529541,25750.132000419377,102730.06365337348,102730.06365337348,102730.06365337348,130151.10077812716,125641.72939559144,4509.371382535721,0.0,90901.04774270464,54960.69731385326,39933.72269872375,27421.037124753686,67354.75982347743,20807.42061437631,1548.5781279112662,0.0,0.8785578393595038,2.7255289618087737,0.001494314320929203,1.0,1.0,-6.531760022786841,333972.3378338091,1558278.327206291,4.665890406713024,1558278.327206291,4.665890406713024,0.7588123133239519,0.0923517496342635,3.928751533216599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928751533216599,1.2848217030730018,1.2851128498404134,3.057818469146277,6479.150407962793,15276.690617807772,6453.608030113576,0.00032554769880841346,23137.387786974898,2359.356945233581,19290.266277458853,1967.059727578618,0.8337270592109898,0.8337270592109899,35513.034241228655,35405.22815468563,1.0038075975492753,0.8,4286.047006770685,4273.035954225843,1.0038075975492753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.853708047127,4632.441516551485,6.175308248998253,4.999666186616264,-3.7238967271607892,8.723562913777053,2.937105187892885,3.5,0.8391729108265386,0.6,0.00022659300516543658,0.9939039876388317,0.0002279827910779816,199.11007820532305,0.0,0.0,0.0,0.07885319583291339,7.710053040274556e-05,0.000149492474762691,0.000587318789428266,0.09235174961036635,0.09235174961036635,0.09235174961036635,0.0923517200881064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8347246453,595.6555023435781,0.0,0.09235174961036635,0.0923517496342635,0.0923517496342635,0.3711043613219467,0.3711043613219467,0.5,10.01582781012879,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27421.037124753686,20807.42061437631,0.7588123133239519,0.9917410913631506,0.6094350439820149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528564992694275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53883474433525,260.53883474433525,-12.61116525566473,244.68456062015494,276.39310886849887,125199.51781778646,125194.32189176754,5.195926018897487,0.0,nan,276.39310886849887,3.2431088684988936,270.0513992188409,-3.098600781159064,263.709689569175,-9.44031043082498,257.36797991950783,-15.782020080492146,251.02627026983404,-22.123729730165934,244.68456062015494,-28.465439379845037,1.0,1.0,26022.012520719443,26022.012520719443,275.6258790981717,2.475879098171731,275.6258790981717,275.6258790981717,76979.9823742614,76979.9316529541,0.05072130729968194,0.0,8546.071908451686,8546.071908451686,0.8851859969566171,3948.395290882682,275.6258790981717,2.475879098171731,1.0,0.002,0.12884645542582554,0.004908640794654914,0.00019901353734744638,0.0018009864635391115,0.09950676867372318,0.09950676867372318,0.0,8.865577542926939e-13,0.9999996721262451,0.9999996721262451,0.0,0.09235171935454857,3.027971492638113e-08,0.0,0.0,0.0,1600100.3543971668,266.61823997721314,0.0,1.0,1284488.8393966383,2598.205589980452,,,,,,,,,,,,,,,,,,,2.0,15276.690617807772,1548.5781279112662,0.3711043613219467,6.173730061729009,2.937105187892885
5294.0,-30.22669288400179,4.999665084331734,35.04335635827549,24.501245060842507,5.004699109949354,-26.703553684611034,-40.19868822125716,1.4815599106122477,-6.531764102324189,-6.531764102326606,40.086785411487575,41048.35266577743,25750.13229151149,25750.13229151149,66798.48495728892,76988.75155709716,76979.98247949478,25750.13229151149,102730.11477100627,102730.11477100627,102730.11477100627,130151.1740230049,125641.80065970556,4509.373363299339,0.0,90901.06655728651,54960.66766617868,39933.77654567537,27421.05925199864,67354.83579767401,20807.436479031374,1548.5792581737956,0.0,0.8785577959933655,2.7255285473422837,0.001494314320929203,1.0,1.0,-6.531764102324189,333972.284039744,1558278.568915369,4.66589188200398,1558278.568915369,4.66589188200398,0.7588122795626424,0.09235179665966552,3.9287490914410292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287490914410292,1.284821676998969,1.2851128237604723,3.05781663072313,6479.146512564749,15276.684202255918,6453.607659216731,0.0003255484897699826,23137.40695615276,2359.358899945727,19290.265168823364,1967.0596145292598,0.8337263205587369,0.8337263205587367,35513.01658373842,35405.22815468563,1.0038069736684194,0.8,4286.044875698677,4273.035954225843,1.0038069736684194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.852953051034,4632.441516551485,6.175309436912016,4.999665084331734,-3.7239005605502156,8.72356564488195,2.9371043015697023,3.5,0.8391726575913435,0.6,0.00022659300516543658,0.9938980596340863,0.00022798415085834768,199.11003132262695,0.0,0.0,0.0,0.07885319583291339,7.710095956727852e-05,0.00014949204559815805,0.0005873167383214243,0.09235179662523016,0.09235179662523016,0.09235179662523016,0.0923517688906487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.86579213757,595.6554925164854,0.0,0.09235179662523016,0.09235179665966552,0.09235179665966552,0.37110450852114096,0.37110450852114096,0.5,10.01582697811858,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27421.05925199864,20807.436479031374,0.7588122795626424,0.9917400015337235,0.6094343810603569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528561575356662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5388653568081,260.5388653568081,-12.61113464319186,244.68461809205476,276.3931126215451,125199.19726051738,125194.07914864943,5.118111867964388,0.0,nan,276.3931126215451,3.2431126215450945,270.05141371565645,-3.0985862843435257,263.7097148097628,-9.440285190237205,257.36801590386654,-15.781984096133442,251.02631699796322,-22.123683002036756,244.68461809205476,-28.465381907945215,1.0,1.0,26022.012520719443,26022.012520719443,275.6258809659725,2.4758809659725216,275.6258809659725,275.6258809659725,76980.02761077632,76979.98247949478,0.04513128154212609,0.0,8546.071908451686,8546.071908451686,0.8851861514080477,3948.3928368982342,275.6258809659725,2.4758809659725216,1.0,0.002,0.1288464840562026,0.004908639932565892,0.00019901357990079028,0.0018009864211104745,0.09950678995039514,0.09950678995039514,0.0,1.0112648565763216e-12,0.999999689985363,0.999999689985363,0.0,0.0923517680292568,2.8630408714204652e-08,0.0,0.0,0.0,1600100.3496133878,266.6182358976758,0.0,1.0,1284488.8533206854,2598.205533633558,,,,,,,,,,,,,,,,,,,2.0,15276.684202255918,1548.5792581737956,0.37110450852114096,6.173730061729009,2.9371043015697023
5295.0,-30.226635683856145,4.999663977827881,35.04335905412886,24.50127516584473,5.004698202407142,-26.703502295230745,-40.19864288913084,1.4815648137582775,-6.5317682902474985,-6.53176829025227,40.0867905180509,41048.354120688404,25750.132796845282,25750.132796845282,66798.48691753368,76988.79710149257,76980.02609874996,25750.132796845282,102730.15889559525,102730.15889559525,102730.15889559525,130151.23827988101,125641.86301712807,4509.375262752944,0.0,90901.07524380866,54960.63226291179,39933.82553432986,27421.07938428577,67354.90491861563,20807.4508947196,1548.58029590575,0.0,0.8785577538999083,2.725528121864294,0.001494314320929203,1.0,1.0,-6.5317682902474985,333972.2288164857,1558278.7894962344,4.665893313999149,1558278.7894962344,4.665893313999149,0.7588122481656849,0.09235184302602742,3.928745162663733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928745162663733,1.284821654060352,1.2851128008166572,3.057813627477349,6479.140149047319,15276.677789806674,6453.609016897469,0.0003255499205977137,23137.432304765913,2359.3614847849076,19290.269227021945,1967.0600283503486,0.8337255825508556,0.8337255825508556,35512.98817311835,35405.22815468563,1.0038059698542394,0.8,4286.041446837818,4273.035954225843,1.0038059698542394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.852195878463,4632.441516551485,6.175310679428171,4.999663977827881,-3.723904478329444,8.723568456157325,2.9371034126915623,3.5,0.8391724036261606,0.6,0.00022659300516543658,0.9938921315498989,0.00022798551067315735,199.10998443902307,0.0,0.0,0.0,0.07885319583291339,7.710135576807431e-05,0.00014949164939736227,0.0005873145944285098,0.0923518429940274,0.0923518429940274,0.0923518429940274,0.09235181193563875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8949744631,595.6554832783609,0.0,0.0923518429940274,0.09235184302602742,0.09235184302602742,0.37110465592622505,0.37110465592622505,0.5,10.015826046550687,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27421.07938428577,20807.4508947196,0.7588122481656849,0.9917390128936524,0.6094337772473554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528558154444255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53889552088646,260.53889552088646,-12.611104479113521,244.68467498629423,276.39311605546214,125198.82809076126,125193.7849461836,5.043144577664791,0.0,nan,276.39311605546214,3.243116055462167,270.05142784163746,-3.098572158362515,263.70973962781005,-9.440260372189925,257.3680514139762,-15.78194858602376,251.02636320013883,-22.123636799861146,244.68467498629423,-28.46532501370575,1.0,1.0,26022.012520719443,26022.012520719443,275.62588188205905,2.4758818820590704,275.62588188205905,275.62588188205905,76980.07425879392,76980.02609874996,0.04816004395252094,0.0,8546.071908451686,8546.071908451686,0.8851863999178616,3948.3888884770518,275.62588188205905,2.4758818820590704,1.0,0.002,0.12884651603725553,0.0049086390364776866,0.0001990136275851878,0.0018009863734836924,0.0995068137925939,0.0995068137925939,0.0,1.0688802273839393e-12,0.9999996537049086,0.9999996537049086,0.0,0.0923518110450375,3.1980989919825986e-08,0.0,0.0,0.0,1600100.3447025146,266.6182317097525,0.0,1.0,1284488.8676146585,2598.2054757896535,,,,,,,,,,,,,,,,,,,2.0,15276.677789806674,1548.58029590575,0.37110465592622505,6.173730061729009,2.9371034126915623
