time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5296.0,-30.22657852254829,4.999662881446212,35.04336174307551,24.50129947336393,5.004699827618473,-26.703450687535522,-40.19859378514809,1.4815719926404047,-6.531771706594952,-6.531771706599584,40.086795710290204,41048.360206108555,25750.131579507917,25750.131579507917,66798.49178561647,76988.84759506234,76980.07336875208,25750.131579507917,102730.20494826,102730.20494826,102730.20494826,130151.30422116502,125641.92709858254,4509.37712258248,0.0,90901.09674288958,54960.60935407284,39933.87487646304,27421.099272905023,67354.97414936806,20807.46518049456,1548.581303649041,0.0,0.8785577156588935,2.7255277747756494,0.001494314320929203,1.0,1.0,-6.531771706594952,333972.18376746646,1558279.0137792125,4.665894614936523,1558279.0137792125,4.665894614936523,0.7588122187739774,0.09235188902595928,3.9287431678427813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287431678427813,1.284821620475054,1.2851127672237486,3.057812154803369,6479.137028627872,15276.671379286792,6453.6081061165505,0.0003255505108417026,23137.44952506074,2359.3632407662903,19290.26650463683,1967.0597507443247,0.833724844380236,0.833724844380236,35512.97374773751,35405.22815468563,1.003805460171606,0.8,4286.0397058471735,4273.035954225843,1.003805460171606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.851436056635,4632.441516551485,6.1753115127428675,4.999662881446212,-3.7239078116226043,8.723570693068815,2.9371025207034527,3.5,0.8391721487724151,0.6,0.00022659300516543658,0.9938862075288598,0.00022798686957214558,199.10993758727432,0.0,0.0,0.0,0.07885319583291339,7.710178493685525e-05,0.00014949122022858133,0.0005873126101255194,0.09235188900114094,0.09235188900114094,0.09235188900114094,0.09235185625329427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.9248154872,595.6554738302656,0.0,0.09235188900114094,0.09235188902595928,0.09235188902595928,0.37110480292420633,0.37110480292420633,0.5,10.015825064277678,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27421.099272905023,20807.46518049456,0.7588122187739774,0.9917380658105884,0.6094332411898592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528554733465608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53892554481683,260.53892554481683,-12.611074455183143,244.68473142421757,276.39311966539873,125198.55545633672,125193.53574332954,5.019713007174367,0.0,nan,276.39311966539873,3.2431196653987513,270.0514420171713,-3.098557982828652,263.7097643689415,-9.4402356310585,257.36808672070623,-15.781913279293747,251.02640907246553,-22.12359092753445,244.68473142421757,-28.465268575782403,1.0,1.0,26022.012520719443,26022.012520719443,275.62588399690816,2.4758839969081805,275.62588399690816,275.62588399690816,76980.12371004,76980.07336875208,0.050341287918854505,0.0,8546.071908451686,8546.071908451686,0.8851865260977098,3948.386883681995,275.62588399690816,2.4758839969081805,1.0,0.002,0.1288465495681638,0.004908638273580113,0.00019901367797903384,0.001800986322926275,0.09950683898951691,0.09950683898951691,0.0,9.053088140253962e-13,0.9999996369225985,0.9999996369225985,0.0,0.0923518554950754,3.3530883889069045e-08,0.0,0.0,0.0,1600100.340696411,266.618228293405,0.0,1.0,1284488.8792751401,2598.2054286028024,,,,,,,,,,,,,,,,,,,2.0,15276.671379286792,1548.581303649041,0.37110480292420633,6.173730061729009,2.9371025207034527
5297.0,-30.22652139595625,4.999661786861405,35.043364438105804,24.5013290894218,5.004701838458003,-26.70339907251583,-40.19854461131615,1.4815795150714366,-6.531775567013597,-6.531775567025242,40.08680126375686,41048.353539636024,25750.131366497768,25750.131366497768,66798.48490613379,76988.89377800879,76980.12437451887,25750.131366497768,102730.25574101663,102730.25574101663,102730.25574101663,130151.37681122315,125641.99776633596,4509.379044887186,0.0,90901.10982357577,54960.56958541558,39933.933597955765,27421.121070206515,67355.05466816228,20807.480819215263,1548.5824130636317,0.0,0.8785576736398722,2.7255273825710162,0.001494314320929203,1.0,1.0,-6.531775567013597,333972.13286279445,1558279.2536642067,4.665896044399589,1558279.2536642067,4.665896044399589,0.7588121859037675,0.09235193575967551,3.9287399660775906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287399660775906,1.284821585282517,1.2851127320232367,3.057809746567814,6479.13192586571,15276.66496989553,6453.6085830274715,0.0003255516149653414,23137.471710638667,2359.365503065641,19290.26793015549,1967.0598961067735,0.8337241065663098,0.8337241065663098,35512.95059443732,35405.22815468563,1.003804642111162,0.8,4286.036911489127,4273.035954225843,1.003804642111162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.850677264879,4632.441516551485,6.1753125853868704,4.999661786861405,-3.723911479772105,8.72357326663351,2.9371016299246957,3.5,0.8391718942641988,0.6,0.00022659300516543658,0.9938802871437127,0.00022798822765328857,199.10989076400202,0.0,0.0,0.0,0.07885319583291339,7.710221471833066e-05,0.00014949079044710592,0.0005873104429900751,0.09235193572840832,0.09235193572840832,0.09235193572840832,0.09235190470839486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.9561530587,595.6554639132856,0.0,0.09235193572840832,0.09235193575967551,0.09235193575967551,0.3711049497100122,0.3711049497100122,0.5,10.015824133882226,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27421.121070206515,20807.480819215263,0.7588121859037675,0.9917367781115977,0.6094324136750937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528551314811349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5389554859813,260.5389554859813,-12.611044514018658,244.68478748630244,276.39312348564243,125198.25065147984,125193.24477621418,5.005875265658641,0.0,nan,276.39312348564243,3.2431234856424567,270.0514562857848,-3.098543714215168,263.70978908592184,-9.440210914078136,257.36812188605444,-15.781878113945538,251.02645468618192,-22.123545313818056,244.68478748630244,-28.465212513697537,1.0,1.0,26022.012520719443,26022.012520719443,275.62588610481123,2.475886104811252,275.62588610481123,275.62588610481123,76980.17472936529,76980.12437451887,0.05035484641848598,0.0,8546.071908451686,8546.071908451686,0.88518672862125,3948.3836659079784,275.62588610481123,2.475886104811252,1.0,0.002,0.1288465814491447,0.004908637437770235,0.00019901372564281022,0.0018009862754291555,0.09950686282140511,0.09950686282140511,0.0,1.071965433085964e-12,0.9999996547885475,0.9999996547885475,0.0,0.09235190387872963,3.188094588800319e-08,0.0,0.0,0.0,1600100.336169578,266.6182244329864,0.0,1.0,1284488.892451297,2598.205375282415,,,,,,,,,,,,,,,,,,,2.0,15276.66496989553,1548.5824130636317,0.3711049497100122,6.173730061729009,2.9371016299246957
5298.0,-30.22646420928746,4.999660690234187,35.04336713958206,24.501353711262368,5.004701659252173,-26.703347622434627,-40.198495542258,1.4815850724561357,-6.531779639214562,-6.531779639204864,40.086806839883,41048.35513430981,25750.131612559042,25750.131612559042,66798.48674686885,76988.94384994007,76980.17503817486,25750.131612559042,102730.3066507339,102730.3066507339,102730.3066507339,130151.44974848004,125642.06875011482,4509.380998365219,0.0,90901.12859118813,54960.53987578212,39933.98746156223,27421.143097746146,67355.13055930838,20807.49661245277,1548.5835383502038,0.0,0.8785576303878615,2.725526968850077,0.001494314320929203,1.0,1.0,-6.531779639214562,333972.0791654968,1558279.4945276391,4.665897515808344,1558279.4945276391,4.665897515808344,0.7588121522972915,0.09235198268433713,3.928737522936247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928737522936247,1.2848215592831482,1.2851127060179763,3.057807906903619,6479.1280278380345,15276.658561714174,6453.608217496869,0.00032555240684713845,23137.490876013202,2359.3674573899552,19290.266837560055,1967.0597846930457,0.8337233687494787,0.8337233687494787,35512.9329270602,35405.22815468563,1.003804017881347,0.8,4286.034779223878,4273.035954225843,1.003804017881347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.849917378216,4632.441516551485,6.17531376974579,4.999660690234187,-3.7239153093061996,8.723575999540387,2.9371007378606895,3.5,0.8391716393887684,0.6,0.00022659300516543658,0.9938743605705396,0.00022798958717011223,199.1098438915105,0.0,0.0,0.0,0.07885319583291339,7.71026435862863e-05,0.00014949036157915028,0.0005873083928533148,0.0923519826505742,0.0923519826505742,0.0923519826505742,0.0923519532513501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.9873660097,595.6554540379362,0.0,0.0923519826505742,0.09235198268433713,0.09235198268433713,0.37110509669446734,0.37110509669446734,0.5,10.015823252067378,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27421.143097746146,20807.49661245277,0.7588121522972915,0.9917356880193501,0.6094317506840166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528547898234947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5389851657946,260.5389851657946,-12.611014834205378,244.6848432313494,276.39312710022256,125197.94709693552,125192.98491712559,4.962179809914081,0.0,nan,276.39312710022256,3.24312710022258,270.05147032645687,-3.098529673543112,263.7098135526895,-9.440186447310452,257.3681567789151,-15.781843221084898,251.02650000513435,-22.123499994865625,244.6848432313494,-28.465156768650587,1.0,1.0,26022.012520719443,26022.012520719443,275.62588796092905,2.4758879609290716,275.62588796092905,275.62588796092905,76980.21986498796,76980.17503817486,0.04482681310037151,0.0,8546.071908451686,8546.071908451686,0.885186883158996,3948.3812105509282,275.62588796092905,2.4758879609290716,1.0,0.002,0.12884661174557252,0.0049086365697007224,0.00019901377077249908,0.0018009862303135608,0.09950688538624954,0.09950688538624954,0.0,1.0860600613282756e-12,0.9999996719462522,0.9999996719462522,0.0,0.09235195238792308,3.029641403944216e-08,0.0,0.0,0.0,1600100.3313944011,266.6182203607854,0.0,1.0,1284488.9063503002,2598.2053190368656,,,,,,,,,,,,,,,,,,,2.0,15276.658561714174,1548.5835383502038,0.37110509669446734,6.173730061729009,2.9371007378606895
5299.0,-30.22639531537374,4.9996596026627795,35.04336983848505,24.501388251688354,5.004704626879581,-26.703285321164824,-40.19844105988739,1.4815946326965006,-6.531783111934203,-6.531783111924863,40.08681216851457,41048.36562019849,25750.13052271896,25750.13052271896,66798.49614291746,76988.99132914901,76980.22400111104,25750.13052271896,102730.35452383,102730.35452383,102730.35452383,130151.51811140889,125642.13519947855,4509.382911930341,0.0,90901.13609252208,54960.51038367357,39934.02856538723,27421.163587578896,67355.19215296612,20807.51133007825,1548.5845759951378,0.0,0.8785575913230711,2.725526616034366,0.001494314320929203,1.0,1.0,-6.531783111934203,333972.0333731551,1558279.7247014034,4.665898844770333,1558279.7247014034,4.665898844770333,0.7588121220174455,0.09235202897097682,3.928733584988281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928733584988281,1.2848215145570383,1.2851126612817312,3.0578049483727487,6479.121759066135,15276.652156640572,6453.6095123817595,0.00032555381335244585,23137.515977121984,2359.370016990714,19290.270708057647,1967.0601793739604,0.8337226315535153,0.8337226315535153,35512.90445010644,35405.22815468563,1.0038030117240337,0.8,4286.031342357244,4273.035954225843,1.0038030117240337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.849155412625,4632.441516551485,6.175314636812293,4.9996596026627795,-3.723918684460545,8.723578287123324,2.937099843356248,3.5,0.8391713838160708,0.6,0.00022659300516543658,0.9938672207609637,0.0002279912250169027,199.1097874233199,0.0,0.0,0.0,0.07885319583291339,7.710311976966108e-05,0.0001494898853957755,0.0005873059333704325,0.09235202894519633,0.09235202894519633,0.09235202894519633,0.09235199907151835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.017450764,595.6554445172804,0.0,0.09235202894519633,0.09235202897097682,0.09235202897097682,0.37110524386484667,0.37110524386484667,0.5,10.015822356041308,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27421.163587578896,20807.51133007825,0.7588121220174455,0.9917349206162995,0.6094313490632784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528544478067142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5390159821443,260.5390159821443,-12.610984017855685,244.68490076776928,276.3931311965031,125197.68234539796,125192.53014739156,5.152198006389024,0.0,nan,276.3931311965031,3.2431311965031,270.0514851107656,-3.098514889234366,263.70983902502365,-9.440160974976322,257.3681929392784,-15.781807060721576,251.02654685352593,-22.12345314647405,244.68490076776928,-28.4650992322307,1.0,1.0,26022.012520719443,26022.012520719443,275.6258902175004,2.475890217500421,275.6258902175004,275.6258902175004,76980.277200126,76980.22400111104,0.053199014961137436,0.0,8546.071908451686,8546.071908451686,0.8851871322487684,3948.3772529132225,275.6258902175004,2.475890217500421,1.0,0.002,0.12884664240070362,0.004908635808676032,0.00019901381670142166,0.0018009861842276274,0.09950690835071083,0.09950690835071083,0.0,9.290489384750078e-13,0.9999996680628029,0.9999996680628029,0.0,0.09235199831590317,3.0655073639638656e-08,0.0,0.0,0.0,1600100.3273221925,266.6182168880658,0.0,1.0,1284488.9182031897,2598.20527107141,,,,,,,,,,,,,,,,,,,2.0,15276.652156640572,1548.5845759951378,0.37110524386484667,6.173730061729009,2.937099843356248
5300.0,-30.226338166514136,4.999658507813366,35.04337254720371,24.50141248935836,5.004702317175343,-26.703234118143843,-40.198391990829236,1.48159826887782,-6.531787470282779,-6.53178747026765,40.08681784969023,41048.36269651444,25750.131400736005,25750.131400736005,66798.49409725046,76989.03984118672,76980.27522968933,25750.131400736005,102730.40663042534,102730.40663042534,102730.40663042534,130151.5929183561,125642.2080089983,4509.384909357782,0.0,90901.1509435245,54960.47379913952,39934.0857159833,27421.186287930766,67355.27200391407,20807.527592621333,1548.5857401728742,0.0,0.8785575461219723,2.7255261732420317,0.001494314320929203,1.0,1.0,-6.531787470282779,333971.97590265004,1558279.970103826,4.665900382486138,1558279.970103826,4.665900382486138,0.7588120869074002,0.09235207624272447,3.928730709691545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928730709691545,1.2848214975457255,1.2851126442665637,3.057802750962863,6479.1171030182695,15276.645988008335,6453.609792881653,0.00032555480988304727,23137.536690739842,2359.37212919191,19290.2715464906,1967.060264870328,0.8337219214096804,0.8337219214096804,35512.883657625905,35405.22815468563,1.0038022770772421,0.8,4286.02883292512,4273.035954225843,1.0038022770772421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.848394217101,4632.441516551485,6.175315974664027,4.999658507813366,-3.723922730875867,8.723581238689233,2.93709894975593,3.5,0.8391711285016943,0.6,0.00022659300516543658,0.9938612981901381,0.0002279925836513321,199.1097405818669,0.0,0.0,0.0,0.07885319583291339,7.710354864227099e-05,0.0001494894565231656,0.0005873038186176597,0.0923520762055615,0.0923520762055615,0.0923520762055615,0.092352048743811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.04889045295,595.6554345733615,0.0,0.0923520762055615,0.09235207624272447,0.09235207624272447,0.37110539096984757,0.37110539096984757,0.5,10.015821532559956,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27421.186287930766,20807.527592621333,0.7588120869074002,0.9917337145245103,0.6094305831639888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452854035772531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5390461808992,260.5390461808992,-12.610953819100757,244.68495769319134,276.3931346685913,125197.3278035048,125192.27886142135,5.048942083428394,0.0,nan,276.3931346685913,3.243134668591324,270.05149927352045,-3.0985007264795286,263.70986387844505,-9.440136121554929,257.36822848336635,-15.781771516633626,251.0265930882809,-22.123406911719087,244.68495769319134,-28.46504230680864,1.0,1.0,26022.012520719443,26022.012520719443,275.6258918535582,2.4758918535582097,275.6258918535582,275.6258918535582,76980.315671436,76980.27522968933,0.0404417466634186,0.0,8546.071908451686,8546.071908451686,0.8851873141218947,3948.374363240003,275.6258918535582,2.4758918535582097,1.0,0.002,0.12884667079978465,0.004908634897424993,0.00019901385878347223,0.001800986142478564,0.09950692939173611,0.09950692939173611,0.0,1.2620360485826598e-12,0.9999996924931507,0.9999996924931507,0.0,0.09235204784382847,2.8398895993326295e-08,0.0,0.0,0.0,1600100.3222114719,266.6182125297172,0.0,1.0,1284488.9330788483,2598.2052108735957,,,,,,,,,,,,,,,,,,,2.0,15276.645988008335,1548.5857401728742,0.37110539096984757,6.173730061729009,2.93709894975593
5301.0,-30.226281051582426,4.999657426229846,35.043375240620094,24.501442070491635,5.0047042696406,-26.703182519459038,-40.19834288684649,1.4816057375530536,-6.5317907192903135,-6.531790719331103,40.086822825454156,41048.35587126947,25750.129802563235,25750.129802563235,66798.4856738327,76989.08597250935,76980.31986902634,25750.129802563235,102730.44967158957,102730.44967158957,102730.44967158957,130151.65477626804,125642.2680063585,4509.386769909542,0.0,90901.16391309853,54960.4338120002,39934.14455677592,27421.205104678476,67355.3496614544,20807.541113835192,1548.586692744077,0.0,0.8785575096102776,2.7255258431547085,0.001494314320929203,1.0,1.0,-6.5317907192903135,333971.9330602528,1558280.1850344357,4.6659016245934115,1558280.1850344357,4.6659016245934115,0.7588120592951295,0.09235212192638147,3.928727496236152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928727496236152,1.2848214626046834,1.2851126093176037,3.0578003330295793,6479.111979707785,15276.639586379977,6453.610287868664,0.0003255559195835136,23137.558917024606,2359.3743956422027,19290.2730260399,1967.0604157423688,0.8337211844697292,0.8337211844697292,35512.86041977424,35405.22815468563,1.0038014560299169,0.8,4286.026028362606,4273.035954225843,1.0038014560299169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84762960722,4632.441516551485,6.17531672374052,4.999657426229846,-3.723925937052649,8.723583363282495,2.9370980521474617,3.5,0.8391708720421319,0.6,0.00022659300516543658,0.9938553791734366,0.00022799394148662557,199.10969376824457,0.0,0.0,0.0,0.07885319583291339,7.710397782233665e-05,0.00014948902734309994,0.0005873016521084347,0.09235212190419474,0.09235212190419474,0.09235212190419474,0.09235209052895396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.0774866609,595.6554255193956,0.0,0.09235212190419474,0.09235212192638147,0.09235212192638147,0.37110553835718463,0.37110553835718463,0.5,10.015820591381328,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,27421.205104678476,20807.541113835192,0.7588120592951295,0.9917324460429552,0.6094297791873882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528536939822307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5390762587352,260.5390762587352,-12.610923741264799,244.68501415159264,276.39313836586246,125197.01927202269,125191.99054650236,5.028725520300349,0.0,nan,276.39313836586246,3.243138365862478,270.05151352301516,-3.0984864769848173,263.7098886801684,-9.440111319831601,257.3682638373157,-15.781736162684297,251.0266389944566,-22.123361005543387,244.68501415159264,-28.464985848407338,1.0,1.0,26022.012520719443,26022.012520719443,275.62589382786956,2.4758938278695837,275.62589382786956,275.62589382786956,76980.36687029758,76980.31986902634,0.047001271246699616,0.0,8546.071908451686,8546.071908451686,0.8851875173847776,3948.3711337173327,275.62589382786956,2.4758938278695837,1.0,0.002,0.1288467029227722,0.004908634170019891,0.00019901390707111267,0.0018009860937091102,0.09950695353555633,0.09950695353555633,0.0,7.802226746622676e-13,0.9999996521682368,0.9999996521682368,0.0,0.09235208980338007,3.212300140214337e-08,0.0,0.0,0.0,1600100.3184015949,266.61820928070966,0.0,1.0,1284488.944168172,2598.20516599807,,,,,,,,,,,,,,,,,,,2.0,15276.639586379977,1548.586692744077,0.37110553835718463,6.173730061729009,2.9370980521474617
5302.0,-30.226223848797392,4.999656334002982,35.043377934792716,24.501461698114895,5.004701871885476,-26.7031312767291,-40.19829758964477,1.4816092997902321,-6.531795262442188,-6.531795262429193,40.086828234239796,41048.38081301606,25750.13108586057,25750.13108586057,66798.51189887663,76989.13987779616,76980.36673961119,25750.13108586057,102730.49782547176,102730.49782547176,102730.49782547176,130151.724679074,125642.33598897605,4509.388690097959,0.0,90901.18829856376,54960.42923367737,39934.17673876265,27421.226853602242,67355.40359236489,20807.556675973527,1548.5878162359406,0.0,0.8785574644439849,2.725525381587062,0.001494314320929203,1.0,1.0,-6.531795262442188,333971.8731528804,1558280.4186709689,4.665903161125319,1558280.4186709689,4.665903161125319,0.7588120249710892,0.09235216882017468,3.928725806118585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928725806118585,1.2848214459393084,1.2851125926484523,3.0577990572428284,6479.10927646875,15276.63318597689,6453.609090018495,0.0003255564020175915,23137.57507764847,2359.3760435672193,19290.269445585585,1967.0600506376375,0.8337204474042101,0.8337204474042101,35512.84819781955,35405.22815468563,1.0038010241998967,0.8,4286.024553302154,4273.035954225843,1.0038010241998967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.846866851792,4632.441516551485,6.175318161096346,4.999656334002982,-3.7239301235873348,8.723586457590317,2.9370971567161224,3.5,0.8391706162046064,0.6,0.00022659300516543658,0.993849451090308,0.0002279953014179879,199.1096468826363,0.0,0.0,0.0,0.07885319583291339,7.710437373222195e-05,0.0001494886314332146,0.0005872998440330201,0.09235216878044014,0.09235216878044014,0.09235216878044014,0.092352137142312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1082167962,595.6554157928265,0.0,0.09235216878044014,0.09235216882017468,0.09235216882017468,0.371105685264769,0.371105685264769,0.5,10.015819641873525,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27421.226853602242,20807.556675973527,0.7588120249710892,0.9917320413242778,0.6094296615226447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452853352395004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53910585014773,260.53910585014773,-12.610894149852243,244.6850702035125,276.3931414967683,125196.7129590506,125191.76555854865,4.94740050196413,0.0,nan,276.3931414967683,3.2431414967683168,270.0515272381234,-3.0984727618765646,263.7099129794792,-9.440087020520764,257.36829872082916,-15.781701279170818,251.02668446217365,-22.12331553782633,244.6850702035125,-28.464929796487468,1.0,1.0,26022.012520719443,26022.012520719443,275.62589476923097,2.4758947692309903,275.62589476923097,275.62589476923097,76980.40836022617,76980.36673961119,0.041620614982093684,0.0,8546.071908451686,8546.071908451686,0.8851876242909243,3948.3694351491777,275.62589476923097,2.4758947692309903,1.0,0.002,0.12884673557468207,0.0049086332067942344,0.00019901395564640695,0.0018009860452968909,0.09950697782320347,0.09950697782320347,0.0,9.432979571066813e-13,0.9999996464381166,0.9999996464381166,0.0,0.09235213616796793,3.265220674756743e-08,0.0,0.0,0.0,1600100.3130741678,266.6182047375578,0.0,1.0,1284488.9596745956,2598.2051032477243,,,,,,,,,,,,,,,,,,,2.0,15276.63318597689,1548.5878162359406,0.371105685264769,6.173730061729009,2.9370971567161224
5303.0,-30.226166864953502,4.999655259221353,35.04338061627454,24.5014960289933,5.00470718807969,-26.703079459647277,-40.19824841581283,1.4816197828095816,-6.53179828897504,-6.531798288962153,40.08683325615558,41048.368478396245,25750.128985608433,25750.128985608433,66798.49746400467,76989.18233754543,76980.41284550993,25750.128985608433,102730.54183111836,102730.54183111836,102730.54183111836,130151.78753541567,125642.39703803527,4509.390497380405,0.0,90901.1973283824,54960.38346937576,39934.2376211185,27421.245704297315,67355.48332541581,20807.570234782,1548.5887651861547,0.0,0.8785574289615352,2.7255250741024155,0.001494314320929203,1.0,1.0,-6.53179828897504,333971.8332441088,1558280.6355955938,4.665904368218398,1558280.6355955938,4.665904368218398,0.7588119977904996,0.09235221431645446,3.9287221272992663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287221272992663,1.2848213968961282,1.2851125435941586,3.057796310670319,6479.103456811182,15276.62678923763,6453.610074606548,0.0003255576923777401,23137.5990418724,2359.3784872379865,19290.272388585163,1967.0603507400758,0.8337197110934164,0.8337197110934162,35512.82159471804,35405.22815468563,1.0038000842507167,0.8,4286.021342589637,4273.035954225843,1.0038000842507167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.846099825719,4632.441516551485,6.175318793344599,4.999655259221353,-3.723933161295525,8.723588420516878,2.9370962562714014,3.5,0.8391703589346861,0.6,0.00022659300516543658,0.9938435457345737,0.00022799665615170467,199.10960017650262,0.0,0.0,0.0,0.07885319583291339,7.710480352703954e-05,0.00014948820163839704,0.0005872976055469449,0.09235221429610117,0.09235221429610117,0.09235221429610117,0.09235217958553796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1375188024,595.6554065116344,0.0,0.09235221429610117,0.09235221431645446,0.09235221431645446,0.37110583212999376,0.37110583212999376,0.5,10.015818600574708,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27421.245704297315,20807.570234782,0.7588119977904996,0.9917306530379989,0.6094287569740757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528530102825137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53913572494463,260.53913572494463,-12.610864275055349,244.68512595516853,276.39314549470686,125196.43581535126,125191.44103599612,4.9947793551228115,0.0,nan,276.39314549470686,3.24314549470688,270.0515415868064,-3.098458413193555,263.70993767890377,-9.440062321096207,257.36833377099674,-15.781666229003235,251.0267298630857,-22.12327013691427,244.68512595516853,-28.464874044831447,1.0,1.0,26022.012520719443,26022.012520719443,275.6258971376794,2.4758971376793966,275.6258971376794,275.6258971376794,76980.46822334129,76980.41284550993,0.05537783136242069,0.0,8546.071908451686,8546.071908451686,0.8851878569897387,3948.365737935763,275.6258971376794,2.4758971376793966,1.0,0.002,0.12884677100580225,0.004908632506665645,0.00019901400913471015,0.0018009859915997099,0.09950700456735508,0.09950700456735508,0.0,7.34419903364314e-13,0.9999996163472645,0.9999996163472645,0.0,0.09235217888527482,3.543117964917098e-08,0.0,0.0,0.0,1600100.3095251692,266.61820171102494,0.0,1.0,1284488.9700045863,2598.2050614450345,,,,,,,,,,,,,,,,,,,2.0,15276.62678923763,1548.5887651861547,0.37110583212999376,6.173730061729009,2.9370962562714014
5304.0,-30.226109723415473,4.999654169425947,35.04338332014015,24.50152103500443,5.0047047377531975,-26.70302827729885,-40.19819934675468,1.4816232917194077,-6.531803071179581,-6.531803071235558,40.08683926522527,41048.364161244295,25750.130797144848,25750.130797144848,66798.49495838914,76989.23181902661,76980.46753176358,25750.130797144848,102730.59832890844,102730.59832890844,102730.59832890844,130151.8685006725,125642.47599646142,4509.392504211082,0.0,90901.2126297004,54960.34497224534,39934.29739717229,27421.270171764056,67355.56756893634,20807.587748751816,1548.5900238757188,0.0,0.8785573802185235,2.7255245882480743,0.001494314320929203,1.0,1.0,-6.531803071179581,333971.7701845411,1558280.895161037,4.665906026428478,1558280.895161037,4.665906026428478,0.7588119594174594,0.09235226214847654,3.928719120251936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928719120251936,1.2848213804802384,1.285112527174549,3.0577940092991494,6479.098580481831,15276.62039001901,6453.61039790318,0.0003255587381304641,23137.62064615889,2359.3806902621072,19290.27335494043,1967.060449280889,0.8337189743899978,0.8337189743899978,35512.799849480776,35405.22815468563,1.00379931594126,0.8,4286.018718169868,4273.035954225843,1.00379931594126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84533573178,4632.441516551485,6.175320359364329,4.999654169425947,-3.723937529024683,8.72359169845063,2.937095359268948,3.5,0.8391701026482709,0.6,0.00022659300516543658,0.9938376240746666,0.00022799801464188957,199.10955334113874,0.0,0.0,0.0,0.07885319583291339,7.71052324083083e-05,0.00014948777275712827,0.0005872954710748063,0.09235226210345868,0.09235226210345868,0.09235226210345868,0.09235223306262882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.17077323893,595.6553959937346,0.0,0.09235226210345868,0.09235226214847654,0.09235226214847654,0.3711059786181373,0.3711059786181373,0.5,10.015817729528989,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,5.5990767577895895e-11,27421.270171764056,20807.587748751816,0.7588119594174594,0.9917293754524887,0.609427930649275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528526694796045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391651398883,260.5391651398883,-12.610834860111652,244.68518141778603,276.39314886197656,125196.08978905133,125191.17189266451,4.917896386806462,0.0,nan,276.39314886197656,3.2431488619765787,270.05155537314596,-3.0984446268540182,263.7099618843123,-9.440038115687685,257.36836839547567,-15.781631604524307,251.02677490663365,-22.12322509336633,244.68518141778603,-28.46481858221395,1.0,1.0,26022.012520719443,26022.012520719443,275.62589875439886,2.4758987543988837,275.62589875439886,275.62589875439886,76980.50759035515,76980.46753176358,0.04005859156313818,0.0,8546.071908451686,8546.071908451686,0.8851880471964843,3948.362715853196,275.62589875439886,2.4758987543988837,1.0,0.002,0.1288468010811579,0.004908631512028337,0.00019901405363253858,0.00180098594771074,0.09950702681626929,0.09950702681626929,0.0,1.3432783531330816e-12,0.9999996743409457,0.9999996743409457,0.0,0.09235223207312619,3.007535035178414e-08,0.0,0.0,0.0,1600100.303917424,266.6181969288204,0.0,1.0,1284488.9863269203,2598.2049953929027,,,,,,,,,,,,,,,,,,,2.0,15276.62039001901,1548.5900238757188,0.3711059786181373,6.173730061729009,2.937095359268948
5305.0,-30.226052615887763,4.999653093346233,35.04338600834346,24.50155058121311,5.004706694704283,-26.702976684828382,-40.19815024277193,1.4816307636803032,-6.531806307666557,-6.531806307654323,40.08684422087993,41048.357351949955,25750.129142025315,25750.129142025315,66798.48649397527,76989.27791680893,76980.51201399628,25750.129142025315,102730.6411560216,102730.6411560216,102730.6411560216,130151.93004452859,125642.53570831697,4509.394336211625,0.0,90901.22558476076,54960.30502004161,39934.35618302128,27421.28888850699,67355.64507152827,20807.60119850901,1548.5909713599374,0.0,0.8785573438509959,2.725524259432951,0.001494314320929203,1.0,1.0,-6.531806307666557,333971.72750726476,1558281.1092237267,4.66590726363156,1558281.1092237267,4.66590726363156,0.7588119319668465,0.09235230772622817,3.928715910792496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928715910792496,1.284821345523831,1.2851124922102204,3.057791594512099,6479.093463837838,15276.61399585899,6453.61089178536,0.00032555984634378304,23137.642845350012,2359.3829539496173,19290.27483118732,1967.0605998161777,0.8337182382890873,0.8337182382890873,35512.77664051184,35405.22815468563,1.0037984959149124,0.8,4286.015917093194,4273.035954225843,1.0037984959149124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.844566253789,4632.441516551485,6.175321101994785,4.999653093346233,-3.7239407273838268,8.72359382073006,2.937094455946036,3.5,0.8391698445560103,0.6,0.00022659300516543658,0.993831705977327,0.00022799937233095884,199.10950653367303,0.0,0.0,0.0,0.07885319583291339,7.710566159703921e-05,0.00014948734356839738,0.0005872933051392671,0.09235230770284175,0.09235230770284175,0.09235230770284175,0.09235227460258388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.199523219,595.655386888783,0.0,0.09235230770284175,0.09235230772622817,0.09235230772622817,0.3711061257789976,0.3711061257789976,0.5,10.015816736281758,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27421.28888850699,20807.60119850901,0.7588119319668465,0.9917281086542735,0.6094271283180301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852327733735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391945761591,260.5391945761591,-12.610805423840873,244.685236678109,276.39315247419387,125195.79331945383,125190.8718575046,4.921461949249109,0.0,nan,276.39315247419387,3.2431524741938915,270.051569314986,-3.098430685013966,263.7099861557732,-9.440013844226769,257.3684029965569,-15.781597003443096,251.02681983733575,-22.123180162664227,244.685236678109,-28.464763321890985,1.0,1.0,26022.012520719443,26022.012520719443,275.6259007229717,2.475900722971744,275.6259007229717,275.6259007229717,76980.55874300034,76980.51201399628,0.046729004054213874,0.0,8546.071908451686,8546.071908451686,0.88518825020651,3948.3594903464586,275.6259007229717,2.475900722971744,1.0,0.002,0.1288468349453196,0.004908630778954333,0.00019901410461467772,0.001800985896020655,0.09950705230733886,0.09950705230733886,0.0,6.353324984165187e-13,0.9999996333131848,0.9999996333131848,0.0,0.09235227386185457,3.3864373600676175e-08,0.0,0.0,0.0,1600100.3001222282,266.6181936923334,0.0,1.0,1284488.99737351,2598.2049506903218,,,,,,,,,,,,,,,,,,,2.0,15276.61399585899,1548.5909713599374,0.3711061257789976,6.173730061729009,2.937094455946036
5306.0,-30.225983752797454,4.999652016815655,35.04338870372074,24.501574783958517,5.004707376299239,-26.702914639906297,-40.19809583025051,1.4816382634465415,-6.531810304527369,-6.531810304489132,40.086849804325105,41048.38917503881,25750.129200579206,25750.129200579206,66798.518375618,76989.33355328356,76980.56305987314,25750.129200579206,102730.69226045234,102730.69226045234,102730.69226045234,130152.00318786563,125642.60692641968,4509.396261445942,0.0,90901.24757448303,54960.30319639025,39934.38264232531,27421.310927413295,67355.6935697386,20807.6170035798,1548.5920955701372,0.0,0.8785573009790024,2.7255238533667066,0.001494314320929203,1.0,1.0,-6.531810304527369,333971.6748034809,1558281.3504042649,4.66590872211305,1558281.3504042649,4.66590872211305,0.7588118984777735,0.0923523545455128,3.9287140121917896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287140121917896,1.284821310437343,1.2851124571157815,3.0577902002999053,6479.0905096695,15276.607602922348,6453.609873102843,0.00032556039406387904,23137.65962408909,2359.384664904844,19290.271786277106,1967.0602893217467,0.8337175021017946,0.8337175021017946,35512.76291091924,35405.22815468563,1.0037980108168354,0.8,4286.01426007682,4273.035954225843,1.0037980108168354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.843798753007,4632.441516551485,6.175322252665625,4.999652016815655,-3.723944499856852,8.723596516672506,2.937093554944366,3.5,0.8391695871269617,0.6,0.00022659300516543658,0.9938245696924788,0.00022800100950970826,199.1094500909378,0.0,0.0,0.0,0.07885319583291339,7.710613718713114e-05,0.00014948686797830544,0.0005872911528650327,0.09235235451226396,0.09235235451226396,0.09235235451226396,0.09235232338047432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2310224217,595.6553769207179,0.0,0.09235235451226396,0.0923523545455128,0.0923523545455128,0.37110627244159233,0.37110627244159233,0.5,10.015815802427525,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,27421.310927413295,20807.6170035798,0.7588118984777735,0.991727867911512,0.6094271619746325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528519861914315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5392249826243,260.5392249826243,-12.610775017375659,244.68529379182988,276.39315617340316,125195.57163741691,125190.48796821533,5.083669201577711,0.0,nan,276.39315617340316,3.243156173403179,270.05158369709795,-3.0984163029020237,263.7100112207875,-9.439988779212456,257.3684387444732,-15.781561255526753,251.0268662681542,-22.12313373184577,244.68529379182988,-28.4647062081701,1.0,1.0,26022.012520719443,26022.012520719443,275.6259026991591,2.4759026991591213,275.6259026991591,275.6259026991591,76980.60966784504,76980.56305987314,0.046607971904450096,0.0,8546.071908451686,8546.071908451686,0.8851883702999227,3948.3575822527487,275.6259026991591,2.4759026991591213,1.0,0.002,0.12884686696806114,0.004908629918422132,0.00019901415244160276,0.001800985848612295,0.09950707622080138,0.09950707622080138,0.0,1.0538978544027966e-12,0.9999996532546827,0.9999996532546827,0.0,0.09235232252276632,3.202274648470004e-08,0.0,0.0,0.0,1600100.2954353963,266.6181896954726,0.0,1.0,1284489.011015362,2598.20489548541,,,,,,,,,,,,,,,,,,,2.0,15276.607602922348,1548.5920955701372,0.37110627244159233,6.173730061729009,2.937093554944366
5307.0,-30.225926737073532,4.9996509331945065,35.04339139327045,24.50159874223175,5.004706444308345,-26.70286341893405,-40.19804672626776,1.4816431261502927,-6.531814669622179,-6.531814669633999,40.08685502702779,41048.38932221669,25750.13005190444,25750.13005190444,66798.51937412113,76989.3822707344,76980.60790981622,25750.13005190444,102730.73796172066,102730.73796172066,102730.73796172066,130152.06967786323,125642.67153821499,4509.398139648242,0.0,90901.26445083719,54960.271502246185,39934.436609545555,27421.33171614257,67355.76832568813,20807.631882753463,1548.5931689175575,0.0,0.8785572574844085,2.7255234098893064,0.001494314320929203,1.0,1.0,-6.531814669622179,333971.61724406236,1558281.5760024167,4.6659102017751515,1558281.5760024167,4.6659102017751515,0.7588118658184748,0.09235240104332929,3.9287114821796436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287114821796436,1.2848212876879417,1.285112434361225,3.0577882852870757,6479.086451987109,15276.601447392393,6453.609741168066,0.00032556123591760813,23137.678819928333,2359.386622335694,19290.271391915227,1967.0602491080265,0.833716793376034,0.8337167933760339,35512.7446153188,35405.22815468563,1.0037973643912743,0.8,4286.012051991671,4273.035954225843,1.0037973643912743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8430296085435,4632.441516551485,6.175323595891286,4.9996509331945065,-3.723948553727097,8.723599486921604,2.9370926520132183,3.5,0.8391693291466338,0.6,0.00022659300516543658,0.9938186611925167,0.00022800236503261063,199.10940335876634,0.0,0.0,0.0,0.07885319583291339,7.710656638051839e-05,0.00014948643878491817,0.0005872890884844525,0.09235240100903998,0.09235240100903998,0.09235240100903998,0.09235236779197525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.26107824355,595.6553674042723,0.0,0.09235240100903998,0.09235240104332929,0.09235240104332929,0.3711064193328652,0.3711064193328652,0.5,10.015814806152957,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27421.33171614257,20807.631882753463,0.7588118658184748,0.9917267820497198,0.6094264877765734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285157434299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53925495916235,260.53925495916235,-12.610745040837628,244.68535036093627,276.3931595573732,125195.24915748298,125190.23736793186,5.011789551134153,0.0,nan,276.3931595573732,3.2431595573732466,270.0515977180951,-3.098402281904896,263.71003587881347,-9.439964121186506,257.36847403952373,-15.781525960476245,251.0269122002322,-22.123087799767774,244.68535036093627,-28.46464963906371,1.0,1.0,26022.012520719443,26022.012520719443,275.62590358203266,2.475903582032686,275.62590358203266,275.62590358203266,76980.65466055783,76980.60790981622,0.04675074161787052,0.0,8546.071908451686,8546.071908451686,0.8851885303323949,3948.3550395905418,275.62590358203266,2.475903582032686,1.0,0.002,0.128846901150047,0.004908628981011805,0.00019901420345304146,0.0018009857977179253,0.09950710172652073,0.09950710172652073,0.0,1.1709665355408294e-12,0.9999996298751166,0.9999996298751166,0.0,0.09235236686140762,3.418192166867638e-08,0.0,0.0,0.0,1600100.290316762,266.6181853303778,0.0,1.0,1284489.0259140497,2598.204835194428,,,,,,,,,,,,,,,,,,,2.0,15276.601447392393,1548.5931689175575,0.3711064193328652,6.173730061729009,2.9370926520132183
5308.0,-30.225869731440568,4.999649848595444,35.04339406944522,24.501628602761798,5.004706665159059,-26.702812091779233,-40.19799765720961,1.4816490254785881,-6.531818718955492,-6.531818718888818,40.086860020115495,41048.37772988402,25750.130167437823,25750.130167437823,66798.50789732185,76989.42790009057,76980.6505847011,25750.130167437823,102730.78075213892,102730.78075213892,102730.78075213892,130152.13205441619,125642.73212122102,4509.399933195167,0.0,90901.27475420381,54960.224583921736,39934.50018920231,27421.351302277268,67355.85149147958,20807.64591080852,1548.5941775144347,0.0,0.8785572165727304,2.7255229984921145,0.001494314320929203,1.0,1.0,-6.531818718955492,333971.56384836964,1558281.7916821328,4.665911593567968,1558281.7916821328,4.665911593567968,0.758811835399246,0.09235244695470943,3.928707838426356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928707838426356,1.2848212600888556,1.2851124067558848,3.0577855149708957,6479.080582019553,15276.595056815637,6453.61076386911,0.0003255625395107934,23137.702901983754,2359.3890780219294,19290.274448837088,1967.060560827305,0.8337160577501926,0.8337160577501926,35512.71826577544,35405.22815468563,1.0037964334015685,0.8,4286.008871880935,4273.035954225843,1.0037964334015685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84225711356,4632.441516551485,6.17532476762383,4.999649848595444,-3.7239523709884965,8.723602219583942,2.937091745148865,3.5,0.8391690700425328,0.6,0.00022659300516543658,0.9938127537761544,0.00022800372032302798,199.10935663488777,0.0,0.0,0.0,0.07885319583291339,7.710699527085334e-05,0.00014948600989458325,0.0005872868588079291,0.09235244692264004,0.09235244692264004,0.09235244692264004,0.09235240970049514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2906059701,595.6553580482741,0.0,0.09235244692264004,0.09235244695470943,0.09235244695470943,0.3711065659649684,0.3711065659649684,0.5,10.015813689114575,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,-6.66773303237278e-11,27421.351302277268,20807.64591080852,0.758811835399246,0.9917253871517274,0.6094255631981221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528512333500894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5392846878294,260.5392846878294,-12.610715312170555,244.6854064931867,276.39316288245686,125194.91053867486,125189.94019097889,4.9703476959947785,0.0,nan,276.39316288245686,3.243162882456886,270.0516116046109,-3.0983883953890654,263.71006032676485,-9.43993967323513,257.36850904890787,-15.78149095109211,251.02695777104915,-22.123042228950823,244.6854064931867,-28.464593506813287,1.0,1.0,26022.012520719443,26022.012520719443,275.6259045262866,2.4759045262866266,275.6259045262866,275.6259045262866,76980.7043707048,76980.6505847011,0.05378600370022468,0.0,8546.071908451686,8546.071908451686,0.885188760813016,3948.3513776184877,275.6259045262866,2.4759045262866266,1.0,0.002,0.1288469393137221,0.004908628082904194,0.0001990142607436598,0.0018009857400456551,0.0995071303718299,0.0995071303718299,0.0,7.89314794080731e-13,0.9999995867572339,0.9999995867572339,0.0,0.09235240879072878,3.8163980637277126e-08,0.0,0.0,0.0,1600100.2855683991,266.6181812810445,0.0,1.0,1284489.0397349996,2598.2047792647586,,,,,,,,,,,,,,,,,,,2.0,15276.595056815637,1548.5941775144347,0.3711065659649684,6.173730061729009,2.937091745148865
