time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5309.0,-30.22581269221966,4.999648772378605,35.04339674647239,24.501658148970478,5.004708749027938,-26.702760548097363,-40.19795232508329,1.4816566049451645,-6.531822263892764,-6.531822263900729,40.086865396908514,41048.386306440654,25750.129160625118,25750.129160625118,66798.51546706576,76989.47397473549,76980.70029558458,25750.129160625118,102730.8294562097,102730.8294562097,102730.8294562097,130152.20156601848,125642.79981975578,4509.401746262713,0.0,90901.28787609932,54960.200207960486,39934.54185348759,27421.37210980879,67355.91396329639,20807.66085254118,1548.595232274054,0.0,0.8785571769336832,2.7255226383397493,0.001494314320929203,1.0,1.0,-6.531822263892764,333971.51710380067,1558282.0239362607,4.665912942066661,1558282.0239362607,4.665912942066661,0.7588118045011377,0.09235249307045601,3.9287046609286875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287046609286875,1.2848212246295063,1.2851123712885004,3.0577831262567887,6479.075520620998,15276.588667937249,6453.611221601059,0.00032556363357064957,23137.724955535752,2359.391326858382,19290.275817028512,1967.0607003440027,0.8337153222323732,0.8337153222323732,35512.695287922514,35405.22815468563,1.003795621541548,0.8,4286.006098697515,4273.035954225843,1.003795621541548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84148282875,4632.441516551485,6.17532567284948,4.999648772378605,-3.7239558058824143,8.72360457826102,2.937090836183472,3.5,0.839168810338135,0.6,0.00022659300516543658,0.993806842917034,0.00022800507641941567,199.10930988350123,0.0,0.0,0.0,0.07885319583291339,7.710739150032525e-05,0.00014948561366511133,0.000587284827147908,0.09235249304392369,0.09235249304392369,0.09235249304392369,0.09235245623213911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.3219265279,595.655348128158,0.0,0.09235249304392369,0.09235249307045601,0.09235249307045601,0.37110671210337787,0.37110671210337787,0.5,10.015812585038653,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27421.37210980879,20807.66085254118,0.7588118045011377,0.9917245797223632,0.6094251252949927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528508924177002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393143861101,260.5393143861101,-12.61068561388987,244.68546229074545,276.39316648145876,125194.61145967616,125189.64619218187,4.965267494296581,0.0,nan,276.39316648145876,3.243166481458786,270.05162564332437,-3.098374356675606,263.71008480519083,-9.439915194809146,257.36854396704473,-15.781456032955248,251.0270031288964,-22.122996871103567,244.68546229074545,-28.46453770925453,1.0,1.0,26022.012520719443,26022.012520719443,275.6259067980855,2.475906798085532,275.6259067980855,275.6259067980855,76980.75491350204,76980.70029558458,0.054617917456198484,0.0,8546.071908451686,8546.071908451686,0.8851889618012483,3948.348184233331,275.6259067980855,2.475906798085532,1.0,0.002,0.1288469769465846,0.004908627280502902,0.00019901431742069502,0.0018009856836263762,0.09950715871034752,0.09950715871034752,0.0,1.0470712838439589e-12,0.9999995925096523,0.9999995925096523,0.0,0.0923524554377065,3.763274951103631e-08,0.0,0.0,0.0,1600100.281411506,266.6181777361072,0.0,1.0,1284489.051834368,2598.2047303018517,,,,,,,,,,,,,,,,,,,2.0,15276.588667937249,1548.595232274054,0.37110671210337787,6.173730061729009,2.937090836183472
5310.0,-30.225755668976788,4.999647695688664,35.043399431985144,24.501682666037254,5.004708738818598,-26.702709228196667,-40.19790325602514,1.4816622980996608,-6.531826284489,-6.531826284491344,40.08687099589504,41048.38782002485,25750.12921990554,25750.12921990554,66798.51703993039,76989.52391817496,76980.75164001844,25750.12921990554,102730.88085992399,102730.88085992399,102730.88085992399,130152.27511119349,125642.87148963609,4509.403621557407,0.0,90901.30681213256,54960.17071422399,39934.59566434286,27421.394251269503,67355.98991561236,20807.676729934705,1548.5963620174823,0.0,0.8785571338740219,2.7255222298622495,0.001494314320929203,1.0,1.0,-6.531826284489,333971.46408705856,1558282.2657882657,4.665914406932857,1558282.2657882657,4.665914406932857,0.7588117708118138,0.09235253979010699,3.9287022644771303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287022644771303,1.2848211979949746,1.2851123446479331,3.0577813244427,6479.071702793156,15276.582281631927,6453.610810416046,0.0003255644053721503,23137.743889133984,2359.393257548091,19290.274587968994,1967.0605750148109,0.8337145868845125,0.8337145868845125,35512.677958147644,35405.22815468563,1.003795009241111,0.8,4286.00400717728,4273.035954225843,1.003795009241111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84070915799,4632.441516551485,6.175326832833676,4.999647695688664,-3.723959600279636,8.7236072959683,2.9370899279390517,3.5,0.8391685508397291,0.6,0.00022659300516543658,0.9938009337515815,0.0002280064321433588,199.10926314523286,0.0,0.0,0.0,0.07885319583291339,7.710782039490349e-05,0.00014948518477053308,0.0005872827839137755,0.09235253975616106,0.09235253975616106,0.09235253975616106,0.09235250523848197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.3539905887,595.6553379771909,0.0,0.09235253975616106,0.09235253979010699,0.09235253979010699,0.3711068582831222,0.3711068582831222,0.5,10.015811549598157,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27421.394251269503,20807.676729934705,0.7588117708118138,0.9917234847801895,0.6094244605632364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528505512845922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393438677065,260.5393438677065,-12.610656132293457,244.6855177926709,276.39316994272673,125194.3143115548,125189.38527159848,4.929039956320755,0.0,nan,276.39316994272673,3.2431699427267517,270.05163951272493,-3.0983604872750448,263.71010908271876,-9.439890917281218,257.3685786527067,-15.781421347293303,251.02704822269098,-22.122951777308998,244.6855177926709,-28.46448220732907,1.0,1.0,26022.012520719443,26022.012520719443,275.62590878545205,2.475908785452077,275.62590878545205,275.62590878545205,76980.79988098702,76980.75164001844,0.04824096857919358,0.0,8546.071908451686,8546.071908451686,0.8851891133854684,3948.345775799516,275.62590878545205,2.475908785452077,1.0,0.002,0.12884701237578303,0.004908626400291843,0.00019901437049945028,0.0018009856305910641,0.09950718524972514,0.09950718524972514,0.0,1.090514397533715e-12,0.99999961636987,0.99999961636987,0.0,0.09235250436089014,3.542921684517887e-08,0.0,0.0,0.0,1600100.2766968398,266.618173715511,0.0,1.0,1284489.0655572333,2598.2046747691147,,,,,,,,,,,,,,,,,,,2.0,15276.582281631927,1548.5963620174823,0.3711068582831222,6.173730061729009,2.9370899279390517
5311.0,-30.225698679240942,4.999646626482793,35.04340211583241,24.50171214239674,5.004710811913415,-26.702657730125246,-40.1978541171178,1.4816698628423395,-6.53182987399822,-6.531829873972171,40.08687631883604,41048.38091042007,25750.128319324085,25750.128319324085,66798.50922974416,76989.56994951055,76980.80036583084,25750.128319324085,102730.92868515493,102730.92868515493,102730.92868515493,130152.34353857965,125642.93807670321,4509.40546187643,0.0,90901.31989802507,54960.1308591108,39934.65448768252,27421.414853424725,67356.06934110724,20807.69152075331,1548.5974079955126,0.0,0.8785570941982968,2.7255218651816424,0.001494314320929203,1.0,1.0,-6.53182987399822,333971.416754763,1558282.4957166158,4.665915756679474,1558282.4957166158,4.665915756679474,0.7588117400935126,0.0923525859289073,3.9286990846193657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286990846193657,1.2848211626045123,1.2851123092494512,3.0577789337275103,6479.066637154547,15276.57589690782,6453.611273099094,0.00032556550066599227,23137.76594748592,2359.395506874001,19290.27597095959,1967.0607160406041,0.8337138518360546,0.8337138518360547,35512.65496322132,35405.22815468563,1.003794196778079,0.8,4286.001231933282,4273.035954225843,1.003794196778079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8399338376385,4632.441516551485,6.175327765069728,4.999646626482793,-3.72396306776461,8.723609694247402,2.9370890177582174,3.5,0.8391682907880621,0.6,0.00022659300516543658,0.9937950280962445,0.0002280077870780936,199.10921643444988,0.0,0.0,0.0,0.07885319583291339,7.710824990221831e-05,0.00014948475526321825,0.0005872806211671555,0.09235258590169296,0.09235258590169296,0.09235258590169296,0.09235255108908835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.38476212637,595.6553282329486,0.0,0.09235258590169296,0.0923525859289073,0.0923525859289073,0.3711070047275468,0.3711070047275468,0.5,10.015810505397033,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27421.414853424725,20807.69152075331,0.7588117400935126,0.9917221993976598,0.6094236393537344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452850210247204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393733583615,260.5393733583615,-12.610626641638476,244.6855730658655,276.39317365084173,125194.01859280224,125189.0880384601,4.930554342145056,0.0,nan,276.39317365084173,3.2431736508417544,270.051653533855,-3.0983464661449602,263.71013341686614,-9.439866583133835,257.3686132998713,-15.781386700128678,251.0270931828693,-22.122906817130684,244.6855730658655,-28.46442693413448,1.0,1.0,26022.012520719443,26022.012520719443,275.62591089751606,2.475910897516087,275.62591089751606,275.62591089751606,76980.85070442312,76980.80036583084,0.050338592278421856,0.0,8546.071908451686,8546.071908451686,0.8851893145229381,3948.3425800424625,275.62591089751606,2.475910897516087,1.0,0.002,0.1288470480136921,0.0049086255971975655,0.00019901442407689067,0.0018009855769096988,0.09950721203844533,0.09950721203844533,0.0,9.865892824922895e-13,0.999999614110914,0.999999614110914,0.0,0.09235255029105233,3.563785497556624e-08,0.0,0.0,0.0,1600100.272487678,266.61817012600176,0.0,1.0,1284489.0778087373,2598.204625190584,,,,,,,,,,,,,,,,,,,2.0,15276.57589690782,1548.5974079955126,0.3711070047275468,6.173730061729009,2.9370890177582174
5312.0,-30.225641627341087,4.999645555373003,35.043404807073024,24.50173672931271,5.004710623640366,-26.702606402243184,-40.19780881991608,1.4816753985980124,-6.531833970715354,-6.531833970712635,40.08688189993961,41048.39738174156,25750.128550535697,25750.128550535697,66798.52593227726,76989.61985277587,76980.85117466212,25750.128550535697,102730.97972519782,102730.97972519782,102730.97972519782,130152.41668446854,125643.00932213274,4509.407362335804,0.0,90901.33856201754,54960.116091202304,39934.69163423915,27421.43695927073,67356.12859350987,20807.707368266347,1548.5985377663972,0.0,0.8785570507944507,2.7255214489706217,0.001494314320929203,1.0,1.0,-6.531833970715354,333971.36273428,1558282.7367954773,4.665917233254831,1558282.7367954773,4.665917233254831,0.7588117063001546,0.0923526327186222,3.9286966457158314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286966457158314,1.284821136706349,1.2851122833454192,3.05777709711959,6479.0627456027505,15276.56951341323,6453.610914841564,0.00032556629166685246,23137.785061909453,2359.3974560027586,19290.274900103857,1967.060606843709,0.8337131168125702,0.8337131168125702,35512.637326452874,35405.22815468563,1.0037935736310368,0.8,4285.999103362175,4273.035954225843,1.0037935736310368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.839158911767,4632.441516551485,6.175328968145594,4.999645555373003,-3.7239669192073306,8.723612474580333,2.937088108040594,3.5,0.8391680308687411,0.6,0.00022659300516543658,0.9937891160369682,0.00022800914349821425,199.10916967273712,0.0,0.0,0.0,0.07885319583291339,7.710864583238454e-05,0.00014948435933305205,0.0005872787010987417,0.09235263268540705,0.09235263268540705,0.09235263268540705,0.09235259979879418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.416502366,595.6553181863942,0.0,0.09235263268540705,0.0923526327186222,0.0923526327186222,0.37110715112698417,0.37110715112698417,0.5,10.015809519193228,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27421.43695927073,20807.707368266347,0.7588117063001546,0.9917215749646523,0.6094233477916484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528498694103702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394026564995,260.5394026564995,-12.610597343500501,244.68562814209625,276.3931771708863,125193.7213781702,125188.82301074476,4.898367425425365,0.0,nan,276.3931771708863,3.2431771708863266,270.0516673651378,-3.0983326348621745,263.71015755938583,-9.439842440614143,257.36864775362767,-15.781352246372307,251.0271379478631,-22.122862052136867,244.68562814209625,-28.46437185790373,1.0,1.0,26022.012520719443,26022.012520719443,275.6259127460604,2.4759127460604304,275.6259127460604,275.6259127460604,76980.89580272073,76980.85117466212,0.04462805860384833,0.0,8546.071908451686,8546.071908451686,0.885189468792363,3948.3401289444105,275.6259127460604,2.4759127460604304,1.0,0.002,0.12884708180882656,0.004908624710574994,0.00019901447460057,0.0018009855266321571,0.09950723730028499,0.09950723730028499,0.0,1.2327270280942937e-12,0.9999996340658426,0.9999996340658426,0.0,0.09235259892363935,3.379498283943135e-08,0.0,0.0,0.0,1600100.2676837512,266.6181660292846,0.0,1.0,1284489.09179141,2598.20456860646,,,,,,,,,,,,,,,,,,,2.0,15276.56951341323,1548.5985377663972,0.37110715112698417,6.173730061729009,2.937088108040594
5313.0,-30.22558468251598,4.999644491114379,35.04340749480395,24.501766240596794,5.004712527086036,-26.702554961552803,-40.19775971593333,1.4816828061707912,-6.531837595144566,-6.531837595240889,40.086887181109375,41048.389892541054,25750.1277256775,25750.1277256775,66798.51761821855,76989.66580518805,76980.89916215117,25750.1277256775,102731.02688782866,102731.02688782866,102731.02688782866,130152.48429187588,125643.07507479686,4509.40921707903,0.0,90901.35137197164,54960.07545951388,39934.75101384196,27421.45740404723,67356.2084178892,20807.72204335442,1548.5995770407285,0.0,0.8785570110885119,2.7255210807423613,0.001494314320929203,1.0,1.0,-6.531837595144566,333971.3149415317,1558282.9649184493,4.665918584029463,1558282.9649184493,4.665918584029463,0.7588116757165262,0.0923526788618601,3.9286934241179114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286934241179114,1.2848211020511846,1.2851122486824018,3.057774672167083,6479.057607419374,15276.563133063648,6453.611430375103,0.00032556740590720723,23137.80729591575,2359.399723240429,19290.276441068105,1967.0607639783316,0.8337123822650729,0.8337123822650729,35512.614029678756,35405.22815468563,1.0037927505032718,0.8,4285.996291688346,4273.035954225843,1.0037927505032718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8383819785795,4632.441516551485,6.175329920930681,4.999644491114379,-3.7239704130245834,8.723614904138962,2.937087195966612,3.5,0.8391677702761748,0.6,0.00022659300516543658,0.9937832151112492,0.00022801049738002528,199.10912299880837,0.0,0.0,0.0,0.07885319583291339,7.710907503868167e-05,0.00014948393012675492,0.0005872765333002833,0.09235267883334754,0.09235267883334754,0.09235267883334754,0.09235264512618645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.44691363355,595.6553085572397,0.0,0.09235267883334754,0.0923526788618601,0.0923526788618601,0.3711072977490184,0.3711072977490184,0.5,10.015808507829087,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,9.634959496906959e-11,27421.45740404723,20807.72204335442,0.7588116757165262,0.991720276233326,0.6094225143712064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528495282019143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394319775465,260.5394319775465,-12.610568022453492,244.68568305769628,276.3931808973806,125193.4250445266,125188.5228470165,4.902197510078766,0.0,nan,276.3931808973806,3.2431808973806255,270.0516813294537,-3.0983186705462913,263.71018176152273,-9.439818238477244,257.3686821935842,-15.781317806415757,251.02718262564164,-22.122817374358334,244.68568305769628,-28.464316942303697,1.0,1.0,26022.012520719443,26022.012520719443,275.6259147366837,2.4759147366837055,275.6259147366837,275.6259147366837,76980.94658413177,76980.89916215117,0.04742198060557712,0.0,8546.071908451686,8546.071908451686,0.8851896725700001,3948.336891238501,275.6259147366837,2.4759147366837055,1.0,0.002,0.12884711635493978,0.004908623904878443,0.00019901452647736156,0.0018009854743402188,0.09950726323868078,0.09950726323868078,0.0,8.175803783982971e-13,0.9999996259311013,0.9999996259311013,0.0,0.09235264431559523,3.454626487802974e-08,0.0,0.0,0.0,1600100.263433642,266.6181624048554,0.0,1.0,1284489.1041620974,2598.204518545622,,,,,,,,,,,,,,,,,,,2.0,15276.563133063648,1548.5995770407285,0.3711072977490184,6.173730061729009,2.937087195966612
5314.0,-30.22552767321166,4.99964342456813,35.04341018834729,24.501790792588167,5.0047122141287455,-26.702503684475044,-40.19771064687518,1.4816882254514336,-6.531841714703376,-6.531841714689678,40.086892724351976,41048.39060800069,25750.12800289863,25750.12800289863,66798.51861089932,76989.71564733164,76980.94934091596,25750.12800289863,102731.0773438146,102731.0773438146,102731.0773438146,130152.55670821152,125643.14558322403,4509.411124987489,0.0,90901.36983244885,54960.044793352135,39934.80559899635,27421.479364396917,67356.28496339326,20807.73778435182,1548.6007004067967,0.0,0.8785569677047312,2.7255206622107915,0.001494314320929203,1.0,1.0,-6.531841714703376,333971.26061986294,1558283.204363785,4.665920059922384,1558283.204363785,4.665920059922384,0.7588116420650832,0.09235272563860186,3.9286909541396122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286909541396122,1.2848210766979336,1.2851122233234056,3.0577728100760777,6479.053661871979,15276.556752470733,6453.611111283862,0.000325568210996744,23137.826541603437,2359.401685754405,19290.27548728303,1967.0606667193213,0.8337116475740606,0.8337116475740606,35512.596168190044,35405.22815468563,1.0037921194165356,0.8,4285.994135995883,4273.035954225843,1.0037921194165356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.837605285159,4632.441516551485,6.1753311376589375,4.99964342456813,-3.7239742816565937,8.723617706224724,2.9370862841742156,3.5,0.8391675097640616,0.6,0.00022659300516543658,0.9937773075417071,0.00022801185280227066,199.10907627205222,0.0,0.0,0.0,0.07885319583291339,7.710950394191773e-05,0.00014948350122351886,0.0005872744790499562,0.0923527256015549,0.0923527256015549,0.0923527256015549,0.09235269337736277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.47837925015,595.6552985981241,0.0,0.0923527256015549,0.09235272563860186,0.09235272563860186,0.37110744426077924,0.37110744426077924,0.5,10.015807540618361,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27421.479364396917,20807.73778435182,0.7588116420650832,0.9917191639533404,0.6094218324289951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528491876339964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.539461121707,260.539461121707,-12.61053887829297,244.6857378328568,276.3931844105413,125193.1278551536,125188.25523127751,4.872623876089398,0.0,nan,276.3931844105413,3.243184410541346,270.0516950950131,-3.0983049049868896,263.7102057794843,-9.439794220515694,257.3687164639444,-15.781283536055582,251.02722714840206,-22.122772851597915,244.6857378328568,-28.464262167143175,1.0,1.0,26022.012520719443,26022.012520719443,275.62591648879385,2.475916488793871,275.62591648879385,275.62591648879385,76980.99145924635,76980.94934091596,0.04211833038425539,0.0,8546.071908451686,8546.071908451686,0.8851898288049787,3948.3344089103102,275.62591648879385,2.475916488793871,1.0,0.002,0.12884714951924153,0.004908623016052399,0.00019901457601732608,0.0018009854247875727,0.09950728800866304,0.09950728800866304,0.0,8.048986824271687e-13,0.9999996408912526,0.9999996408912526,0.0,0.09235269247393024,3.316467162354376e-08,0.0,0.0,0.0,1600100.2586029293,266.6181582852966,0.0,1.0,1284489.1182227335,2598.2044616460075,,,,,,,,,,,,,,,,,,,2.0,15276.556752470733,1548.6007004067967,0.37110744426077924,6.173730061729009,2.9370862841742156
5315.0,-30.225470694048077,4.999642364493902,35.043412877304256,24.501820338796847,5.00471402578107,-26.702452222066658,-40.19766531474886,1.4816955538447427,-6.531845362419688,-6.531845362433811,40.08689797905119,41048.39831778263,25750.127223566054,25750.127223566054,66798.52554134869,76989.76158209967,76980.99688063824,25750.127223566054,102731.1241042043,102731.1241042043,102731.1241042043,130152.62380580736,125643.2108228691,4509.412982938265,0.0,90901.38250162196,54960.01923748303,39934.84807126548,27421.499701603065,67356.34777286854,20807.752380563314,1548.6017350472002,0.0,0.878556927973254,2.7255202916167245,0.001494314320929203,1.0,1.0,-6.531845362419688,333971.2125200558,1558283.4313439818,4.665921411565983,1558283.4313439818,4.665921411565983,0.7588116115818017,0.09235277176452102,3.928687711814576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928687711814576,1.284821042413201,1.2851121890309039,3.0577703681094466,6479.048487637716,15276.550375067713,6453.611653442565,0.00032556933467537297,23137.848861913375,2359.4039617925973,19290.277107831673,1967.0608319692938,0.8337109133591458,0.8337109133591458,35512.572721522345,35405.22815468563,1.0037912909929314,0.8,4285.991306231486,4273.035954225843,1.0037912909929314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.836826492845,4632.441516551485,6.175332104115906,4.999642364493902,-3.7239777931974634,8.723620157691366,2.937085369917954,3.5,0.839167248547987,0.6,0.00022659300516543658,0.9937714031333401,0.00022801320751532358,199.10902957002236,0.0,0.0,0.0,0.07885319583291339,7.71099001833085e-05,0.00014948310498212808,0.0005872724376671749,0.09235277173650809,0.09235277173650809,0.09235277173650809,0.09235273834551191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.50861581386,595.6552890244777,0.0,0.09235277173650809,0.09235277176452102,0.09235277176452102,0.3711075909399422,0.3711075909399422,0.5,10.01580653894465,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27421.499701603065,20807.752380563314,0.7588116115818017,0.9917183420722145,0.6094213786086116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528488466806102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53949031154855,260.53949031154855,-12.61050968845143,244.68579250722232,276.39318811585844,125192.8323171319,125187.95205576281,4.880261369107154,0.0,nan,276.39318811585844,3.243188115858459,270.05170899414037,-3.0982910058596076,263.7102298724217,-9.4397701275783,257.36875075069054,-15.78124924930944,251.02727162895803,-22.122728371041944,244.68579250722232,-28.46420749277766,1.0,1.0,26022.012520719443,26022.012520719443,275.62591840380685,2.4759184038068724,275.62591840380685,275.62591840380685,76981.04233459778,76980.99688063824,0.0454539595375536,0.0,8546.071908451686,8546.071908451686,0.8851900338936313,3948.331150373649,275.62591840380685,2.4759184038068724,1.0,0.002,0.12884718374391851,0.0049086222089112985,0.0001990146273881082,0.0018009853735288833,0.09950731369405409,0.09950731369405409,0.0,9.16991309274362e-13,0.9999996294133893,0.9999996294133893,0.0,0.09235273753982033,3.422470067989661e-08,0.0,0.0,0.0,1600100.2543255137,266.6181546375803,0.0,1.0,1284489.1306729014,2598.2044112635313,,,,,,,,,,,,,,,,,,,2.0,15276.550375067713,1548.6017350472002,0.3711075909399422,6.173730061729009,2.937085369917954
5316.0,-30.225413699554906,4.999641294102552,35.04341556659061,24.501845274958782,5.004711581000466,-26.702401171501123,-40.19761628061531,1.481699052920099,-6.53184992513394,-6.531849925140471,40.08690336659848,41048.39356872637,25750.1284655813,25750.1284655813,66798.52203430768,76989.81089927796,76981.04353402971,25750.1284655813,102731.17199961102,102731.17199961102,102731.17199961102,130152.6933683659,125643.27850066512,4509.414867700782,0.0,90901.39772398953,54959.98039333279,39934.90814517415,27421.52136875488,67356.42951392903,20807.76788253416,1548.602855074578,0.0,0.8785568827816357,2.725519828062446,0.001494314320929203,1.0,1.0,-6.53184992513394,333971.1523548397,1558283.6640633175,4.665922948960762,1558283.6640633175,4.665922948960762,0.758811577327118,0.0923528185281798,3.9286847116025463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286847116025463,1.2848210260433297,1.2851121726573231,3.057768071947831,6479.043622346784,15276.543998961182,6453.611980046189,0.0003255703783146525,23137.87040622815,2359.406158701305,19290.278084071764,1967.0609315180786,0.8337101792600278,0.8337101792600279,35512.55102567603,35405.22815468563,1.0037905244299141,0.8,4285.988687772683,4273.035954225843,1.0037905244299141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.836047849347,4632.441516551485,6.175333555107592,4.999641294102552,-3.7239819993295558,8.723623293432107,2.9370844558365095,3.5,0.8391669873818598,0.6,0.00022659300516543658,0.9937654971743172,0.00022801456260026476,199.1089828554497,0.0,0.0,0.0,0.07885319583291339,7.711032878551512e-05,0.00014948267637992146,0.0005872703053432285,0.09235281848908426,0.09235281848908426,0.09235281848908426,0.09235278468192416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.53955573094,595.6552792286548,0.0,0.09235281848908426,0.0923528185281798,0.0923528185281798,0.37110773747171355,0.37110773747171355,0.5,10.01580552461759,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27421.52136875488,20807.76788253416,0.758811577327118,0.9917170864957149,0.6094205685329228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528485059076455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5395191532106,260.5395191532106,-12.610480846789358,244.6858470630712,276.3931912433335,125192.49638999751,125187.67434080916,4.822049188346353,0.0,nan,276.3931912433335,3.243191243333513,270.05172240729064,-3.098277592709337,263.7102535712456,-9.439746428754404,257.36878473519,-15.781215264809987,251.02731589913262,-22.12268410086736,244.6858470630712,-28.46415293692877,1.0,1.0,26022.012520719443,26022.012520719443,275.6259193001452,2.4759193001452218,275.6259193001452,275.6259193001452,76981.0840701579,76981.04353402971,0.040536128188250586,0.0,8546.071908451686,8546.071908451686,0.8851902236677458,3948.328135160559,275.6259193001452,2.4759193001452218,1.0,0.002,0.12884721856941567,0.0049086212330037545,0.00019901467931266625,0.0018009853217761658,0.09950733965633313,0.09950733965633313,0.0,1.0888321494428865e-12,0.9999996229062814,0.9999996229062814,0.0,0.09235278370251203,3.482566776053219e-08,0.0,0.0,0.0,1600100.2489751428,266.61815007486604,0.0,1.0,1284489.146246085,2598.2043482430545,,,,,,,,,,,,,,,,,,,2.0,15276.543998961182,1548.602855074578,0.37110773747171355,6.173730061729009,2.9370844558365095
5317.0,-30.225356750998415,4.999640239082826,35.04341824176155,24.501874576695286,5.00471467227962,-26.702349608669305,-40.197567141707964,1.4817075299842588,-6.531853103084927,-6.531853103043061,40.08690833765451,41048.389145942914,25750.1266146171,25750.1266146171,66798.51576056001,76989.85710493717,76981.08858886844,25750.1266146171,102731.21520348554,102731.21520348554,102731.21520348554,130152.75535081093,125643.33871678513,4509.416634025797,0.0,90901.4123134719,54959.944354610736,39934.96439873462,27421.540147325388,67356.50454606001,20807.781379534794,1548.6038043013539,0.0,0.8785568466724816,2.7255195051947716,0.001494314320929203,1.0,1.0,-6.531853103084927,333971.11044949247,1558283.878791069,4.665924177375016,1558283.878791069,4.665924177375016,0.7588115498889774,0.09235286391874614,3.928681789024227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928681789024227,1.284820986384725,1.2851121329897317,3.0577658916351385,6479.039002525818,15276.53762506106,6453.61213594887,0.00032557135839853386,23137.891332260133,2359.4082925627135,19290.27855007531,1967.0609790372155,0.8337094453883847,0.8337094453883847,35512.52989122987,35405.22815468563,1.0037897777025386,0.8,4285.98613706893,4273.035954225843,1.0037897777025386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.83526504956,4632.441516551485,6.175334270504102,4.999640239082826,-3.723985156744502,8.723625395827328,2.9370835368759414,3.5,0.8391667248216975,0.6,0.00022659300516543658,0.9937595960132117,0.00022801591660044114,199.1089361785502,0.0,0.0,0.0,0.07885319583291339,7.711075830574799e-05,0.0001494822468596886,0.0005872681810200826,0.09235286389566884,0.09235286389566884,0.09235286389566884,0.09235282655424314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.5689939411,595.6552699006794,0.0,0.09235286389566884,0.09235286391874614,0.09235286391874614,0.3711078839432112,0.3711078839432112,0.5,10.015804404050783,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,27421.540147325388,20807.781379534794,0.7588115498889774,0.9917158886248554,0.6094198240033823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528481650431593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5395482091027,260.5395482091027,-12.610451790897287,244.68590156434811,276.3931948538394,125192.2297871273,125187.37192109217,4.857866035174249,0.0,nan,276.3931948538394,3.243194853839441,270.05173619595377,-3.098263804046212,263.7102775380589,-9.439722461941074,257.3688188801599,-15.781181119840085,251.027360222256,-22.122639777743984,244.68590156434811,-28.464098435651863,1.0,1.0,26022.012520719443,26022.012520719443,275.6259213942365,2.4759213942365363,275.6259213942365,275.6259213942365,76981.13797134798,76981.08858886844,0.049382479541236535,0.0,8546.071908451686,8546.071908451686,0.8851904085312282,3948.325197969348,275.6259213942365,2.4759213942365363,1.0,0.002,0.12884725668384633,0.004908620493306539,0.00019901473688361314,0.001800985263725853,0.09950736844180658,0.09950736844180658,0.0,6.094660366662286e-13,0.9999995872927816,0.9999995872927816,0.0,0.09235282580405256,3.811469357919269e-08,0.0,0.0,0.0,1600100.245248585,266.61814689691505,0.0,1.0,1284489.1570928856,2598.2043043489934,,,,,,,,,,,,,,,,,,,2.0,15276.53762506106,1548.6038043013539,0.3711078839432112,6.173730061729009,2.9370835368759414
5318.0,-30.225299737719496,4.999639178047796,35.0434209293342,24.50189912868666,5.004714321675576,-26.70229833177902,-40.19752187943084,1.4817129158068143,-6.53185743285178,-6.53185743284705,40.08691404595843,41048.40510626347,25750.12734290751,25750.12734290751,66798.53244917098,76989.90690786393,76981.14055539166,25750.12734290751,102731.26789829916,102731.26789829916,102731.26789829916,130152.83090470199,125643.41237488925,4509.41852981274,0.0,90901.43069675134,54959.928895434154,39935.00200146354,27421.56300640282,67356.56500786636,20807.797757046676,1548.604975657471,0.0,0.8785568015227383,2.725519065307123,0.001494314320929203,1.0,1.0,-6.53185743285178,333971.0533559962,1558284.125366793,4.6659257133454055,1558284.125366793,4.6659257133454055,0.7588115145802645,0.09235291092993764,3.92867931295625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92867931295625,1.2848209611880068,1.2851121077873038,3.0577640244315485,6479.03504614547,15276.53125214049,6453.611828108344,0.00032557216654503416,23137.910594272937,2359.4102567413884,19290.277629919376,1967.060885207423,0.8337087115676762,0.8337087115676762,35512.51198569345,35405.22815468563,1.0037891450598717,0.8,4285.983976060375,4273.035954225843,1.0037891450598717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8344846800555,4632.441516551485,6.175335600852578,4.999639178047796,-3.7239891855017184,8.723628363549516,2.937082620768495,3.5,0.8391664630767128,0.6,0.00022659300516543658,0.9937536881832675,0.00022801727214686666,199.10888944862404,0.0,0.0,0.0,0.07885319583291339,7.711115394254567e-05,0.00014948185122289092,0.0005872662565617755,0.09235291089258117,0.09235291089258117,0.09235291089258117,0.09235287675798909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.601530436,595.655259601463,0.0,0.09235291089258117,0.09235291092993764,0.09235291092993764,0.37110802997907777,0.37110802997907777,0.5,10.015803380257887,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27421.56300640282,20807.797757046676,0.7588115145802645,0.9917152461882489,0.6094195139177533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528478244535643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53957713325684,260.53957713325684,-12.610422866743136,244.68595600086283,276.39319826563366,125191.93603114391,125187.10019027466,4.83584086926043,0.0,nan,276.39319826563366,3.24319826563368,270.051749812692,-3.098250187307997,263.71030135973933,-9.439698640260644,257.368852906786,-15.781147093213974,251.02740445382713,-22.122595546172846,244.68595600086283,-28.464043999137147,1.0,1.0,26022.012520719443,26022.012520719443,275.62592314518207,2.4759231451820938,275.62592314518207,275.62592314518207,76981.18276428856,76981.14055539166,0.04220889690623153,0.0,8546.071908451686,8546.071908451686,0.8851905651513243,3948.3227095210314,275.62592314518207,2.4759231451820938,1.0,0.002,0.12884729178233123,0.00490861955988451,0.00019901478932509686,0.0018009852119225628,0.09950739466254843,0.09950739466254843,0.0,1.247659527775502e-12,0.9999996199531084,0.9999996199531084,0.0,0.09235287583150091,3.509843673132711e-08,0.0,0.0,0.0,1600100.2401713762,266.6181425671482,0.0,1.0,1284489.1718709841,2598.2042445460006,,,,,,,,,,,,,,,,,,,2.0,15276.53125214049,1548.604975657471,0.37110802997907777,6.173730061729009,2.937082620768495
5319.0,-30.225242829930473,4.999638123740589,35.04342361247163,24.501928639970743,5.004716136550133,-26.702246933282005,-40.19747277544809,1.4817202399478424,-6.531861077923907,-6.531861077889977,40.08691929307478,41048.3972997085,25750.126531500537,25750.126531500537,66798.52383120904,76989.95277815906,76981.18807653253,25750.126531500537,102731.31460803308,102731.31460803308,102731.31460803308,130152.8979299971,125643.47757154873,4509.420358448363,0.0,90901.44333816545,54959.887859897135,39935.061642520355,27421.583321964026,67356.64496448438,20807.81233747476,1548.6060092603484,0.0,0.8785567618345289,2.725518694981767,0.001494314320929203,1.0,1.0,-6.531861077923907,333971.0052910656,1558284.3520176904,4.665927063517384,1558284.3520176904,4.665927063517384,0.7588114841205469,0.09235295696936943,3.928676072625108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928676072625108,1.2848209269231745,1.2851120735147068,3.0577615839689867,6479.029875098149,15276.524882414811,6453.612371696952,0.00032557328964560585,23137.932895909606,2359.4125308754374,19290.279254742105,1967.0610508932311,0.8337079782158198,0.8337079782158198,35512.488553430565,35405.22815468563,1.0037883171457134,0.8,4285.981148034488,4273.035954225843,1.0037883171457134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.833701266872,4632.441516551485,6.175336566462393,4.999638123740589,-3.7239926965264734,8.723630820267063,2.937081701088066,3.5,0.839166200310876,0.6,0.00022659300516543658,0.9937477913221686,0.00022801862519257276,199.10884280518263,0.0,0.0,0.0,0.07885319583291339,7.711158316175043e-05,0.00014948142200368615,0.0005872640859278581,0.09235295694170796,0.09235295694170796,0.09235295694170796,0.09235292167782838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6320012067,595.6552499512898,0.0,0.09235295694170796,0.09235295696936943,0.09235295696936943,0.3711081763922896,0.3711081763922896,0.5,10.015802322394023,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,27421.583321964026,20807.81233747476,0.7588114841205469,0.9917139410139916,0.6094186745992527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528474834770473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53960613689685,260.53960613689685,-12.610393863103127,244.6860103858548,276.3932018879217,125191.64364897028,125186.79451862843,4.849130341834419,0.0,nan,276.3932018879217,3.243201887921714,270.05176358751964,-3.0982364124803325,263.7103252871089,-9.439674712891076,257.3688869866971,-15.7811130133029,251.02744868627883,-22.122551313721146,244.6860103858548,-28.46398961414519,1.0,1.0,26022.012520719443,26022.012520719443,275.625925060722,2.4759250607220338,275.625925060722,275.625925060722,76981.2335433069,76981.18807653253,0.04546677436155733,0.0,8546.071908451686,8546.071908451686,0.8851907701137561,3948.3194529882335,275.625925060722,2.4759250607220338,1.0,0.002,0.12884732788867584,0.004908618744111167,0.00019901484360334087,0.0018009851573190707,0.09950742180167044,0.09950742180167044,0.0,9.224114527750515e-13,0.9999996090392966,0.9999996090392966,0.0,0.09235292086299242,3.610637701476433e-08,0.0,0.0,0.0,1600100.235897058,266.61813892207607,0.0,1.0,1284489.184312138,2598.2041942000305,,,,,,,,,,,,,,,,,,,2.0,15276.524882414811,1548.6060092603484,0.3711081763922896,6.173730061729009,2.937081701088066
5320.0,-30.225185856070123,4.999637066894023,35.04342630092678,24.501953191962116,5.004715732265369,-26.702195697236395,-40.197423671465344,1.4817255734893404,-6.531865225644367,-6.5318652256996215,40.08692481285349,41048.39769707192,25750.12683898328,25750.12683898328,66798.5245360552,76990.00253761066,76981.2379156791,25750.12683898328,102731.36475466238,102731.36475466238,102731.36475466238,130152.96996491743,125643.54772595523,4509.422238962202,0.0,90901.4616255725,54959.85678526148,39935.11648923446,27421.605210255053,67356.72169948951,20807.828024542858,1548.6071298856752,0.0,0.8785567183874358,2.7255182735894485,0.001494314320929203,1.0,1.0,-6.531865225644367,333970.95059809875,1558284.5904491623,4.665928541564697,1558284.5904491623,4.665928541564697,0.7588114504967494,0.09235300365457465,3.928673583303414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928673583303414,1.2848209019710475,1.2851120485569256,3.057759705867506,6479.025895626478,15276.518512476261,6453.612081436653,0.00032557410387288693,23137.95221163125,2359.41450053089,19290.278387134644,1967.0609624218919,0.833707244733507,0.833707244733507,35512.470552045444,35405.22815468563,1.0037876811166828,0.8,4285.9789754580115,4273.035954225843,1.0037876811166828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.832918076063,4632.441516551485,6.175337800072873,4.999637066894023,-3.7239965883741175,8.72363365526814,2.937080781668805,3.5,0.8391659376196586,0.6,0.00022659300516543658,0.9937418876524787,0.00022801997981660845,199.10879610760895,0.0,0.0,0.0,0.07885319583291339,7.711201238316408e-05,0.0001494809927822725,0.0005872620275496822,0.09235300362134903,0.09235300362134903,0.09235300362134903,0.09235296966181941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6635990811,595.6552399480173,0.0,0.09235300362134903,0.09235300365457465,0.09235300365457465,0.3711083226591427,0.3711083226591427,0.5,10.015801304212227,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,27421.605210255053,20807.828024542858,0.7588114504967494,0.9917128216850474,0.6094179862287303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452847143131588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53963500983707,260.53963500983707,-12.610364990162907,244.68606471993104,276.3932052997261,125191.3495071658,125186.52222869711,4.827278468689263,0.0,nan,276.3932052997261,3.243205299726128,270.0517771837784,-3.0982228162215506,263.7103490678222,-9.439650932177756,257.36892095186437,-15.78107904813561,251.0274928359004,-22.122507164099574,244.68606471993104,-28.463935280068938,1.0,1.0,26022.012520719443,26022.012520719443,275.6259267447316,2.4759267447316233,275.6259267447316,275.6259267447316,76981.27838318788,76981.2379156791,0.040467508777510375,0.0,8546.071908451686,8546.071908451686,0.8851909275721592,3948.316951219931,275.6259267447316,2.4759267447316233,1.0,0.002,0.12884736276343364,0.0049086178441752944,0.00019901489577371618,0.00180098510558045,0.09950744788685809,0.09950744788685809,0.0,1.354165911349181e-12,0.9999996223787843,0.9999996223787843,0.0,0.09235296878012113,3.48744535174071e-08,0.0,0.0,0.0,1600100.2310333212,266.6181347743556,0.0,1.0,1284489.1984688882,2598.2041369114827,,,,,,,,,,,,,,,,,,,2.0,15276.518512476261,1548.6071298856752,0.3711083226591427,6.173730061729009,2.937080781668805
5321.0,-30.22511721593713,4.99963601888861,35.043428985684905,24.50198228415104,5.004718499261556,-26.70213364443225,-40.19736925894392,1.4817349277901686,-6.531868758518897,-6.531868758529475,40.08693008300707,41048.420506049646,25750.125774841603,25750.125774841603,66798.54628089126,76990.05407039615,76981.28608626017,25750.125774841603,102731.41186110178,102731.41186110178,102731.41186110178,130153.03740382916,125643.6133298103,4509.4240740188725,0.0,90901.47766910215,54959.84410488785,39935.14840468256,27421.625542727386,67356.77394740994,20807.842623760956,1548.608161654788,0.0,0.8785566792190183,2.7255179146630932,0.001494314320929203,1.0,1.0,-6.531868758518897,333970.90401265747,1558284.81809741,4.665929874053792,1558284.81809741,4.665929874053792,0.7588114202543874,0.09235304967994522,3.928670906788311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928670906788311,1.2848208582084384,1.2851120047843996,3.057757726837088,6479.021702298499,15276.512145758266,6453.611942356695,0.0003255749736395435,23137.972058701685,2359.4165243688403,19290.277971415344,1967.0609200303209,0.833706511637034,0.833706511637034,35512.45119697952,35405.22815468563,1.0037869972591844,0.8,4285.976639506602,4273.035954225843,1.0037869972591844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.832132735795,4632.441516551485,6.175338707927107,4.99963601888861,-3.724000014197408,8.723636033086018,2.9370798597263255,3.5,0.8391656742075215,0.6,0.00022659300516543658,0.9937347751660213,0.00022802161183056128,199.1087398480192,0.0,0.0,0.0,0.07885319583291339,7.71124880094722e-05,0.00014948051715596439,0.0005872597588823083,0.09235304965212746,0.09235304965212746,0.09235304965212746,0.09235301491314575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6941067271,595.6552302869874,0.0,0.09235304965212746,0.09235304967994522,0.09235304967994522,0.37110846907502704,0.37110846907502704,0.5,10.015800261806252,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27421.625542727386,20807.842623760956,0.7588114202543874,0.99171237525487,0.6094178521391029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468023911387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53966512470953,260.53966512470953,-12.610334875290448,244.68612105626204,276.39320919314014,125191.13395925319,125186.09904179325,5.034917459949203,0.0,nan,276.39320919314014,3.24320919314016,270.0517915657771,-3.0982084342228973,263.71037393840373,-9.439626061596243,257.36895631102755,-15.781043688972431,251.02753868364684,-22.12246131635314,244.68612105626204,-28.46387894373794,1.0,1.0,26022.012520719443,26022.012520719443,275.62592884847743,2.4759288484774515,275.62592884847743,275.62592884847743,76981.33498576426,76981.28608626017,0.04889950409415178,0.0,8546.071908451686,8546.071908451686,0.8851910968711892,3948.3142613222526,275.62592884847743,2.4759288484774515,1.0,0.002,0.12884739833138087,0.00490861705034964,0.00019901494926625096,0.0018009850514972875,0.09950747463312548,0.09950747463312548,0.0,7.635385379511916e-13,0.9999996148673275,0.9999996148673275,0.0,0.09235301411176838,3.556817683964982e-08,0.0,0.0,0.0,1600100.22689057,266.6181312414811,0.0,1.0,1284489.2105270852,2598.2040881152143,,,,,,,,,,,,,,,,,,,2.0,15276.512145758266,1548.608161654788,0.37110846907502704,6.173730061729009,2.9370798597263255
