time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.225060335957412,4.999634957768474,35.04343167603155,24.50200645197185,5.004716081616456,-26.702082694203064,-40.19732022481037,1.4817384398329168,-6.531873485291044,-6.531873485352852,40.08693561396243,41048.416471696524,25750.127354122546,25750.127354122546,66798.54382581907,76990.10227516982,76981.33431762739,25750.127354122546,102731.46167174994,102731.46167174994,102731.46167174994,130153.1096219898,125643.68364938481,4509.425972604995,0.0,90901.49221066048,54959.80640707192,39935.20644843173,27421.647950239858,67356.8543986716,20807.858651177245,1548.609320890027,0.0,0.8785566325936893,2.725517434441453,0.001494314320929203,1.0,1.0,-6.531873485291044,333970.84168417077,1558285.0570113983,4.665931460223213,1558285.0570113983,4.665931460223213,0.7588113846744662,0.0923530966896862,3.9286680126039966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286680126039966,1.2848208417779057,1.2851119883501436,3.0577555133426975,6479.017012169497,15276.506014653729,6453.612264599857,0.00032557598021302396,23137.99280545704,2359.4186399491205,19290.278934621718,1967.0610182500363,0.8337058057201985,0.8337058057201985,35512.43026784817,35405.22815468563,1.0037862577865608,0.8,4285.974113582171,4273.035954225843,1.0037862577865608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.831348166909,4632.441516551485,6.175340248579239,4.999634957768474,-3.7240043459867787,8.723639303755252,2.937078938689516,3.5,0.8391654110541474,0.6,0.00022659300516543658,0.9937288813075468,0.000228022964238783,199.10869322744128,0.0,0.0,0.0,0.07885319583291339,7.711291662497735e-05,0.0001494800885404592,0.0005872576423701153,0.09235309664772481,0.09235309664772481,0.09235309664772481,0.09235306287213238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.725735724,595.6552202741418,0.0,0.09235309664772481,0.0923530966896862,0.0923530966896862,0.371108615384087,0.371108615384087,0.5,10.015799248379269,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,6.178879630169831e-11,27421.647950239858,20807.858651177245,0.7588113846744662,0.9917111543014168,0.6094170643530835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528463918790637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396947152697,260.5396947152697,-12.61030528473026,244.6861769523669,276.39321247815656,125190.78719226464,125185.83993430492,4.947257959733733,0.0,nan,276.39321247815656,3.243212478156579,270.0518053730099,-3.0981946269900504,263.71039826785443,-9.439601732145547,257.3689911626968,-15.781008837303204,251.02758405753391,-22.122415942466063,244.6861769523669,-28.46382304763307,1.0,1.0,26022.012520719443,26022.012520719443,275.6259297653425,2.475929765342528,275.6259297653425,275.6259297653425,76981.37545786295,76981.33431762739,0.041140235553029925,0.0,8546.071908451686,8546.071908451686,0.8851912799385441,3948.3113526670168,275.6259297653425,2.475929765342528,1.0,0.002,0.1288474331590037,0.004908616045133853,0.0001990150011269866,0.0018009850000047522,0.0995075005634933,0.0995075005634933,0.0,1.1317387998976969e-12,0.9999996228842356,0.9999996228842356,0.0,0.09235306186187756,3.482780865227666e-08,0.0,0.0,0.0,1600100.2213478207,266.61812651470893,0.0,1.0,1284489.226660218,2598.204022828776,,,,,,,,,,,,,,,,,,,2.0,15276.506014653729,1548.609320890027,0.371108615384087,6.173730061729009,2.937078938689516
5323.0,-30.2250035002386,4.999633912164016,35.04343435258394,24.50203571878376,5.0047191893902605,-26.702031231271686,-40.19727112082762,1.481746920463904,-6.531876670611609,-6.531876670617943,40.086940596403124,41048.41171345774,25750.125484805307,25750.125484805307,66798.53719826305,76990.14839272838,76981.3795451681,25750.125484805307,102731.50502997341,102731.50502997341,102731.50502997341,130153.17180006475,125643.74405923362,4509.427740831133,0.0,90901.50678066905,54959.77010155845,39935.26297678955,27421.666770091342,67356.9297468809,20807.872177868205,1548.61027220236,0.0,0.8785565964013405,2.7255171108253453,0.001494314320929203,1.0,1.0,-6.531876670611609,333970.7996816848,1558285.2722305362,4.665932691468156,1558285.2722305362,4.665932691468156,0.7588113571769909,0.09235314208452854,3.928665094935351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928665094935351,1.2848208021026257,1.285111948665873,3.057753336890281,6479.012400527994,15276.499650242125,6453.612419303151,0.00032557695848082645,23138.013697796476,2359.4207703748452,19290.279397040216,1967.0610654036004,0.8337050729154554,0.8337050729154554,35512.40916888809,35405.22815468563,1.0037855123136217,0.8,4285.971567161213,4273.035954225843,1.0037855123136217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.830558739966,4632.441516551485,6.17534096939096,4.999633912164016,-3.7240075108833417,8.723641423047358,2.937078011949756,3.5,0.8391651462713589,0.6,0.00022659300516543658,0.9937229920730145,0.00022802431560201586,199.1086466431627,0.0,0.0,0.0,0.07885319583291339,7.711334585325342e-05,0.00014947965931218316,0.0005872555199426021,0.09235314206165178,0.09235314206165178,0.09235314206165178,0.09235310483459924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.75521184393,595.655210934397,0.0,0.09235314206165178,0.09235314208452854,0.09235314208452854,0.37110876179941127,0.37110876179941127,0.5,10.015798131368078,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27421.666770091342,20807.872177868205,0.7588113571769909,0.9917099465382965,0.6094163119921387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528460517004333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5397243751382,260.5397243751382,-12.6102756248618,244.6862325308756,276.39321621938507,125190.50909239918,125185.55024710986,4.958845289302175,0.0,nan,276.39321621938507,3.24321621938509,270.051819481694,-3.0981805183059805,263.71042274399434,-9.439577256005634,257.36902600629304,-15.780973993706937,251.02762926858702,-22.122370731412957,244.6862325308756,-28.463767469124377,1.0,1.0,26022.012520719443,26022.012520719443,275.62593187227964,2.4759318722796593,275.62593187227964,275.62593187227964,76981.42926057118,76981.3795451681,0.04971540307451505,0.0,8546.071908451686,8546.071908451686,0.8851914644913431,3948.308420410028,275.62593187227964,2.4759318722796593,1.0,0.002,0.1288474711558148,0.004908615304658369,0.000199015058513242,0.0018009849421633543,0.099507529256621,0.099507529256621,0.0,6.76596365739579e-13,0.999999588568283,0.999999588568283,0.0,0.09235310408751672,3.799701182085652e-08,0.0,0.0,0.0,1600100.21761262,266.61812332938837,0.0,1.0,1284489.2375321644,2598.2039788329544,,,,,,,,,,,,,,,,,,,2.0,15276.499650242125,1548.61027220236,0.37110876179941127,6.173730061729009,2.937078011949756
5324.0,-30.22494659796792,4.9996328607118885,35.043437041666536,24.502060235850536,5.0047188407019725,-26.701980054097323,-40.197225858550496,1.481752296907466,-6.531881006611343,-6.531881006634975,40.086946311179716,41048.42730813799,25750.12619296882,25750.12619296882,66798.5535011068,76990.19810449297,76981.43160447002,25750.12619296882,102731.55779743884,102731.55779743884,102731.55779743884,130153.24745845485,125643.81781926675,4509.429639188087,0.0,90901.5251223257,54959.75432627115,39935.30088450505,27421.689661016,67356.99054552105,20807.888578037506,1548.6114452220656,0.0,0.878556551193175,2.7255166703047267,0.001494314320929203,1.0,1.0,-6.531881006611343,333970.74250603595,1558285.5190859311,4.665934229426602,1558285.5190859311,4.665934229426602,0.7588113218135863,0.09235318909977368,3.9286626202104973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286626202104973,1.2848207769497928,1.2851119235073405,3.0577514706271116,6479.008446140283,15276.493286839828,6453.612114616437,0.0003255777664167161,23138.03294146322,2359.422732682743,19290.27848631124,1967.06097253509,0.8337043401707313,0.8337043401707313,35512.39127304916,35405.22815468563,1.0037848800141267,0.8,4285.969407323044,4273.035954225843,1.0037848800141267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.829771793485,4632.441516551485,6.175342304655625,4.9996328607118885,-3.7240115461802596,8.723644406892149,2.937077088122025,3.5,0.8391648823205786,0.6,0.00022659300516543658,0.9937170959801833,0.00022802566855502232,199.10860000435807,0.0,0.0,0.0,0.07885319583291339,7.711374150232682e-05,0.00014947926366310976,0.0005872535956498486,0.09235318906078933,0.09235318906078933,0.09235318906078933,0.09235315510981094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.78775461495,595.6552006334564,0.0,0.09235318906078933,0.09235318909977368,0.09235318909977368,0.37110890778976047,0.37110890778976047,0.5,10.0157971127661,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27421.689661016,20807.888578037506,0.7588113218135863,0.9917092934246097,0.6094159934357033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528457117866702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53975378353897,260.53975378353897,-12.610246216461007,244.68628782960678,276.3932197374563,125190.20577313614,125185.28897100985,4.916802126284356,0.0,nan,276.3932197374563,3.243219737456343,270.0518333558985,-3.098166644101468,263.7104469743296,-9.439553025670364,257.3690605927582,-15.78093940724176,251.02767421118472,-22.12232578881526,244.68628782960678,-28.463712170393194,1.0,1.0,26022.012520719443,26022.012520719443,275.62593362786845,2.4759336278684714,275.62593362786845,275.62593362786845,76981.47393354421,76981.43160447002,0.0423290741891833,0.0,8546.071908451686,8546.071908451686,0.8851916210263724,3948.30593331155,275.62593362786845,2.4759336278684714,1.0,0.002,0.1288475060823821,0.004908614370245417,0.0001990151106866307,0.0018009848904146592,0.09950755534331535,0.09950755534331535,0.0,1.101289632404745e-12,0.9999996218136888,0.9999996218136888,0.0,0.09235315417306177,3.492671190916085e-08,0.0,0.0,0.0,1600100.2125280998,266.61811899338863,0.0,1.0,1284489.2523315414,2598.2039189438797,,,,,,,,,,,,,,,,,,,2.0,15276.493286839828,1548.6114452220656,0.37110890778976047,6.173730061729009,2.937077088122025
5325.0,-30.2248897992789,4.999631816109669,35.04343972634683,24.502089712210022,5.004720648325737,-26.701928754515578,-40.19717675456775,1.4817596036130263,-6.531884660040305,-6.531884660008036,40.08695156226672,41048.41911967719,25750.125366912584,25750.125366912584,66798.54448658977,76990.24388285779,76981.47917768786,25750.125366912584,102731.60454460044,102731.60454460044,102731.60454460044,130153.31454013224,125643.8830695369,4509.431470595338,0.0,90901.53770907606,54959.71294609523,39935.36084775648,27421.7099955318,67357.07084328828,20807.903171764727,1548.6124799058014,0.0,0.8785565114443836,2.725516299130693,0.001494314320929203,1.0,1.0,-6.531884660040305,333970.69433095725,1558285.7459105242,4.665935581660045,1558285.7459105242,4.665935581660045,0.758811291314628,0.09235323514023631,3.928659378988019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928659378988019,1.2848207427665392,1.2851118893163407,3.057749029275972,6479.003273210173,15276.48692666531,6453.612664067956,0.00032557889031089465,23138.05523463104,2359.4250059532096,19290.2801286586,1967.061140007913,0.8337036078895074,0.8337036078895074,35512.36783432073,35405.22815468563,1.0037840518722292,0.8,4285.966578516832,4273.035954225843,1.0037840518722292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.828981859765,4632.441516551485,6.175343276411278,4.999631816109669,-3.7240150652806214,8.723646881390291,2.9370761607875733,3.5,0.8391646173678781,0.6,0.00022659300516543658,0.9937112106579011,0.00022802701905256492,199.1085534504739,0.0,0.0,0.0,0.07885319583291339,7.711417073484695e-05,0.00014947883443058963,0.0005872514248459332,0.0923532351112365,0.0923532351112365,0.0923532351112365,0.09235320005884858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.81821551843,595.6551909866891,0.0,0.0923532351112365,0.09235323514023631,0.09235323514023631,0.37110905416404555,0.37110905416404555,0.5,10.01579606093188,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,27421.7099955318,20807.903171764727,0.758811291314628,0.9917079773555182,0.6094151453702565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845371475044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.539783172803,260.539783172803,-12.61021682719695,244.68634290113843,276.3932234444536,125189.90548199984,125184.99187906523,4.913602934615905,0.0,nan,276.3932234444536,3.2432234444536334,270.05184733580154,-3.0981526641984374,263.71047122714043,-9.439528772859546,257.36909511847546,-15.78090488152452,251.02771900980875,-22.12228099019123,244.68634290113843,-28.463657098861546,1.0,1.0,26022.012520719443,26022.012520719443,275.62593554117194,2.475935541171964,275.62593554117194,275.62593554117194,76981.52458498364,76981.47917768786,0.04540729578002356,0.0,8546.071908451686,8546.071908451686,0.8851918260450412,3948.3026758829587,275.62593554117194,2.475935541171964,1.0,0.002,0.1288475419885488,0.0049086135537797565,0.00019901516465226147,0.0018009848361178462,0.09950758232613073,0.09950758232613073,0.0,7.701075020738468e-13,0.9999996112058626,0.9999996112058626,0.0,0.09235319923383992,3.5906396396170026e-08,0.0,0.0,0.0,1600100.2082439829,266.6181153399597,0.0,1.0,1284489.264801205,2598.203868482523,,,,,,,,,,,,,,,,,,,2.0,15276.48692666531,1548.6124799058014,0.37110905416404555,6.173730061729009,2.9370761607875733
5326.0,-30.22483293254894,4.999630769064676,35.04344241629145,24.502119607664667,5.00472022918995,-26.70187761637624,-40.197127720434196,1.4817649130832475,-6.5318888172793095,-6.531888817252564,40.08695708359081,41048.40551170027,25750.125662805614,25750.125662805614,66798.53117450589,76990.2891741806,76981.52903007602,25750.125662805614,102731.65469288164,102731.65469288164,102731.65469288164,130153.38658722171,125643.95323345125,4509.433353770466,0.0,90901.54694237787,54959.66328015803,39935.42629135538,27421.73189434008,67357.15818569546,20807.918865937885,1548.6136012437132,0.0,0.878556467939931,2.725515876771568,0.001494314320929203,1.0,1.0,-6.5318888172793095,333970.6395125086,1558285.98440745,4.6659370616592355,1558285.98440745,4.6659370616592355,0.7588112576592106,0.0923532818241501,3.9286555842143613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286555842143613,1.2848207179270328,1.2851118644712056,3.057746134848268,6478.99714026519,15276.480566312446,6453.613885116713,0.0003255802630346862,23138.079934425212,2359.427524631267,19290.283778455047,1967.0615121835742,0.8337028756545459,0.8337028756545459,35512.340392611375,35405.22815468563,1.0037830822963738,0.8,4285.963266593232,4273.035954225843,1.0037830822963738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.828192193394,4632.441516551485,6.175344516835033,4.999630769064676,-3.7240189659877134,8.723649735052389,2.9370752337670902,3.5,0.839164352504883,0.6,0.00022659300516543658,0.9937053183230616,0.00022802837117529581,199.10850684084312,0.0,0.0,0.0,0.07885319583291339,7.711459935899972e-05,0.00014947840580643686,0.0005872491736909186,0.09235328178983733,0.09235328178983733,0.09235328178983733,0.0923532480463974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.84979150374,595.6551809906064,0.0,0.09235328178983733,0.0923532818241501,0.0923532818241501,0.3711092003953842,0.3711092003953842,0.5,10.015795048841655,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,27421.73189434008,20807.918865937885,0.7588112576592106,0.9917064937679005,0.609414153111015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845031783061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398123501639,260.5398123501639,-12.610187649836064,244.68639777828696,276.3932269220263,125189.56328322228,125184.68510843783,4.878174784447352,0.0,nan,276.3932269220263,3.243226922026338,270.0518610932899,-3.098138906710062,263.7104952645436,-9.439504735456353,257.36912943579364,-15.780870564206339,251.02776360704289,-22.12223639295709,244.68639777828696,-28.463602221713018,1.0,1.0,26022.012520719443,26022.012520719443,275.6259372172961,2.4759372172961207,275.6259372172961,275.6259372172961,76981.56972821441,76981.52903007602,0.04069813838577829,0.0,8546.071908451686,8546.071908451686,0.8851920660777246,3948.298862135433,275.6259372172961,2.4759372172961207,1.0,0.002,0.12884757666140095,0.0049086126528291455,0.00019901521650687946,0.001800984784645679,0.09950760825343972,0.09950760825343972,0.0,1.1525585173755015e-12,0.9999996245631638,0.9999996245631638,0.0,0.09235324715132616,3.467282393845985e-08,0.0,0.0,0.0,1600100.203369081,266.61811118272067,0.0,1.0,1284489.2789904478,2598.2038110625076,,,,,,,,,,,,,,,,,,,2.0,15276.480566312446,1548.6136012437132,0.3711092003953842,6.173730061729009,2.9370752337670902
5327.0,-30.22476435514587,4.999629728855374,35.043445101250605,24.502143705636286,5.0047208589250145,-26.701815833759934,-40.197073307912774,1.4817723375650191,-6.531892474457152,-6.5318924745145654,40.086962319567746,41048.43629823639,25750.124839714237,25750.124839714237,66798.56113795063,76990.34451295281,76981.57637023806,25750.124839714237,102731.7012099523,102731.7012099523,102731.7012099523,130153.453383727,125644.0181983611,4509.435185365903,0.0,90901.56870642013,54959.660491806295,39935.45357179315,27421.752173774705,67357.20574556786,20807.933419467958,1548.6146334181017,0.0,0.8785564282282643,2.725515505216758,0.001494314320929203,1.0,1.0,-6.531892474457152,333970.59128800884,1558286.2105794335,4.6659384126298775,1558286.2105794335,4.6659384126298775,0.7588112272186606,0.09235332784910438,3.928653679649532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928653679649532,1.284820683192785,1.2851118297290869,3.0577447351538662,6478.994174480711,15276.474209215961,6453.612891749605,0.0003255808149266256,23138.096691314695,2359.4292333584553,19290.280809214284,1967.0612094052797,0.8337021435499162,0.8337021435499161,35512.326619847365,35405.22815468563,1.0037825956744457,0.8,4285.9616043665255,4273.035954225843,1.0037825956744457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.827400416161,4632.441516551485,6.175345492032667,4.999629728855374,-3.7240224881301347,8.723652216985508,2.9370743042687,3.5,0.8391640869339143,0.6,0.00022659300516543658,0.9936982126187166,0.0002280300017530379,199.10845063283207,0.0,0.0,0.0,0.07885319583291339,7.711507500006097e-05,0.00014947793016537562,0.0005872470203705987,0.09235332782122017,0.09235332782122017,0.09235332782122017,0.0923532928367427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.88016749325,595.655171370705,0.0,0.09235332782122017,0.09235332784910438,0.09235332784910438,0.3711093467760599,0.3711093467760599,0.5,10.01579399946654,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,5.7411853049416095e-11,27421.752173774705,20807.933419467958,0.7588112272186606,0.9917062383833524,0.6094141798769228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528446916843092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398425141073,260.5398425141073,-12.610157485892671,244.68645452868384,276.39323049951446,125189.3436178256,125184.30049579327,5.043122032315223,0.0,nan,276.39323049951446,3.243230499514482,270.0518753053608,-3.098124694639182,263.7105201111968,-9.439479888803191,257.36916491702925,-15.780835082970725,251.027809722859,-22.122190277140987,244.68645452868384,-28.463545471316138,1.0,1.0,26022.012520719443,26022.012520719443,275.6259390994401,2.4759390994400974,275.6259390994401,275.6259390994401,76981.62052964597,76981.57637023806,0.04415940790204331,0.0,8546.071908451686,8546.071908451686,0.8851921865480855,3948.2969480477796,275.6259390994401,2.4759390994400974,1.0,0.002,0.12884761248542473,0.004908611836475785,0.00019901527034409914,0.0018009847306416533,0.09950763517204957,0.09950763517204957,0.0,9.857522784151307e-13,0.9999996120985221,0.9999996120985221,0.0,0.09235329202511201,3.582399236520041e-08,0.0,0.0,0.0,1600100.1990805673,266.6181075255428,0.0,1.0,1284489.2914729062,2598.203760549379,,,,,,,,,,,,,,,,,,,2.0,15276.474209215961,1548.6146334181017,0.3711093467760599,6.173730061729009,2.9370743042687
5328.0,-30.224707605243097,4.999628692123036,35.043447786650916,24.502172448579245,5.004722627773234,-26.70176458194538,-40.197024238854624,1.4817796045234035,-6.531896309516014,-6.531896309510479,40.08696770221882,41048.42887695984,25750.124423540703,25750.124423540703,66798.55330050054,76990.38921696602,76981.62523755759,25750.124423540703,102731.74966109829,102731.74966109829,102731.74966109829,130153.52290583163,125644.08587085974,4509.437034971894,0.0,90901.58053852398,54959.62019870702,39935.51148868551,27421.773244733336,67357.28473341884,20807.94853402539,1548.6157076872653,0.0,0.8785563869957111,2.7255151155899835,0.001494314320929203,1.0,1.0,-6.531896309516014,333970.5407179289,1558286.4430865422,4.665939815340386,1558286.4430865422,4.665939815340386,0.7588111953344152,0.09235337415635685,3.9286505276007677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286505276007677,1.284820649195487,1.285111795724085,3.0577423627653877,6478.989147674204,15276.46808861885,6453.613454566632,0.00032558190910709795,23138.11826730175,2359.4314334968367,19290.282491512044,1967.0613809519095,0.8337014388405396,0.8337014388405397,35512.30382596359,35405.22815468563,1.0037817903166952,0.8,4285.9588533862325,4273.035954225843,1.0037817903166952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.826608908879,4632.441516551485,6.175346564417159,4.999628692123036,-3.7240261437116025,8.723654835834639,2.937073375087335,3.5,0.8391638214535242,0.6,0.00022659300516543658,0.9936923324720452,0.00022803135111421535,199.10840411900432,0.0,0.0,0.0,0.07885319583291339,7.711550393415196e-05,0.00014947750123128463,0.0005872448640767307,0.09235337412385336,0.09235337412385336,0.09235337412385336,0.09235333936519506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9112225324,595.6551615372069,0.0,0.09235337412385336,0.09235337415635685,0.09235337415635685,0.371109492997602,0.371109492997602,0.5,10.015792956348072,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27421.773244733336,20807.94853402539,0.7588111953344152,0.9917049590830509,0.6094133550575556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844281548591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398725135841,260.5398725135841,-12.610127486415877,244.68651077916397,276.3932342479889,125189.03405570859,125184.01843096493,5.015624743659194,0.0,nan,276.3932342479889,3.243234247988937,270.0518895542349,-3.098110445765087,263.710544860473,-9.439455139526956,257.36920016670615,-15.780799833293827,251.02785547293783,-22.122144527062147,244.68651077916397,-28.46348922083601,1.0,1.0,26022.012520719443,26022.012520719443,275.62594098254715,2.475940982547172,275.62594098254715,275.62594098254715,76981.66997974191,76981.62523755759,0.044742184327333234,0.0,8546.071908451686,8546.071908451686,0.8851923859261304,3948.2937802387714,275.62594098254715,2.475940982547172,1.0,0.002,0.12884764813524763,0.0049086109884388515,0.00019901532383949673,0.0018009846769545337,0.09950766191974836,0.09950766191974836,0.0,7.94030206169305e-13,0.9999996139816736,0.9999996139816736,0.0,0.09235333850626191,3.565009493059926e-08,0.0,0.0,0.0,1600100.1945834644,266.61810369048396,0.0,1.0,1284489.3045624988,2598.2037075793464,,,,,,,,,,,,,,,,,,,2.0,15276.46808861885,1548.6157076872653,0.371109492997602,6.173730061729009,2.937073375087335
5329.0,-30.2246507860928,4.999627652739477,35.04345047704435,24.50219696564602,5.004722174585313,-26.701713490030112,-40.196975169796474,1.481784878575689,-6.531900478978457,-6.531900478990432,40.0869732171557,41048.42863956145,25750.124743440603,25750.124743440603,66798.55338300206,76990.43883138614,76981.67496994544,25750.124743440603,102731.79971338605,102731.79971338605,102731.79971338605,130153.59482855367,125644.15590824025,4509.438920313415,0.0,90901.59868613933,54959.58849452428,39935.56687957228,27421.79511516763,67357.36199473991,20807.96420718975,1548.6168279140327,0.0,0.8785563434491913,2.725514691989132,0.001494314320929203,1.0,1.0,-6.531900478978457,333970.4857383178,1558286.6813090714,4.665941296770953,1558286.6813090714,4.665941296770953,0.7588111616981772,0.09235342083562414,3.9286480278746874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286480278746874,1.2848206245216813,1.285111771044688,3.0577404759028224,6478.9851496388455,15276.461733363398,6453.613184310376,0.0003255827286187994,23138.1376089614,2359.4334057972296,19290.281683698006,1967.0612985778025,0.8337007070191718,0.8337007070191718,35512.28574931624,35405.22815468563,1.0037811516293131,0.8,4285.9566717264015,4273.035954225843,1.0037811516293131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.825816818165,4632.441516551485,6.175347814189885,4.999627652739477,-3.724030053347758,8.723657706087234,2.9370724452211716,3.5,0.8391635557774776,0.6,0.00022659300516543658,0.9936864451878721,0.00022803270212928747,199.10835754844103,0.0,0.0,0.0,0.07885319583291339,7.711593287044961e-05,0.00014947707229498696,0.0005872428052841826,0.09235342080094572,0.09235342080094572,0.09235342080094572,0.09235338723990812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.94274102984,595.6551515595054,0.0,0.09235342080094572,0.09235342083562414,0.09235342083562414,0.3711096392342362,0.3711096392342362,0.5,10.015791949777107,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27421.79511516763,20807.96420718975,0.7588111616981772,0.991703822786565,0.6094126525140193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528439421488895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5399021827895,260.5399021827895,-12.610097817210487,244.68656661238106,276.3932377531819,125188.72327765162,125183.76287120926,4.960406442343728,0.0,nan,276.3932377531819,3.2432377531819157,270.0519035250331,-3.098096474966894,263.7105692968763,-9.439430703123662,257.3692350687142,-15.780764931285773,251.02790084055022,-22.12209915944976,244.68656661238106,-28.46343338761892,1.0,1.0,26022.012520719443,26022.012520719443,275.6259426323943,2.4759426323943217,275.6259426323943,275.6259426323943,76981.71466938968,76981.67496994544,0.03969944424170535,0.0,8546.071908451686,8546.071908451686,0.8851925440424786,3948.2912680140607,275.6259426323943,2.4759426323943217,1.0,0.002,0.12884768262566829,0.004908610086057706,0.00019901537540733277,0.0018009846257779631,0.09950768770366639,0.09950768770366639,0.0,1.1852957851332668e-12,0.9999996265398065,0.9999996265398065,0.0,0.09235338634529773,3.4490326420082123e-08,0.0,0.0,0.0,1600100.1896942302,266.6180995210215,0.0,1.0,1284489.318793456,2598.20364999051,,,,,,,,,,,,,,,,,,,2.0,15276.461733363398,1548.6168279140327,0.3711096392342362,6.173730061729009,2.9370724452211716
5330.0,-30.224582329524907,4.999626622126036,35.04345316337281,24.50222602291035,5.004724889445166,-26.701651607649758,-40.19692075727505,1.4817941675897248,-6.531904031825945,-6.531904031824916,40.086978480566465,41048.45069864997,25750.123687809024,25750.123687809024,66798.57438645899,76990.49020484992,76981.7230081216,25750.123687809024,102731.84669593062,102731.84669593062,102731.84669593062,130153.66212330159,125644.22136457099,4509.440758730606,0.0,90901.61458012821,54959.57507400602,39935.59945124688,27421.81542737097,67357.41487861786,20807.978790706667,1548.6178591586458,0.0,0.8785563041981451,2.7255143310340255,0.001494314320929203,1.0,1.0,-6.531904031825945,333970.43888956506,1558286.9086665383,4.6659426320717605,1558286.9086665383,4.6659426320717605,0.7588111314445385,0.09235346685043004,3.928645339368913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928645339368913,1.2848205810645252,1.2851117275776844,3.057738486811811,6478.980934993677,15276.455381386866,6453.613067183993,0.00032558360438517803,23138.157488843317,2359.43543298102,19290.28133359941,1967.0612628776812,0.8336999755879757,0.8336999755879757,35512.266307515165,35405.22815468563,1.003780464708163,0.8,4285.954325306979,4273.035954225843,1.003780464708163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.825022574195,4632.441516551485,6.175348737274466,4.999626622126036,-3.7240334957189503,8.723660117844986,2.9370715128273366,3.5,0.839163289379239,0.6,0.00022659300516543658,0.9936793521492232,0.0002280343298623846,199.1083014395541,0.0,0.0,0.0,0.07885319583291339,7.711640851911521e-05,0.00014947659664632138,0.0005872405347592973,0.09235346682200508,0.09235346682200508,0.09235346682200508,0.09235343238232722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9731733455,595.6551419226356,0.0,0.09235346682200508,0.09235346685043004,0.09235346685043004,0.371109785607474,0.371109785607474,0.5,10.015790916235053,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27421.81542737097,20807.978790706667,0.7588111314445385,0.9917033559977632,0.6094125015430263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436023352034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5399329277232,260.5399329277232,-12.610067072276763,244.6866241431011,276.39324171232937,125188.49392374534,125183.35366579409,5.140257951207254,0.0,nan,276.39324171232937,3.243241712329393,270.05191819849574,-3.098081801504236,263.7105946846528,-9.439405315347187,257.3692711708047,-15.780728829195255,251.02794765695552,-22.12205234304446,244.6866241431011,-28.463375856898864,1.0,1.0,26022.012520719443,26022.012520719443,275.62594470064244,2.475944700642458,275.62594470064244,275.62594470064244,76981.77110393255,76981.7230081216,0.04809581095469184,0.0,8546.071908451686,8546.071908451686,0.8851927140997788,3948.2885660657575,275.62594470064244,2.475944700642458,1.0,0.002,0.12884771790043956,0.00490860929014266,0.00019901542843885807,0.0018009845722686316,0.09950771421942903,0.09950771421942903,0.0,7.07489622442381e-13,0.999999618042877,0.999999618042877,0.0,0.09235343157536555,3.527506450107406e-08,0.0,0.0,0.0,1600100.185528057,266.61809596817403,0.0,1.0,1284489.3309198178,2598.2036009184076,,,,,,,,,,,,,,,,,,,2.0,15276.455381386866,1548.6178591586458,0.371109785607474,6.173730061729009,2.9370715128273366
5331.0,-30.224525597707316,4.999625578423721,35.04345585497029,24.502250120881968,5.004722443797495,-26.701600793557404,-40.19687179299069,1.4817976396236487,-6.531908773392161,-6.531908773394581,40.08698400544109,41048.446104576564,25750.125263964666,25750.125263964666,66798.57136854123,76990.5382754327,76981.77113522077,25750.125263964666,102731.89639918544,102731.89639918544,102731.89639918544,130153.73421333943,125644.29155388472,4509.442659454715,0.0,90901.62901665269,54959.53684570206,39935.657967722924,27421.83781415399,67357.49578187692,20807.99480237967,1548.6190177284723,0.0,0.8785562575157821,2.725513849309815,0.001494314320929203,1.0,1.0,-6.531908773392161,333970.37636606063,1558287.1473173345,4.665944220182319,1558287.1473173345,4.665944220182319,0.7588110958646056,0.09235351384474386,3.9286424399434785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286424399434785,1.2848205648211741,1.2851117113306525,3.0577362687919623,6478.9762352757725,15276.449264440573,6453.613402880645,0.00032558461389825387,23138.17824000305,2359.4375490104217,19290.28233701917,1967.0613651980207,0.8336992712619291,0.8336992712619291,35512.24534045566,35405.22815468563,1.003779723896418,0.8,4285.9517948050225,4273.035954225843,1.003779723896418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.824229108142,4632.441516551485,6.175350290357969,4.999625578423721,-3.724037840068286,8.723663418492007,2.9370705813468474,3.5,0.8391630232419564,0.6,0.00022659300516543658,0.9936734739967833,0.00022803567881713436,199.10825494061913,0.0,0.0,0.0,0.07885319583291339,7.711683654417402e-05,0.00014947616862126257,0.0005872384198056398,0.09235351380328854,0.09235351380328854,0.09235351380328854,0.09235348024448203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0047409483,595.6551319294533,0.0,0.09235351380328854,0.09235351384474386,0.09235351384474386,0.3711099318629842,0.3711099318629842,0.5,10.015789909445262,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27421.83781415399,20807.99480237967,0.7588110958646056,0.9917021200558637,0.6094117013717868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431929227688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53996301777556,260.53996301777556,-12.610036982224415,244.68668099058902,276.3932450449458,125188.13650428658,125183.10573623465,5.030768051921186,0.0,nan,276.3932450449458,3.243245044945809,270.05193223408656,-3.098067765913413,263.71061942321916,-9.43938057678082,257.36930661234425,-15.780693387655731,251.02799380146845,-22.122006198531523,244.68668099058902,-28.463319009410952,1.0,1.0,26022.012520719443,26022.012520719443,275.6259455905605,2.4759455905605137,275.6259455905605,275.6259455905605,76981.81135119282,76981.77113522077,0.040215972054284066,0.0,8546.071908451686,8546.071908451686,0.8851928974984566,3948.285652143196,275.6259455905605,2.4759455905605137,1.0,0.002,0.12884775250842184,0.004908608283485909,0.00019901547995428235,0.0018009845212401377,0.09950773997714117,0.09950773997714117,0.0,1.1944199969360358e-12,0.9999996252650767,0.9999996252650767,0.0,0.09235347923665693,3.460808692839587e-08,0.0,0.0,0.0,1600100.1799679552,266.6180912266078,0.0,1.0,1284489.3471034504,2598.203535427648,,,,,,,,,,,,,,,,,,,2.0,15276.449264440573,1548.6190177284723,0.3711099318629842,6.173730061729009,2.9370705813468474
5332.0,-30.224468906964173,4.999624550083175,35.04345853251512,24.502279387693875,5.004725487064007,-26.701549467562927,-40.196822689007945,1.4818060476973416,-6.531911983132488,-6.531911983128452,40.08698898292711,41048.440708533075,25750.12341316051,25750.12341316051,66798.56412169358,76990.58424856834,76981.81624599796,25750.12341316051,102731.93965915847,102731.93965915847,102731.93965915847,130153.79628751363,125644.35185831254,4509.44442920109,0.0,90901.6434248725,54959.499884973804,39935.71504433188,27421.85662835516,67357.57167268705,20808.008323594895,1548.6199693345204,0.0,0.8785562212098783,2.7255135232131042,0.001494314320929203,1.0,1.0,-6.531911983132488,333970.3340416164,1558287.362323506,4.665945455291026,1558287.362323506,4.665945455291026,0.758811068324188,0.09235355922953097,3.92863950831068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92863950831068,1.284820525485359,1.2851116719859237,3.0577340806620295,6478.971598891013,15276.442914890333,6453.613581982316,0.00032558559905709926,23138.19917367789,2359.439683651185,19290.28287236605,1967.06141978821,0.833698540131453,0.833698540131453,35512.22414048696,35405.22815468563,1.0037789748555963,0.8,4285.949236193393,4273.035954225843,1.0037789748555963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.82343081536,4632.441516551485,6.175351028742572,4.999624550083175,-3.724041024896958,8.723665574980133,2.9370696442001925,3.5,0.8391627554857692,0.6,0.00022659300516543658,0.9936676001376427,0.00022803702680257356,199.10820847537155,0.0,0.0,0.0,0.07885319583291339,7.711726579262242e-05,0.00014947573937281415,0.000587236295233988,0.09235355920700279,0.09235355920700279,0.09235355920700279,0.09235352212829159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0341707688,595.6551226045183,0.0,0.09235355920700279,0.09235355922953097,0.09235355922953097,0.37111007821591496,0.37111007821591496,0.5,10.015788797069751,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27421.85662835516,20808.008323594895,0.758811068324188,0.9917008951315841,0.6094109346459395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528428536317366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53999306727343,260.53999306727343,-12.610006932726549,244.6867373218743,276.39324881265685,125187.84906424787,125182.82507643824,5.02398780964085,0.0,nan,276.39324881265685,3.243248812656873,270.0519465145114,-3.098053485488549,263.7106442163588,-9.43935578364119,257.36934191820023,-15.780658081799743,251.0280396200393,-22.121960379960683,244.6867373218743,-28.463262678125687,1.0,1.0,26022.012520719443,26022.012520719443,275.62594765936603,2.4759476593660565,275.62594765936603,275.62594765936603,76981.86508926186,76981.81624599796,0.048843263895832933,0.0,8546.071908451686,8546.071908451686,0.8851930829343388,3948.2827058522334,275.62594765936603,2.4759476593660565,1.0,0.002,0.12884779035466204,0.004908607539298139,0.0001990155370979742,0.0018009844636757081,0.0995077685489871,0.0995077685489871,0.0,7.73682333476966e-13,0.9999995902018295,0.9999995902018295,0.0,0.09235352138321136,3.7846319612226765e-08,0.0,0.0,0.0,1600100.1762041177,266.6180880168675,0.0,1.0,1284489.358058744,2598.203491094563,,,,,,,,,,,,,,,,,,,2.0,15276.442914890333,1548.6199693345204,0.37111007821591496,6.173730061729009,2.9370696442001925
5333.0,-30.224412146855425,4.999623515927896,35.043461222184554,24.50230383491146,5.004725099297202,-26.701498422243038,-40.19677742673082,1.4818113747476762,-6.531916333568915,-6.531916333557131,40.086994687983086,41048.455740920195,25750.12411732211,25750.12411732211,66798.5798582423,76990.63382238252,76981.86815386277,25750.12411732211,102731.99227118488,102731.99227118488,102731.99227118488,130153.871758667,125644.42543173076,4509.446326936233,0.0,90901.66164300514,54959.483561790956,39935.75342357131,27421.879487482114,67357.63291105343,20808.024699933543,1548.6211411734173,0.0,0.8785561759604548,2.7255130812262416,0.001494314320929203,1.0,1.0,-6.531916333568915,333970.276675667,1558287.6087585562,4.665946994653889,1558287.6087585562,4.665946994653889,0.7588110329721292,0.09235360622010864,3.9286370260786545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286370260786545,1.2848205005636155,1.2851116470585326,3.057732208005141,6478.967630955779,15276.436566408296,6453.613293904742,0.0003255864109853924,23138.218430359317,2359.441647286211,19290.282011282903,1967.0613319821655,0.8336978090747215,0.8336978090747215,35512.20619033695,35405.22815468563,1.0037783406379968,0.8,4285.947069800452,4273.035954225843,1.0037783406379968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.822634988219,4632.441516551485,6.175352376203614,4.999623515927896,-3.7240450725195453,8.723668588447442,2.9370687099481674,3.5,0.8391624885566192,0.6,0.00022659300516543658,0.9936617191289104,0.00022803837644473055,199.10816195329184,0.0,0.0,0.0,0.07885319583291339,7.711766146029031e-05,0.00014947534370514625,0.0005872343697658705,0.09235360618134844,0.09235360618134844,0.09235360618134844,0.09235357227883154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.06665915635,595.6551123207805,0.0,0.09235360618134844,0.09235360622010864,0.09235360622010864,0.37111022413590883,0.37111022413590883,0.5,10.015787779999147,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27421.879487482114,20808.024699933543,0.7588110329721292,0.9917002271509546,0.6094106037711446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528425145865125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5400227779853,260.5400227779853,-12.609977222014663,244.68679321160067,276.3932523443536,125187.53857521298,125182.57122930068,4.967345912310356,0.0,nan,276.3932523443536,3.243252344353607,270.0519605178152,-3.098039482184788,263.7106686912673,-9.439331308732676,257.3693768647148,-15.780623135285168,251.02808503816044,-22.121914961839536,244.68679321160067,-28.463206788399305,1.0,1.0,26022.012520719443,26022.012520719443,275.62594938282314,2.47594938282316,275.62594938282314,275.62594938282314,76981.90952368022,76981.86815386277,0.04136981745250523,0.0,8546.071908451686,8546.071908451686,0.885193239944055,3948.2802112090476,275.62594938282314,2.47594938282316,1.0,0.002,0.1288478252329124,0.004908606602305968,0.00019901558919082146,0.0018009844119494104,0.09950779459541073,0.09950779459541073,0.0,1.1402320060360793e-12,0.9999996223391758,0.9999996223391758,0.0,0.09235357134176961,3.4878339040066685e-08,0.0,0.0,0.0,1600100.1711026682,266.61808366643106,0.0,1.0,1284489.3729073866,2598.2034310061235,,,,,,,,,,,,,,,,,,,2.0,15276.436566408296,1548.6211411734173,0.37111022413590883,6.173730061729009,2.9370687099481674
5334.0,-30.224355487321766,4.999622488498654,35.04346390717763,24.502333311270945,5.0047268479227265,-26.701447253794278,-40.19672835767267,1.4818186144461671,-6.531920009803912,-6.531920009807801,40.08699993233477,41048.446950606834,25750.123306172994,25750.123306172994,66798.57025677983,76990.67946031035,76981.91559689915,25750.123306172994,102732.03890307216,102732.03890307216,102732.03890307216,130153.93871044251,125644.49055342187,4509.4481570206435,0.0,90901.67407737825,54959.44156787596,39935.813899446985,27421.89980737036,67357.71370681735,20808.039281790974,1548.622175684811,0.0,0.8785561361137727,2.7255127077356307,0.001494314320929203,1.0,1.0,-6.531920009803912,333970.2281999188,1558287.8352914276,4.665948350218262,1558287.8352914276,4.665948350218262,0.7588110024455076,0.09235365224044009,3.9286337724644813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286337724644813,1.284820466693858,1.2851116131811002,3.057729756262188,6478.962436006663,15276.430221205575,6453.613865888275,0.0003255875410671466,23138.24075802171,2359.443924074145,19290.283720979958,1967.0615063227463,0.8336970784735344,0.8336970784735344,35512.182661967956,35405.22815468563,1.0037775093299848,0.8,4285.944230175574,4273.035954225843,1.0037775093299848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.821836206806,4632.441516551485,6.175353364640947,4.999622488498654,-3.7240486103591213,8.723671098857775,2.93706777222813,3.5,0.8391622206366086,0.6,0.00022659300516543658,0.9936558485783574,0.0002280397237027564,199.10811551366783,0.0,0.0,0.0,0.07885319583291339,7.711809040768264e-05,0.00014947491475775395,0.0005872321982535616,0.09235365221231645,0.09235365221231645,0.09235365221231645,0.0923536171286026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.09709041764,595.6551026833179,0.0,0.09235365221231645,0.09235365224044009,0.09235365224044009,0.37111037042743594,0.37111037042743594,0.5,10.015786727559368,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27421.89980737036,20808.039281790974,0.7588110024455076,0.9916988950594247,0.6094097422794841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528421751265987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5400523965827,260.5400523965827,-12.609947603417254,244.68684874210328,276.39325605104636,125187.23207609434,125182.28013093417,4.951945160137215,0.0,nan,276.39325605104636,3.2432560510463873,270.0519745892683,-3.0980254107316796,263.7106931274835,-9.439306872516454,257.36941166569295,-15.780588334307026,251.0281302039018,-22.121869796098167,244.68684874210328,-28.463151257896698,1.0,1.0,26022.012520719443,26022.012520719443,275.62595125801613,2.4759512580161527,275.62595125801613,275.62595125801613,76981.96013248924,76981.91559689915,0.04453559008834418,0.0,8546.071908451686,8546.071908451686,0.8851934457463212,3948.276941326804,275.62595125801613,2.4759512580161527,1.0,0.002,0.12884786116339464,0.0049086057819515815,0.00019901564318467423,0.0018009843577564439,0.0995078215923371,0.0995078215923371,0.0,9.411178433782474e-13,0.9999996109464261,0.9999996109464261,0.0,0.09235361630992163,3.5930518468025743e-08,0.0,0.0,0.0,1600100.1667918053,266.61807999019607,0.0,1.0,1284489.3854548908,2598.2033802297974,,,,,,,,,,,,,,,,,,,2.0,15276.430221205575,1548.622175684811,0.37111037042743594,6.173730061729009,2.93706777222813
