time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5335.0,-30.22429875705175,4.999621458669307,35.04346659706127,24.502363136876397,5.00472639054328,-26.701396242293132,-40.19668309539554,1.4818238758441324,-6.531924180941019,-6.53192418092909,40.08700544349726,41048.44809631012,25750.12359690544,25750.12359690544,66798.57169321556,76990.724617707,76981.96529568847,25750.12359690544,102732.0888925939,102732.0888925939,102732.0888925939,130154.01057085286,125644.56053377454,4509.450037078321,0.0,90901.68319062672,54959.40666946475,39935.86280129108,27421.921678258954,67357.78447955003,20808.054954832456,1548.6232960404816,0.0,0.878556092572488,2.7255122839649366,0.001494314320929203,1.0,1.0,-6.531924180941019,333970.1731982653,1558288.0733508777,4.665949831471273,1558288.0733508777,4.665949831471273,0.7588109687925263,0.09235369889531417,3.928629970549582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928629970549582,1.2848204420792606,1.285111588560925,3.0577268557400683,6478.956290148344,15276.423875880006,6453.615103101973,0.00032558891761827073,23138.26546965693,2359.446443959653,19290.287419094497,1967.0618834254815,0.8336963479130016,0.8336963479130016,35512.15516858125,35405.22815468563,1.0037765379295212,0.8,4285.940912015065,4273.035954225843,1.0037765379295212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.821037685467,4632.441516551485,6.175354616945025,4.999621458669307,-3.724052522990669,8.723673981659976,2.937066834813522,3.5,0.8391619528038634,0.6,0.00022659300516543658,0.9936499707362242,0.0002280410726501076,199.10806901608805,0.0,0.0,0.0,0.07885319583291339,7.711848607926161e-05,0.00014947451908617495,0.0005872300755154324,0.09235369885942621,0.09235369885942621,0.09235369885942621,0.0923536650056491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.12863455625,595.6550926970918,0.0,0.09235369885942621,0.09235369889531417,0.09235369889531417,0.3711105165674631,0.3711105165674631,0.5,10.015785711883515,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27421.921678258954,20808.054954832456,0.7588109687925263,0.9916978744082023,0.6094091189827142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528418362683435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5400817456976,260.5400817456976,-12.609918254302386,244.68690397085675,276.39325952052127,125186.88518857809,125181.97829823088,4.906890347215628,0.0,nan,276.39325952052127,3.243259520521292,270.0519884106024,-3.098011589397572,263.71071730067086,-9.439282699329112,257.3694461907343,-15.780553809265655,251.0281750807996,-22.121824919200378,244.68690397085675,-28.46309602914323,1.0,1.0,26022.012520719443,26022.012520719443,275.62595290229046,2.475952902290487,275.62595290229046,275.62595290229046,76982.00504095227,76981.96529568847,0.03974526379897725,0.0,8546.071908451686,8546.071908451686,0.8851936862304551,3948.27312040233,275.62595290229046,2.475952902290487,1.0,0.002,0.1288478959597585,0.004908604877155735,0.00019901569522437368,0.0018009843058060472,0.09950784761218684,0.09950784761218684,0.0,1.0304209742406645e-12,0.9999996232258188,0.9999996232258188,0.0,0.09235366409882488,3.479648928094253e-08,0.0,0.0,0.0,1600100.161900605,266.61807581905896,0.0,1.0,1284489.3996915645,2598.2033226178464,,,,,,,,,,,,,,,,,,,2.0,15276.423875880006,1548.6232960404816,0.3711105165674631,6.173730061729009,2.937066834813522
5336.0,-30.22424203253321,4.999620433194343,35.043469280272085,24.502387653943174,5.00472593769446,-26.70134523551215,-40.19663406126199,1.481829140725181,-6.531927990270333,-6.531927990295223,40.08701063068881,41048.447566038805,25750.123072076545,25750.123072076545,66798.57063811534,76990.77413238476,76982.01152863145,25750.123072076545,102732.134600708,102732.134600708,102732.134600708,130154.07647835473,125644.62462069605,4509.451857658685,0.0,90901.70128670287,54959.37472056129,39935.91840682398,27421.941877646732,67357.8602844707,20808.06944117715,1548.6243280543135,0.0,0.8785560522222711,2.7255118969525354,0.001494314320929203,1.0,1.0,-6.531927990270333,333970.1229675101,1558288.2974156605,4.665951204165819,1558288.2974156605,4.665951204165819,0.7588109381173714,0.09235374489491897,3.928627473768874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928627473768874,1.2848204174483693,1.2851115639244521,3.0577249710672088,6478.952296752709,15276.41753386017,6453.614835929685,0.00032558973635679383,23138.28478104532,2359.4484131732365,19290.28662049865,1967.0618019913682,0.8336956175896444,0.8336956175896445,35512.13711321432,35405.22815468563,1.0037758999946904,0.8,4285.938732923555,4273.035954225843,1.0037758999946904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8202370886065,4632.441516551485,6.175355676736664,4.999620433194343,-3.7240561622088655,8.723676595403209,2.9370658949625,3.5,0.839161684275,0.6,0.00022659300516543658,0.9936440935275025,0.00022804242146804937,199.10802252324413,0.0,0.0,0.0,0.07885319583291339,7.711891472559051e-05,0.00014947409043984607,0.0005872280183185927,0.09235374486458402,0.09235374486458402,0.09235374486458402,0.09235370919531465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.1588752899,595.6550831187758,0.0,0.09235374486458402,0.09235374489491897,0.09235374489491897,0.3711106628448728,0.3711106628448728,0.5,10.015784641633655,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27421.941877646732,20808.06944117715,0.7588109381173714,0.991696742681651,0.6094084252777621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528414969871997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5401108742162,260.5401108742162,-12.609889125783752,244.68695895177365,276.39326279664164,125186.58401218285,125181.71400342848,4.87000875439857,0.0,nan,276.39326279664164,3.243262796641659,270.0520020276828,-3.0979979723171596,263.7107412587095,-9.439258741290473,257.3694804897325,-15.780519510267482,251.0282197207571,-22.12178027924287,244.68695895177365,-28.46304104822633,1.0,1.0,26022.012520719443,26022.012520719443,275.6259545027715,2.475954502771515,275.6259545027715,275.6259545027715,76982.0499439043,76982.01152863145,0.03841527285112534,0.0,8546.071908451686,8546.071908451686,0.8851938441603624,3948.2706111377183,275.6259545027715,2.475954502771515,1.0,0.002,0.12884793251194263,0.004908604030020569,0.00019901575012405595,0.0018009842507221198,0.09950787506202798,0.09950787506202798,0.0,8.461755601762988e-13,0.9999996042134834,0.9999996042134834,0.0,0.092353708342552,3.6552366983274285e-08,0.0,0.0,0.0,1600100.1574336714,266.61807200972964,0.0,1.0,1284489.4126933368,2598.203270003212,,,,,,,,,,,,,,,,,,,2.0,15276.41753386017,1548.6243280543135,0.3711106628448728,6.173730061729009,2.9370658949625
5337.0,-30.22418529727023,4.9996194035168235,35.04347195190494,24.502412240859144,5.004724830186329,-26.701294284523588,-40.196585027128435,1.4818338174193668,-6.531932266662125,-6.531932266620543,40.08701566307181,41048.44541574766,25750.123577696915,25750.123577696915,66798.56899344457,76990.8234915778,76982.05421236738,25750.123577696915,102732.17779006429,102732.17779006429,102732.17779006429,130154.13963049979,125644.68600412659,4509.453626373194,0.0,90901.71839027351,54959.340314363224,39935.975639900316,27421.96184043549,67357.93748033581,20808.083727224945,1548.6253601487374,0.0,0.8785560099312842,2.725511462488514,0.001494314320929203,1.0,1.0,-6.531932266662125,333970.06657795847,1558288.5147937345,4.66595264288449,1558288.5147937345,4.66595264288449,0.7588109066850954,0.09235379083098201,3.9286248147222884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286248147222884,1.284820395569215,1.28511154204034,3.057722953550863,6478.948021877669,15276.411193616124,6453.614766543109,0.00032559062811263233,23138.30479551641,2359.450454081303,19290.28641309753,1967.0617808423397,0.8336948874852523,0.8336948874852523,35512.117884425854,35405.22815468563,1.0037752206004498,0.8,4285.936412212497,4273.035954225843,1.0037752206004498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.819436148516,4632.441516551485,6.175356984157857,4.9996194035168235,-3.7240601559254265,8.72367955944225,2.937064954708668,3.5,0.839161415631048,0.6,0.00022659300516543658,0.9936382152430618,0.00022804377054882883,199.10797602161554,0.0,0.0,0.0,0.07885319583291339,7.711934337412218e-05,0.00014947366179131441,0.0005872259368607646,0.09235379079836152,0.09235379079836152,0.09235379079836152,0.09235375157785623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.18887900934,595.6550736099308,0.0,0.09235379079836152,0.09235379083098201,0.09235379083098201,0.3711108088937937,0.3711108088937937,0.5,10.015783465271156,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27421.96184043549,20808.083727224945,0.7588109066850954,0.9916955817262881,0.6094076949391624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528411577406122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5401397637091,260.5401397637091,-12.6098602362909,244.6870137258202,276.3932658015816,125186.27376044677,125181.44371447925,4.830045967502917,0.0,nan,276.3932658015816,3.2432658015816287,270.05201538644235,-3.097984613557628,263.71076497129263,-9.439235028707344,257.36951455613564,-15.780485443864336,251.028264140982,-22.121735859017974,244.6870137258202,-28.46298627417977,1.0,1.0,26022.012520719443,26022.012520719443,275.62595522099065,2.47595522099067,275.62595522099065,275.62595522099065,76982.09588735901,76982.05421236738,0.041674991633044556,0.0,8546.071908451686,8546.071908451686,0.8851940123541223,3948.2679387958997,275.62595522099065,2.47595522099067,1.0,0.002,0.1288479727037955,0.0049086030840169185,0.00019901581045446027,0.001800984190718418,0.09950790522723013,0.09950790522723013,0.0,1.1728782008113559e-12,0.9999995648063971,0.9999995648063971,0.0,0.09235375063920304,4.019177897619251e-08,0.0,0.0,0.0,1600100.152419046,266.61806773333785,0.0,1.0,1284489.4272892578,2598.203210937489,,,,,,,,,,,,,,,,,,,2.0,15276.411193616124,1548.6253601487374,0.3711108088937937,6.173730061729009,2.937064954708668
5338.0,-30.2241169273715,4.999618387545342,35.04347461863397,24.502440948877506,5.0047292061174735,-26.701232314040517,-40.19653061460701,1.4818445928060948,-6.531935574365377,-6.531935574350427,40.0870208646205,41048.471443596914,25750.121929678993,25750.121929678993,66798.59337327591,76990.87515427372,76982.10233655911,25750.121929678993,102732.2242662381,102732.2242662381,102732.2242662381,130154.206001112,125644.75063440317,4509.455366708828,0.0,90901.73674244773,54959.33303184848,39936.00412288805,27421.981734873894,67357.98585776195,20808.09802249849,1548.626365810676,0.0,0.8785559722429275,2.7255111264393155,0.001494314320929203,1.0,1.0,-6.531935574365377,333970.022961773,1558288.7394788458,4.665953925024017,1558288.7394788458,4.665953925024017,0.7588108774806672,0.0923538364173598,3.9286225438617426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286225438617426,1.2848203451583216,1.285111491618023,3.057721306069168,6478.944531061649,15276.404855478142,6453.614149603911,0.0003255913167081555,23138.32284154575,2359.452294264173,19290.28456902498,1967.0615927992721,0.8336941575725849,0.8336941575725849,35512.10146278707,35405.22815468563,1.0037746403888865,0.8,4285.934430294667,4273.035954225843,1.0037746403888865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.818632672501,4632.441516551485,6.1753577788526846,4.999618387545342,-3.7240634151656162,8.723681802710958,2.9370640114779403,3.5,0.8391611461365543,0.6,0.00022659300516543658,0.9936311315553626,0.00022804539629383723,199.10791998397974,0.0,0.0,0.0,0.07885319583291339,7.711981904223614e-05,0.00014947318612320044,0.0005872237287064474,0.09235383639404515,0.09235383639404515,0.09235383639404515,0.09235379620265684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.2198410954,595.6550637977714,0.0,0.09235383639404515,0.0923538364173598,0.0923538364173598,0.3711109545070606,0.3711109545070606,0.5,10.015782259782851,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27421.981734873894,20808.09802249849,0.7588108774806672,0.991695231421152,0.6094076436649676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452840818429925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5401700138249,260.5401700138249,-12.6098299861751,244.68707039007668,276.3932696375562,125186.08774328047,125181.03021441835,5.057528862149848,0.0,nan,276.3932696375562,3.2432696375562386,270.0520297880734,-3.0979702119265653,263.7107899385803,-9.439210061419658,257.36955008908024,-15.780449910919742,251.0283102395821,-22.121689760417866,244.68707039007668,-28.462929609923293,1.0,1.0,26022.012520719443,26022.012520719443,275.62595754440827,2.4759575444082884,275.62595754440827,275.62595754440827,76982.15609495265,76982.10233655911,0.05375839353655465,0.0,8546.071908451686,8546.071908451686,0.8851941559937773,3948.265656581051,275.62595754440827,2.4759575444082884,1.0,0.002,0.1288480136861451,0.004908602309438647,0.00019901587240204706,0.0018009841285799924,0.09950793620102354,0.09950793620102354,0.0,9.820395364956713e-13,0.9999995562472086,0.9999995562472086,0.0,0.0923537954350871,4.098227270683245e-08,0.0,0.0,0.0,1600100.1485403336,266.6180644256346,0.0,1.0,1284489.4385789125,2598.203165251331,,,,,,,,,,,,,,,,,,,2.0,15276.404855478142,1548.626365810676,0.3711109545070606,6.173730061729009,2.9370640114779403
5339.0,-30.22406032413974,4.99961736199762,35.04347730517463,24.502470006141834,5.0047288774736645,-26.70118140398105,-40.19648158047346,1.4818499573865545,-6.531940139694825,-6.531940139708554,40.087026769922964,41048.4582114939,25750.123085922194,25750.123085922194,66798.5812974161,76990.91922922418,76982.15652718228,25750.123085922194,102732.27961310447,102732.27961310447,102732.27961310447,130154.28523462964,125644.82796852922,4509.457266100419,0.0,90901.74533409599,54959.284316648285,39936.06779716412,27422.005621525164,67358.07341868928,20808.115128746485,1548.6275917826144,0.0,0.8785559250684631,2.7255106626205565,0.001494314320929203,1.0,1.0,-6.531940139694825,333969.96276223956,1558288.9945630853,4.665955529876395,1558288.9945630853,4.665955529876395,0.7588108403133342,0.09235388370773107,3.9286188717979593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286188717979593,1.2848203200610067,1.2851114665150212,3.057718507761006,6478.938601782441,15276.39875231187,6453.615352121121,0.0003255926453689726,23138.34665577885,2359.454722640132,19290.288163429395,1967.0619593265178,0.8336934548697155,0.8336934548697155,35512.074908398106,35405.22815468563,1.0037737021657656,0.8,4285.931225461238,4273.035954225843,1.0037737021657656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.817831256566,4632.441516551485,6.1753592430109725,4.99961736199762,-3.7240676268338992,8.723684988831518,2.9370630706657384,3.5,0.8391608773330681,0.6,0.00022659300516543658,0.9936252670330238,0.00022804674225127732,199.10787359061496,0.0,0.0,0.0,0.07885319583291339,7.712024769541512e-05,0.00014947275747002146,0.0005872214958164057,0.09235388366561365,0.09235388366561365,0.09235388366561365,0.09235384863918326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.25345958164,595.655053156404,0.0,0.09235388366561365,0.09235388370773107,0.09235388370773107,0.37111109999234343,0.37111109999234343,0.5,10.015781209137929,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27422.005621525164,20808.115128746485,0.7588108403133342,0.9916937630060252,0.6094066550321572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528404095373921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5401998797899,260.5401998797899,-12.609800120210082,244.6871265256729,276.3932732338899,125185.73631805576,125180.74301522787,4.993302827879355,0.0,nan,276.3932732338899,3.2432732338899086,270.05204389226003,-3.0979561077399467,263.71081455061835,-9.439185449381625,257.36958520897156,-15.78041479102842,251.02835586732675,-22.121644132673225,244.6871265256729,-28.46287347432707,1.0,1.0,26022.012520719443,26022.012520719443,275.6259593200479,2.4759593200479344,275.6259593200479,275.6259593200479,76982.19968854399,76982.15652718228,0.043161361711099744,0.0,8546.071908451686,8546.071908451686,0.885194388264275,3948.2619661569493,275.6259593200479,2.4759593200479344,1.0,0.002,0.12884804973154915,0.004908601328358678,0.00019901592620975665,0.00180098407510387,0.09950796310487832,0.09950796310487832,0.0,1.31362672475821e-12,0.9999996097034493,0.9999996097034493,0.0,0.0923538476623288,3.604540225904927e-08,0.0,0.0,0.0,1600100.1431868915,266.61805986030515,0.0,1.0,1284489.4541610163,2598.203102194807,,,,,,,,,,,,,,,,,,,2.0,15276.39875231187,1548.6275917826144,0.37111109999234343,6.173730061729009,2.9370630706657384
5340.0,-30.22400365111742,4.99961634148282,35.04347998660164,24.502494453359418,5.004728562818837,-26.70113042972727,-40.1964325812645,1.4818553414722142,-6.5319439242023805,-6.531943924197206,40.087031995421846,41048.45786545259,25750.12247684133,25750.12247684133,66798.58034229392,76990.96872950818,76982.2034464421,25750.12247684133,102732.32592328344,102732.32592328344,102732.32592328344,130154.35187717377,125644.89280058829,4509.459076585487,0.0,90901.76361577405,54959.2527518903,39936.123182093055,27422.025953890334,67358.14913598339,20808.129712959097,1548.628629498523,0.0,0.8785558847069763,2.725510278130141,0.001494314320929203,1.0,1.0,-6.5319439242023805,333969.9128588167,1558289.2202827665,4.665956902954673,1558289.2202827665,4.665956902954673,0.758810809527626,0.09235392969920284,3.9286164102878742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286164102878742,1.2848202948724403,1.285111441320747,3.057716651866801,6478.934669365322,15276.392415699034,6453.615044864652,0.0003255934484738714,23138.365806783644,2359.4566754991406,19290.287245019248,1967.061865674746,0.8336927251519108,0.8336927251519108,35512.05710807919,35405.22815468563,1.003773073242683,0.8,4285.929077151322,4273.035954225843,1.003773073242683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.817025937323,4632.441516551485,6.175360289592809,4.99961634148282,-3.7240712490204713,8.723687590503292,2.9370621252714177,3.5,0.8391606072204051,0.6,0.00022659300516543658,0.9936193953172511,0.0002280480898755887,199.10782714006976,0.0,0.0,0.0,0.07885319583291339,7.712067604548609e-05,0.00014947232911995047,0.0005872194450645876,0.09235392966811387,0.09235392966811387,0.09235392966811387,0.0923538932530787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.28399461624,595.6550434842741,0.0,0.09235392966811387,0.09235392969920284,0.09235392969920284,0.37111124608699364,0.37111124608699364,0.5,10.015780116261434,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27422.025953890334,20808.129712959097,0.758810809527626,0.9916926340633291,0.6094059648608144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452840071016679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5402294390677,260.5402294390677,-12.609770560932304,244.68718224091396,276.3932766372054,125185.42974388985,125180.48771626661,4.942027623251287,0.0,nan,276.3932766372054,3.2432766372054402,270.0520577579585,-3.0979422420414835,263.7108388787035,-9.439161121296479,257.3696199994428,-15.780380000557159,251.02840112018202,-22.121598879817952,244.68718224091396,-28.462817759086022,1.0,1.0,26022.012520719443,26022.012520719443,275.62596102571433,2.475961025714355,275.62596102571433,275.62596102571433,76982.24447646255,76982.2034464421,0.04103002045303583,0.0,8546.071908451686,8546.071908451686,0.8851945439631226,3948.2594923393135,275.62596102571433,2.475961025714355,1.0,0.002,0.1288480870376555,0.004908600481471768,0.00019901598228407957,0.0018009840184444645,0.09950799114203979,0.09950799114203979,0.0,7.285439612703115e-13,0.9999995960492413,0.9999995960492413,0.0,0.09235389239276286,3.7306439973844746e-08,0.0,0.0,0.0,1600100.138749064,266.6180560757976,0.0,1.0,1284489.4670780648,2598.203049923029,,,,,,,,,,,,,,,,,,,2.0,15276.392415699034,1548.628629498523,0.37111124608699364,6.173730061729009,2.9370621252714177
5341.0,-30.22393536742117,4.999615329932976,35.04348266532346,24.50252881916242,5.004731304940259,-26.701068700200917,-40.19637816874308,1.481864637744779,-6.531947490984578,-6.531947490969751,40.08703728015164,41048.46582058444,25750.121400242893,25750.121400242893,66798.58722082734,76991.01557889364,76982.2518519745,25750.121400242893,102732.3732522174,102732.3732522174,102732.3732522174,130154.41965415789,125644.95877525679,4509.460878901098,0.0,90901.7704863542,54959.22072814273,39936.16639801274,27422.04640194049,67358.21279995324,20808.14439307811,1548.6296677040675,0.0,0.8785558452994717,2.725509915759742,0.001494314320929203,1.0,1.0,-6.531947490984578,333969.86582637514,1558289.448559553,4.6659582435790155,1558289.448559553,4.6659582435790155,0.7588107790381992,0.09235397563572947,3.928612428686788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928612428686788,1.2848202513813485,1.2851113978197999,3.0577136564145997,6478.928322361552,15276.38608237111,6453.616428512274,0.00032559487754929887,23138.391006093672,2359.4592451136396,19290.291380834584,1967.0622874105413,0.8336919959453679,0.8336919959453679,35512.02831527385,35405.22815468563,1.003772055931869,0.8,4285.925602164749,4273.035954225843,1.003772055931869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.816220455291,4632.441516551485,6.175361224296669,4.999615329932976,-3.7240747044242553,8.723690034357231,2.937061179686116,3.5,0.839160337053176,0.6,0.00022659300516543658,0.9936123207053403,0.00022804971359914692,199.10777117317136,0.0,0.0,0.0,0.07885319583291339,7.712115172119971e-05,0.00014947185344423686,0.000587216981179879,0.09235397560550299,0.09235397560550299,0.09235397560550299,0.09235393874597189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3148817536,595.6550337005611,0.0,0.09235397560550299,0.09235397563572947,0.09235397563572947,0.3711113920023092,0.3711113920023092,0.5,10.015779009754826,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27422.04640194049,20808.14439307811,0.7588107790381992,0.9916917988785134,0.609405506979439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528397320787345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54026008082377,260.54026008082377,-12.609739919176207,244.68723964549662,276.39328051613495,125185.16046519029,125180.03745761138,5.123007578928558,0.0,nan,276.39328051613495,3.2432805161349734,270.0520723420194,-3.097927657980563,263.71086416789365,-9.43913583210633,257.3696559937639,-15.780344006236078,251.02844781963407,-22.12155218036591,244.68723964549662,-28.46276035450336,1.0,1.0,26022.012520719443,26022.012520719443,275.6259631230098,2.4759631230098194,275.6259631230098,275.6259631230098,76982.30113606233,76982.2518519745,0.049284087828709744,0.0,8546.071908451686,8546.071908451686,0.885194795812839,3948.255490830222,275.6259631230098,2.4759631230098194,1.0,0.002,0.12884812475695545,0.00490859967355548,0.0001990160390856627,0.0018009839614668748,0.09950801954283135,0.09950801954283135,0.0,5.525376163550977e-13,0.9999995915734841,0.9999995915734841,0.0,0.09235393791591698,3.771981250219858e-08,0.0,0.0,0.0,1600100.1345665476,266.6180525090154,0.0,1.0,1284489.4792519892,2598.2030006584796,,,,,,,,,,,,,,,,,,,2.0,15276.38608237111,1548.6296677040675,0.3711113920023092,6.173730061729009,2.937061179686116
5342.0,-30.22387869317484,4.999614306340412,35.04348535050089,24.50254774829375,5.0047274963175,-26.701018074229186,-40.19632920445872,1.4818668773443726,-6.531952198252327,-6.531952198222107,40.087042824049256,41048.47123210264,25750.122850652468,25750.122850652468,66798.59408275511,76991.06760174016,76982.3004636418,25750.122850652468,102732.42331429427,102732.42331429427,102732.42331429427,130154.49217158837,125645.0294239405,4509.462747647868,0.0,90901.7917903106,54959.195420564545,39936.21818860673,27422.068857294096,67358.28704590083,20808.160456040834,1548.6308287900222,0.0,0.8785557987302418,2.7255094375207656,0.001494314320929203,1.0,1.0,-6.531952198252327,333969.8037552276,1558289.6880341363,4.665959827841904,1558289.6880341363,4.665959827841904,0.7588107434317815,0.09235402253326902,3.928610498019259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928610498019259,1.2848202409037481,1.2851113873398252,3.057712178674783,6478.925191208204,15276.379983532786,6453.615675416777,0.00032559548107238286,23138.407799943972,2359.4609576097823,19290.289129781744,1967.0620578670337,0.8336912935655173,0.8336912935655172,35512.01435371881,35405.22815468563,1.0037715626406243,0.8,4285.923917152965,4273.035954225843,1.0037715626406243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.815415828032,4632.441516551485,6.175362763758949,4.999614306340412,-3.7240790249978373,8.72369333133825,2.9370602351043846,3.5,0.8391600671726813,0.6,0.00022659300516543658,0.9936064489452849,0.00022805106126874022,199.10772472167076,0.0,0.0,0.0,0.07885319583291339,7.712157977059862e-05,0.00014947142539483796,0.0005872150109600629,0.09235402249028303,0.09235402249028303,0.09235402249028303,0.09235398688787465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.34683840163,595.6550235818132,0.0,0.09235402249028303,0.09235402253326902,0.09235402253326902,0.3711115378525661,0.3711115378525661,0.5,10.015777941342177,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27422.068857294096,20808.160456040834,0.7588107434317815,0.9916908076542339,0.6094049155990331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528393237023545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5402899573176,260.5402899573176,-12.609710042682366,244.68729636744553,276.3932835471729,125184.82005195982,125179.82498892644,4.995063033392158,0.0,nan,276.3932835471729,3.2432835471729504,270.0520861112394,-3.0979138887605586,263.7108886752973,-9.439111324702651,257.36969123935006,-15.780308760649916,251.02849380340052,-22.121506196599455,244.68729636744553,-28.46270363255445,1.0,1.0,26022.012520719443,26022.012520719443,275.6259641039459,2.4759641039458984,275.6259641039459,275.6259641039459,76982.33665299852,76982.3004636418,0.0361893567169318,0.0,8546.071908451686,8546.071908451686,0.8851949179340659,3948.2535505093556,275.6259641039459,2.4759641039458984,1.0,0.002,0.12884816142123096,0.0049085986645520255,0.0001990160937912114,0.0018009839072741724,0.09950804689560569,0.09950804689560569,0.0,1.065383892218108e-12,0.9999996029997689,0.9999996029997689,0.0,0.09235398586870072,3.666456829184023e-08,0.0,0.0,0.0,1600100.1290466634,266.61804780174765,0.0,1.0,1284489.4953185464,2598.202935641499,,,,,,,,,,,,,,,,,,,2.0,15276.379983532786,1548.6308287900222,0.3711115378525661,6.173730061729009,2.9370602351043846
5343.0,-30.2238220998784,4.999613289559857,35.04348800721673,24.50257729450243,5.004728432777177,-26.70096704661367,-40.196283942181594,1.4818733794983165,-6.5319558972078084,-6.531955897220901,40.087047373015984,41048.475489330325,25750.122026676578,25750.122026676578,66798.5975160069,76991.11295318014,76982.33817123079,25750.122026676578,102732.46019790736,102732.46019790736,102732.46019790736,130154.54649888664,125645.08209770298,4509.464401183671,0.0,90901.80294358158,54959.1654796759,39936.26384878409,27422.086300979277,67358.35014976337,20808.172955445305,1548.6317269998492,0.0,0.8785557614040935,2.7255090617222058,0.001494314320929203,1.0,1.0,-6.5319558972078084,333969.7549799313,1558289.8845312898,4.6659610976596655,1558289.8845312898,4.6659610976596655,0.7588107165537663,0.09235406740084276,3.9286070466352165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286070466352165,1.284820210484486,1.2851113569136698,3.057709564791014,6478.919652702155,15276.373654394607,6453.616495409586,0.0003255967007209908,23138.4309666291,2359.463319954225,19290.291580795125,1967.0623078008418,0.8336905647844545,0.8336905647844545,35511.9893951518,35405.22815468563,1.0037706808018276,0.8,4285.920904918339,4273.035954225843,1.0037706808018276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.814606669928,4632.441516551485,6.175363764491433,4.999613289559857,-3.7240825840370717,8.72369587359693,2.9370592852038495,3.5,0.8391597957725284,0.6,0.00022659300516543658,0.9936005856094149,0.00022805240702073262,199.10767833654012,0.0,0.0,0.0,0.07885319583291339,7.712197545872961e-05,0.00014947102970670696,0.0005872129405735907,0.09235406737649149,0.09235406737649149,0.09235406737649149,0.09235402379573208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.37513542076,595.6550146041897,0.0,0.09235406737649149,0.09235406740084276,0.09235406740084276,0.3711116838450235,0.3711116838450235,0.5,10.015776634136312,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27422.086300979277,20808.172955445305,0.7588107165537663,0.9916899295705445,0.6094044078880179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528389847574388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5403196316996,260.5403196316996,-12.60968036830036,244.6873525600325,276.39328670334964,125184.49540812486,125179.53413626728,4.96127185761525,0.0,nan,276.39328670334964,3.2432867033496677,270.0520998746964,-3.0979001253035676,263.71091304603823,-9.439086953961748,257.3697262173747,-15.780273782625272,251.0285393887062,-22.12146061129377,244.6873525600325,-28.46264743996747,1.0,1.0,26022.012520719443,26022.012520719443,275.6259648172185,2.4759648172185393,275.6259648172185,275.6259648172185,76982.3887781503,76982.33817123079,0.05060691951075569,0.0,8546.071908451686,8546.071908451686,0.8851951362457119,3948.2500818683925,275.6259648172185,2.4759648172185393,1.0,0.002,0.12884820588047907,0.004908597804442063,0.0001990161609491118,0.0018009838400196534,0.09950808047455591,0.09950808047455591,0.0,9.687649987766278e-13,0.9999995186006901,0.9999995186006901,0.0,0.09235402294165845,4.445918430949046e-08,0.0,0.0,0.0,1600100.124709156,266.61804410279217,0.0,1.0,1284489.5079435967,2598.2028845513714,,,,,,,,,,,,,,,,,,,2.0,15276.373654394607,1548.6317269998492,0.3711116838450235,6.173730061729009,2.9370592852038495
5344.0,-30.223765540914567,4.999612278091467,35.04349066881521,24.502601322624855,5.004730443728014,-26.700915942448734,-40.196234873123444,1.481880845310305,-6.531959674524444,-6.531959674465129,40.08705282720467,41048.48067729306,25750.12139178501,25750.12139178501,66798.60206907807,76991.16290983622,76982.38854999983,25750.12139178501,102732.50994178484,102732.50994178484,102732.50994178484,130154.61762986158,125645.15148780089,4509.466142060682,0.0,90901.82469892931,54959.14246657604,39936.31359150363,27422.10768807673,67358.42127958036,20808.18830073517,1548.6328152210756,0.0,0.8785557202121408,2.7255086779624866,0.001494314320929203,1.0,1.0,-6.531959674524444,333969.7051713483,1558290.1201283662,4.665962498990324,1558290.1201283662,4.665962498990324,0.7588106843363713,0.09235411346452962,3.928605165256064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928605165256064,1.284820175556909,1.2851113219781782,3.057708183601023,6478.916726126303,15276.367325523874,6453.615488144652,0.0003255972433638473,23138.447585125137,2359.4650145692094,19290.28857001283,1967.06200078649,0.8336898358908855,0.8336898358908855,35511.97579002024,35405.22815468563,1.0037702001039086,0.8,4285.919262923092,4273.035954225843,1.0037702001039086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.813797808983,4632.441516551485,6.175364810130213,4.999612278091467,-3.7240862007877893,8.723698478879257,2.937058335652283,3.5,0.8391595244720808,0.6,0.00022659300516543658,0.9935947258678633,0.0002280537519636259,199.1076319795709,0.0,0.0,0.0,0.07885319583291339,7.712240442830748e-05,0.0001494706007371291,0.0005872109741098122,0.09235411343417092,0.09235411343417092,0.09235411343417092,0.09235407135892805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.4075924406,595.6550043183421,0.0,0.09235411343417092,0.09235411346452962,0.09235411346452962,0.3711118288698585,0.3711118288698585,0.5,10.015775371943898,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,27422.10768807673,20808.18830073517,0.7588106843363713,0.991688949950613,0.6094038413833323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838646296808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54034923527723,260.54034923527723,-12.609650764722744,244.68740832334308,276.3932901471945,125184.2357083372,125179.28627431292,4.949434024280032,0.0,nan,276.3932901471945,3.2432901471945,270.05211378243445,-3.097886217565531,263.71093741766856,-9.439062582331417,257.36976105289926,-15.780238947100713,251.02858468812366,-22.12141531187632,244.68740832334308,-28.4625916766569,1.0,1.0,26022.012520719443,26022.012520719443,275.62596693493623,2.4759669349362525,275.62596693493623,275.62596693493623,76982.43883743229,76982.38854999983,0.05028743245929945,0.0,8546.071908451686,8546.071908451686,0.8851952552492561,3948.2481910823444,275.62596693493623,2.4759669349362525,1.0,0.002,0.12884824885238463,0.004908596936828675,0.0001990162257776437,0.0018009837752727199,0.09950811288882185,0.09950811288882185,0.0,1.0503633553204939e-12,0.9999995347043605,0.9999995347043605,0.0,0.09235407049256335,4.297196628146174e-08,0.0,0.0,0.0,1600100.1202797606,266.61804032547553,0.0,1.0,1284489.5208361016,2598.2028323789154,,,,,,,,,,,,,,,,,,,2.0,15276.367325523874,1548.6328152210756,0.3711118288698585,6.173730061729009,2.937058335652283
5345.0,-30.2237090061199,4.999611267538176,35.04349334019829,24.502630694210552,5.004732348877917,-26.700864870623395,-40.19618583898989,1.4818882134358309,-6.531963686816823,-6.531963686831329,40.08705843279482,41048.47189835281,25750.121283301894,25750.121283301894,66798.5931816547,76991.2084540031,76982.44030396797,25750.121283301894,102732.56158726987,102732.56158726987,102732.56158726987,130154.69145903396,125645.22351924315,4509.467939790798,0.0,90901.83730248518,54959.100747049684,39936.37395048388,27422.129871764082,67358.50382224796,20808.204208637715,1548.6339468688266,0.0,0.8785556771719822,2.725508270330312,0.001494314320929203,1.0,1.0,-6.531963686816823,333969.6522643339,1558290.362266536,4.665963963196163,1558290.362266536,4.665963963196163,0.7588106505929516,0.09235415992218206,3.9286019544592583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286019544592583,1.2848201410863442,1.285111287499802,3.0577057666122336,6478.911604817088,15276.360997851785,6453.616016942872,0.0003255983549186283,23138.46970403931,2359.4672700707492,19290.290150626097,1967.0621619641875,0.8336891072471645,0.8336891072471645,35511.952571245536,35405.22815468563,1.0037693797358602,0.8,4285.9164606629665,4273.035954225843,1.0037693797358602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.812988869453,4632.441516551485,6.175365982128479,4.999611267538176,-3.7240899952369353,8.723701262775112,2.937057386008585,3.5,0.8391592531453099,0.6,0.00022659300516543658,0.9935888686675827,0.0002280550963390936,199.1075856424328,0.0,0.0,0.0,0.07885319583291339,7.712283309477228e-05,0.0001494701720706643,0.0005872088101301734,0.09235415988922581,0.09235415988922581,0.09235415988922581,0.09235412050867446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.440390329,595.6549939290901,0.0,0.09235415988922581,0.09235415992218206,0.09235415992218206,0.3711119740627264,0.3711119740627264,0.5,10.015774190903047,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27422.129871764082,20808.204208637715,0.7588106505929516,0.9916876027699366,0.609402964274198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528383080416638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54037876910667,260.54037876910667,-12.60962123089331,244.6874637302892,276.3932938079084,125183.9334464169,125178.99567325701,4.937773159874551,0.0,nan,276.3932938079084,3.243293807908401,270.0521277923921,-3.0978722076078498,263.71096177687394,-9.439038223126033,257.3697957613527,-15.780204238647286,251.02862974582374,-22.12137025417624,244.6874637302892,-28.462536269710768,1.0,1.0,26022.012520719443,26022.012520719443,275.625968978448,2.475968978448009,275.625968978448,275.625968978448,76982.48909381939,76982.44030396797,0.04878985141112935,0.0,8546.071908451686,8546.071908451686,0.8851954583429061,3948.2449642315546,275.625968978448,2.475968978448009,1.0,0.002,0.1288482891536985,0.004908596038105431,0.0001990162863851297,0.0018009837148860708,0.09950814319256485,0.09950814319256485,0.0,1.2712005927062453e-12,0.999999563623721,0.999999563623721,0.0,0.0923541196210174,4.0301164657059416e-08,0.0,0.0,0.0,1600100.1155748249,266.61803631318315,0.0,1.0,1284489.5345306096,2598.202776960979,,,,,,,,,,,,,,,,,,,2.0,15276.360997851785,1548.6339468688266,0.3711119740627264,6.173730061729009,2.937057386008585
5346.0,-30.2236524007867,4.999610255583642,35.043496018853915,24.50265510650354,5.0047320568717755,-26.700813955021733,-40.196140576712764,1.4818936111646783,-6.53196782920611,-6.5319678292076855,40.08706398548379,41048.486696367945,25750.12145188793,25750.12145188793,66798.60814825588,76991.25788466,76982.49085715966,25750.12145188793,102732.61230904759,102732.61230904759,102732.61230904759,130154.76422155793,125645.29445598737,4509.469765570555,0.0,90901.85557884519,54959.08439078152,39936.41243118185,27422.151912510333,67358.56434369218,20808.220005844545,1548.6350747079066,0.0,0.8785556336283752,2.72550784948083,0.001494314320929203,1.0,1.0,-6.53196782920611,333969.59764183126,1558290.6021200956,4.665965444529171,1558290.6021200956,4.665965444529171,0.7588106167682476,0.09235420645005832,3.928599501016724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928599501016724,1.2848201158339576,1.2851112622416931,3.0577039171485327,6478.907686025436,15276.354671580808,6453.615705098707,0.00032559915482604194,23138.4888063341,2359.469217962719,19290.28921850302,1967.062066914086,0.8336883786992328,0.8336883786992328,35511.93482925154,35405.22815468563,1.0037687528740606,0.8,4285.914319392251,4273.035954225843,1.0037687528740606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.812178728964,4632.441516551485,6.175367222352218,4.999610255583642,-3.72409388914265,8.723704144726291,2.9370564349551613,3.5,0.8391589814157604,0.6,0.00022659300516543658,0.9935830041965836,0.00022805644239925465,199.10753924750142,0.0,0.0,0.0,0.07885319583291339,7.712322878884864e-05,0.00014946977637658794,0.0005872068888901447,0.09235420641391204,0.09235420641391204,0.09235420641391204,0.09235416893046927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.47266020195,595.6549837089277,0.0,0.09235420641391204,0.09235420645005832,0.09235420645005832,0.37111211956895257,0.37111211956895257,0.5,10.015773066332443,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27422.151912510333,20808.220005844545,0.7588106167682476,0.991686933934946,0.6094026364178581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528379699312226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540408052544,260.540408052544,-12.609591947455954,244.68751883787627,276.3932972671954,125183.63215782642,125178.73624815982,4.8959096665892154,0.0,nan,276.3932972671954,3.2432972671954303,270.0521415813421,-3.097858418657893,263.71098589548154,-9.439014104518435,257.36983020961844,-15.780169790381535,251.0286745237503,-22.121325476249666,244.68751883787627,-28.46248116212371,1.0,1.0,26022.012520719443,26022.012520719443,275.6259707514433,2.475970751443299,275.6259707514433,275.6259707514433,76982.53363746326,76982.49085715966,0.04278030360001139,0.0,8546.071908451686,8546.071908451686,0.8851956135313438,3948.2424985218076,275.6259707514433,2.475970751443299,1.0,0.002,0.12884832759086465,0.0049085951224115435,0.00019901634406008174,0.0018009836570066504,0.09950817203004086,0.09950817203004086,0.0,1.066732206039811e-12,0.9999995838057031,0.9999995838057031,0.0,0.0923541680127643,3.843729402062233e-08,0.0,0.0,0.0,1600100.1107173325,266.61803217079387,0.0,1.0,1284489.5486691613,2598.2027197461293,,,,,,,,,,,,,,,,,,,2.0,15276.354671580808,1548.6350747079066,0.37111211956895257,6.173730061729009,2.9370564349551613
5347.0,-30.223595859504297,4.999609240288941,35.043498687817625,24.502684967033588,5.004731071416078,-26.70076316641396,-40.19609157750381,1.4818983783057786,-6.531972085290363,-6.531972085275714,40.08706906319134,41048.47059927912,25750.12185177283,25750.12185177283,66798.59245105195,76991.30273875366,76982.53434926763,25750.12185177283,102732.65620104046,102732.65620104046,102732.65620104046,130154.82825023496,125645.35673411911,4509.471516115855,0.0,90901.86380329929,54959.031663745984,39936.48015505923,27422.172049194505,67358.65220425374,20808.234418894917,1548.6361145958547,0.0,0.8785555912749584,2.725507417080506,0.001494314320929203,1.0,1.0,-6.531972085290363,333969.54152013315,1558290.8214559972,4.665966885372559,1558290.8214559972,4.665966885372559,0.7588105851558953,0.09235425235512726,3.9285955713322616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285955713322616,1.2848200935316727,1.2851112399343545,3.05770091167664,6478.901317791142,15276.348348607446,6453.617108512912,0.0003256005897359532,23138.514044720756,2359.471791561926,19290.293413401996,1967.0624946747357,0.8336876506468329,0.833687650646833,35511.90641185497,35405.22815468563,1.003767748828097,0.8,4285.910889713538,4273.035954225843,1.003767748828097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.811366793585,4632.441516551485,6.175368520704482,4.999609240288941,-3.7240978710087,8.72370711129764,2.937055481794774,3.5,0.8391587090842211,0.6,0.00022659300516543658,0.993577146398695,0.00022805778694361302,199.10749290508903,0.0,0.0,0.0,0.07885319583291339,7.712365715422812e-05,0.00014946934801120845,0.0005872046186467541,0.09235425231996706,0.09235425231996706,0.09235425231996706,0.09235421184091011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.50306820037,595.6549740708527,0.0,0.09235425231996706,0.09235425235512726,0.09235425235512726,0.3711122652903495,0.3711122652903495,0.5,10.01577185156871,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27422.172049194505,20808.234418894917,0.7588105851558953,0.9916854073697392,0.6094016025559206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528376313990783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54043706224985,260.54043706224985,-12.609562937750127,244.68757368316457,276.39330044131856,125183.27964306639,125178.42949869578,4.850144370598713,0.0,nan,276.39330044131856,3.2433004413185813,270.0521550896987,-3.097844910301262,263.7110097380704,-9.438990261929575,257.3698643864405,-15.78013561355948,251.02871903480633,-22.121280965193648,244.68757368316457,-28.462426316835405,1.0,1.0,26022.012520719443,26022.012520719443,275.6259715845096,2.4759715845096366,275.6259715845096,275.6259715845096,76982.579700532,76982.53434926763,0.04535126437258441,0.0,8546.071908451686,8546.071908451686,0.8851958620969828,3948.2385491889227,275.6259715845096,2.4759715845096366,1.0,0.002,0.12884836906600558,0.00490859417328522,0.00019901640638092128,0.001800983594493371,0.09950820319046064,0.09950820319046064,0.0,8.742919582749309e-13,0.9999995509089584,0.9999995509089584,0.0,0.09235421087965988,4.147546738419629e-08,0.0,0.0,0.0,1600100.1057265187,266.6180279147096,0.0,1.0,1284489.5631957627,2598.2026609609334,,,,,,,,,,,,,,,,,,,2.0,15276.348348607446,1548.6361145958547,0.3711122652903495,6.173730061729009,2.937055481794774
