time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5348.0,-30.22353923589063,4.999608225242918,35.04350134473425,24.50270417556169,5.004729820216744,-26.700712330279234,-40.19604635015128,1.4819029145933311,-6.531976156889982,-6.531976156897337,40.08707405342528,41048.4966519187,25750.121821013367,25750.121821013367,66798.61847293207,76991.35630893068,76982.57728094827,25750.121821013367,102732.69910196164,102732.69910196164,102732.69910196164,130154.89079158241,125645.41758943394,4509.473202148463,0.0,90901.88960685887,54959.029949799304,39936.51073006618,27422.191689620766,67358.70241968695,20808.248483709936,1548.6371265268303,0.0,0.878555550253249,2.725507003423072,0.001494314320929203,1.0,1.0,-6.531976156889982,333969.48783109523,1558291.0370123065,4.66596828091197,1558291.0370123065,4.66596828091197,0.7588105545767083,0.09235429792850822,3.928594183626453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928594183626453,1.2848200723093992,1.285111218707272,3.0576998821048953,6478.89913625216,15276.342026237777,6453.615583125208,0.00032560093947629716,23138.5287861288,2359.473294767204,19290.28885391607,1967.0620297365635,0.8336869224581084,0.8336869224581084,35511.89637670024,35405.22815468563,1.0037673942651724,0.8,4285.909678576676,4273.035954225843,1.0037673942651724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.81055256308,4632.441516551485,6.175369719179546,4.999608225242918,-3.7241017147353013,8.72370993997822,2.937054525940179,3.5,0.8391584359829082,0.6,0.00022659300516543658,0.9935712801084394,0.00022805913345311872,199.1074464952178,0.0,0.0,0.0,0.07885319583291339,7.712405254689068e-05,0.00014946895261854588,0.0005872028578899572,0.09235429789643963,0.09235429789643963,0.09235429789643963,0.0923542538591853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.533567095,595.6549643989309,0.0,0.09235429789643963,0.09235429792850822,0.09235429792850822,0.37111241063940476,0.37111241063940476,0.5,10.015770530209496,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27422.191689620766,20808.248483709936,0.7588105545767083,0.9916850543933402,0.6094015350260287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528372932501517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5404658313201,260.5404658313201,-12.609534168679886,244.68762832565048,276.393303336972,125183.00965600969,125178.19974370002,4.809912309656374,0.0,nan,276.393303336972,3.2433033369720192,270.0521683347199,-3.0978316652800686,263.7110333324582,-9.438966667541763,257.36989833019436,-15.780101669805617,251.0287633279258,-22.12123667207419,244.68762832565048,-28.462371674349498,1.0,1.0,26022.012520719443,26022.012520719443,275.62597253644515,2.4759725364451697,275.62597253644515,275.62597253644515,76982.62394761965,76982.57728094827,0.04666667137644254,0.0,8546.071908451686,8546.071908451686,0.8851959498739902,3948.2371545445853,275.62597253644515,2.4759725364451697,1.0,0.002,0.12884841407273104,0.004908593243466958,0.0001990164742320241,0.0018009835266791954,0.09950823711601206,0.09950823711601206,0.0,9.112194505889182e-13,0.9999995126704178,0.9999995126704178,0.0,0.09235425292152678,4.500698142792351e-08,0.0,0.0,0.0,1600100.1009520367,266.61802384311,0.0,1.0,1284489.5770926983,2598.2026047238437,,,,,,,,,,,,,,,,,,,2.0,15276.342026237777,1548.6371265268303,0.37111241063940476,6.173730061729009,2.937054525940179
5349.0,-30.22348282700125,4.999607226313919,35.04350399766012,24.502738227043324,5.004735508079094,-26.700660993493713,-40.19599728109313,1.4819136746014268,-6.5319793641077695,-6.531979364009504,40.08707925190433,41048.48346575386,25750.11988418362,25750.11988418362,66798.60334993748,76991.39826741791,76982.62584376037,25750.11988418362,102732.74572794398,102732.74572794398,102732.74572794398,130154.95726105507,125645.48238999874,4509.474871056335,0.0,90901.89889635342,54958.98409480719,39936.572001718036,27422.211533111084,67358.78353482913,20808.262747230492,1548.6381275500162,0.0,0.8785555131205398,2.7255066775832666,0.001494314320929203,1.0,1.0,-6.5319793641077695,333969.44554000045,1558291.261566131,4.6659695441494815,1558291.261566131,4.6659695441494815,0.7588105256246548,0.09235434327016402,3.9285906136552935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285906136552935,1.2848200219704777,1.2851111683569434,3.0576972233279562,6478.893502622871,15276.335707402188,6453.616474572062,0.0003256021841118959,23138.55217705548,2359.475679977921,19290.29151851037,1967.0623014495645,0.8336861948362915,0.8336861948362914,35511.87056055299,35405.22815468563,1.0037664821270178,0.8,4285.906562841199,4273.035954225843,1.0037664821270178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.809736954932,4632.441516551485,6.175370462583274,4.999607226313919,-3.724104901405098,8.723712127719017,2.9370535684684436,3.5,0.8391581624195553,0.6,0.00022659300516543658,0.9935654361010899,0.00022806047486376323,199.1074002613605,0.0,0.0,0.0,0.07885319583291339,7.712448152714956e-05,0.00014946852363828701,0.0005872006390022888,0.0923543432464088,0.0923543432464088,0.0923543432464088,0.09235429861147364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.56515798345,595.6549543821662,0.0,0.0923543432464088,0.09235434327016402,0.09235434327016402,0.3711125555494937,0.3711125555494937,0.5,10.015769191203086,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,-9.828227121033706e-11,27422.211533111084,20808.262747230492,0.7588105256246548,0.9916836356671732,0.6094006054092258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528369546089952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54049501480904,260.54049501480904,-12.609504985190938,244.6876828282021,276.3933072013987,125182.75031339993,125177.87111417562,4.879199224308179,0.0,nan,276.3933072013987,3.24330720139875,270.0521823267715,-3.0978176732284624,263.7110574521342,-9.438942547865793,257.36993257749657,-15.780067422503407,251.02880770285134,-22.12119229714864,244.6876828282021,-28.462317171797878,1.0,1.0,26022.012520719443,26022.012520719443,275.6259750118047,2.475975011804735,275.6259750118047,275.6259750118047,76982.68398786915,76982.62584376037,0.05814410878519993,0.0,8546.071908451686,8546.071908451686,0.8851961756865153,3948.2335667235698,275.6259750118047,2.475975011804735,1.0,0.002,0.12884845950481533,0.004908592468922766,0.0001990165430936644,0.0018009834578068412,0.0995082715468322,0.0995082715468322,0.0,9.005053647204164e-13,0.9999995080670036,0.9999995080670036,0.0,0.0923542978380152,4.5432148819992486e-08,0.0,0.0,0.0,1600100.097191155,266.6180206358922,0.0,1.0,1284489.588039374,2598.2025604256355,,,,,,,,,,,,,,,,,,,2.0,15276.335707402188,1548.6381275500162,0.3711125555494937,6.173730061729009,2.9370535684684436
5350.0,-30.223426252135063,4.999606212713844,35.043506677154205,24.50276295365768,5.00473310293698,-26.700610316629348,-40.1959520537406,1.481917167511305,-6.531984235585014,-6.5319842356100555,40.0870853246392,41048.49279037641,25750.12165414347,25750.12165414347,66798.61444451989,76991.4471715828,76982.6816391777,25750.12165414347,102732.80329332117,102732.80329332117,102732.80329332117,130155.03968826545,125645.56294134243,4509.476746923017,0.0,90901.91396188339,54958.95958099303,39936.61597876706,27422.236394944288,67358.85237371136,20808.280539712847,1548.6394073996387,0.0,0.8785554636514792,2.7255061826617464,0.001494314320929203,1.0,1.0,-6.531984235585014,333969.3813036103,1558291.5238830256,4.665971227064043,1558291.5238830256,4.665971227064043,0.7588104864980733,0.09235439079519372,3.928587634381234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928587634381234,1.284820005629476,1.285111152012239,3.0576949433913025,6478.888671710686,15276.329386152409,6453.616803248889,0.00032560322059833375,23138.573559197375,2359.477860349597,19290.292500947402,1967.0624016302613,0.8336854668934284,0.8336854668934285,35511.84901601182,35405.22815468563,1.0037657209137136,0.8,4285.903962643324,4273.035954225843,1.0037657209137136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.808924047187,4632.441516551485,6.175372090947175,4.999606212713844,-3.7241093491301482,8.723715561843992,2.9370526141669338,3.5,0.839157889761981,0.6,0.00022659300516543658,0.9935595749356473,0.00022806182022865913,199.1073538914869,0.0,0.0,0.0,0.07885319583291339,7.712487692371946e-05,0.00014946812824171712,0.0005871986403445183,0.09235439074944919,0.09235439074944919,0.09235439074944919,0.09235435296560755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5999826105,595.6549433568338,0.0,0.09235439074944919,0.09235439079519372,0.09235439079519372,0.3711127003762414,0.3711127003762414,0.5,10.015768058295466,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27422.236394944288,20808.280539712847,0.7588104864980733,0.9916827869025554,0.6094001210507071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836617252168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54052381672903,260.54052381672903,-12.609476183270942,244.68773717135414,276.39331046208656,125182.41390475359,125177.59850009136,4.815404662196103,0.0,nan,276.39331046208656,3.2433104620865834,270.0521958039527,-3.0978041960472638,263.7110811458087,-9.438918854191286,257.36996648766194,-15.780033512338036,251.02885182950996,-22.121148170490017,244.68773717135414,-28.462262828645834,1.0,1.0,26022.012520719443,26022.012520719443,275.6259766689834,2.475976668983435,275.6259766689834,275.6259766689834,76982.7226230448,76982.6816391777,0.040983867103932425,0.0,8546.071908451686,8546.071908451686,0.8851963641354623,3948.23057255314,275.6259766689834,2.475976668983435,1.0,0.002,0.12884849836387127,0.004908591421545028,0.0001990166011220521,0.0018009834005579318,0.09950830056102605,0.09950830056102605,0.0,1.67998384301149e-12,0.9999995792427679,0.9999995792427679,0.0,0.09235435193641589,3.885877783918655e-08,0.0,0.0,0.0,1600100.091478711,266.61801576441496,0.0,1.0,1284489.6046664012,2598.202493140614,,,,,,,,,,,,,,,,,,,2.0,15276.329386152409,1548.6394073996387,0.3711127003762414,6.173730061729009,2.9370526141669338
5351.0,-30.2233697775132,4.999605213840872,35.04350934301589,24.50279229031878,5.004735045086461,-26.700559295252738,-40.195903019607044,1.4819245628633786,-6.531987523690304,-6.531987523686599,40.087090290135514,41048.483932403244,25750.119877277826,25750.119877277826,66798.60380968107,76991.49264764538,76982.72654290964,25750.119877277826,102732.84642018747,102732.84642018747,102732.84642018747,130155.10167100698,125645.62321808722,4509.478452919767,0.0,90901.92657986439,54958.917864769726,39936.67635010518,27422.255250819508,67358.9316009247,20808.29408564058,1548.6403629946067,0.0,0.8785554269665936,2.7255058486041976,0.001494314320929203,1.0,1.0,-6.531987523690304,333969.33794592635,1558291.738372027,4.6659724750669564,1558291.738372027,4.6659724750669564,0.7588104587064818,0.09235443600491193,3.9285844359357234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285844359357234,1.2848199710315455,1.2851111174064682,3.0576925363182004,6478.883571411624,15276.323070107996,6453.617322891824,0.0003256043270835153,23138.595609238335,2359.4801088280233,19290.29405419491,1967.062560017428,0.8336847395566674,0.8336847395566674,35511.82588653448,35405.22815468563,1.0037649037014575,0.8,4285.901171160444,4273.035954225843,1.0037649037014575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8081059511005,4632.441516551485,6.175372876398691,4.999605213840872,-3.724112598614733,8.723717812455606,2.937051653774768,3.5,0.8391576153642194,0.6,0.00022659300516543658,0.9935537241927281,0.0002280631632170123,199.10730760379704,0.0,0.0,0.0,0.07885319583291339,7.712530560289041e-05,0.00014946769956254615,0.0005871964781765356,0.09235443598179735,0.09235443598179735,0.09235443598179735,0.09235439477731992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.6299508055,595.6549338562564,0.0,0.09235443598179735,0.09235443600491193,0.09235443600491193,0.37111284601659467,0.37111284601659467,0.5,10.015766822213376,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27422.255250819508,20808.29408564058,0.7588104587064818,0.991681462607463,0.6093992727734971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836278902864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54055269255286,260.54055269255286,-12.609447307447113,244.68779140629755,276.3933139787901,125182.12439186471,125177.29663139668,4.827760467999113,0.0,nan,276.3933139787901,3.243313978790127,270.0522094643063,-3.0977905356936617,263.7111049498078,-9.438895050192173,257.37000043531026,-15.779999564689717,251.02889592080524,-22.121104079194737,244.68779140629755,-28.462208593702428,1.0,1.0,26022.012520719443,26022.012520719443,275.6259786352193,2.4759786352193487,275.6259786352193,275.6259786352193,76982.77320074526,76982.72654290964,0.04665783561358694,0.0,8546.071908451686,8546.071908451686,0.8851965664477031,3948.227358115402,275.6259786352193,2.4759786352193487,1.0,0.002,0.128848540367487,0.00490859064449549,0.00019901666465506866,0.0018009833361965091,0.09950833232753432,0.09950833232753432,0.0,8.515779227613596e-13,0.9999995451906388,0.9999995451906388,0.0,0.0923543940012499,4.2003662040818294e-08,0.0,0.0,0.0,1600100.087622977,266.6180124763097,0.0,1.0,1284489.6158891604,2598.202447725193,,,,,,,,,,,,,,,,,,,2.0,15276.323070107996,1548.6403629946067,0.37111284601659467,6.173730061729009,2.937051653774768
5352.0,-30.223313230216416,4.999604213052247,35.04351201603872,24.502816702611767,5.004734652976598,-26.700508441897828,-40.19585402039809,1.4819298647241872,-6.531991705716507,-6.531991705722299,40.087095828567925,41048.483011277924,25750.120112096236,25750.120112096236,66798.60312337417,76991.54198572201,76982.77680947867,25750.120112096236,102732.89692157491,102732.89692157491,102732.89692157491,130155.17423240935,125645.69398105492,4509.480251354433,0.0,90901.94466784524,54958.88569366241,39936.732193536474,27422.277310834437,67359.00950437092,20808.309893296137,1548.6414929128273,0.0,0.8785553832625053,2.7255054237280563,0.001494314320929203,1.0,1.0,-6.531991705716507,333969.2828008013,1558291.9776096,4.665973961860008,1558291.9776096,4.665973961860008,0.7588104247299277,0.09235448246319045,3.92858196010953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92858196010953,1.2848199462276684,1.2851110925969704,3.0576906683649745,6478.879613442887,15276.316753941182,6453.61704328457,0.0003256051374715514,23138.614795581576,2359.4820652905505,19290.293218430117,1967.0624747931372,0.8336840121524339,0.8336840121524339,35511.80798265777,35405.22815468563,1.003764271120567,0.8,4285.899010352198,4273.035954225843,1.003764271120567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.807290200301,4632.441516551485,6.175374140817739,4.999604213052247,-3.724116523364132,8.723720736416379,2.9370506961359446,3.5,0.8391573417531271,0.6,0.00022659300516543658,0.9935478659579524,0.00022806450794090493,199.10726125656294,0.0,0.0,0.0,0.07885319583291339,7.712573397893426e-05,0.00014946727118650231,0.0005871944252100919,0.09235448242593287,0.09235448242593287,0.09235448242593287,0.09235444316964278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.6624094906,595.6549235740006,0.0,0.09235448242593287,0.09235448246319045,0.09235448246319045,0.3711129912324779,0.3711129912324779,0.5,10.015765644176087,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27422.277310834437,20808.309893296137,0.7588104247299277,0.9916803054985482,0.6093985543034788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452835941153234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5405814232434,260.5405814232434,-12.609418576756582,244.68784554403703,276.3933173024311,125181.83104156663,125177.02754588364,4.803495682965364,0.0,nan,276.3933173024311,3.2433173024311373,270.052222950768,-3.097777049231979,263.7111285990883,-9.438871400911694,257.37003424741044,-15.779965752589533,251.0289398957255,-22.121060104274477,244.68784554403703,-28.462154455962946,1.0,1.0,26022.012520719443,26022.012520719443,275.6259803350168,2.4759803350168,275.6259803350168,275.6259803350168,76982.81768410011,76982.77680947867,0.04087462143797893,0.0,8546.071908451686,8546.071908451686,0.885196723051867,3948.224869910078,275.6259803350168,2.4759803350168,1.0,0.002,0.12884858060135404,0.00490858971482792,0.000199016725088948,0.0018009832758507465,0.099508362544474,0.099508362544474,0.0,9.396945027662085e-13,0.9999995643507165,0.9999995643507165,0.0,0.09235444222902633,4.023416411648948e-08,0.0,0.0,0.0,1600100.082719004,266.61800829428347,0.0,1.0,1284489.6301629946,2598.2023899628907,,,,,,,,,,,,,,,,,,,2.0,15276.316753941182,1548.6414929128273,0.3711129912324779,6.173730061729009,2.9370506961359446
5353.0,-30.223256704869637,4.999603219206176,35.04351468518427,24.502846074197464,5.0047363723284155,-26.700457397148213,-40.19580875812096,1.4819370646572003,-6.5319954085295535,-6.531995408535748,40.08710106269138,41048.48908017711,25750.119276221056,25750.119276221056,66798.60835639817,76991.58742033908,76982.82424298536,25750.119276221056,102732.94351920641,102732.94351920641,102732.94351920641,130155.24117329181,125645.7591714504,4509.482001841415,0.0,90901.95694926725,54958.85860930345,39936.77593329311,27422.297654085407,67359.07358737852,20808.324489391856,1548.6425293735388,0.0,0.8785553433105037,2.7255050475380163,0.001494314320929203,1.0,1.0,-6.5319954085295535,333969.233974698,1558292.203702178,4.665975321008871,1558292.203702178,4.665975321008871,0.7588103940769458,0.09235452825166521,3.9285787088311896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285787088311896,1.2848199125439765,1.2851110589056456,3.0576882179950826,6478.874421403122,15276.310441112777,6453.617628639787,0.00032560626783869685,23138.637071194615,2359.4843367709277,19290.29496809603,1967.062653209407,0.833683285179774,0.833683285179774,35511.78447111435,35405.22815468563,1.0037634404093674,0.8,4285.89617275799,4273.035954225843,1.0037634404093674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.806472539003,4632.441516551485,6.175375151293715,4.999603219206176,-3.7241200851005103,8.723723304306686,2.937049736254444,3.5,0.8391570675012697,0.6,0.00022659300516543658,0.9935420100344126,0.00022806585215011518,199.10721492734106,0.0,0.0,0.0,0.07885319583291339,7.712612968677139e-05,0.00014946687547866518,0.0005871923846810067,0.09235452822353529,0.09235452822353529,0.09235452822353529,0.09235448803269354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.69352940726,595.6549137121164,0.0,0.09235452822353529,0.09235452825166521,0.09235452825166521,0.3711131366693209,0.3711131366693209,0.5,10.015764438622158,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27422.297654085407,20808.324489391856,0.7588103940769458,0.9916794397379395,0.6093980646412663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528356029691245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54061022514554,260.54061022514554,-12.609389774854435,244.68789961765245,276.3933208326201,125181.53864884393,125176.72324745661,4.815401387301177,0.0,nan,276.3933208326201,3.2433208326200997,270.0522365896408,-3.097763410359164,263.7111523466483,-9.438847653351672,257.37006810365625,-15.779931896343726,251.02898386065544,-22.121016139344533,244.68789961765245,-28.46210038234753,1.0,1.0,26022.012520719443,26022.012520719443,275.62598218253186,2.4759821825318795,275.62598218253186,275.62598218253186,76982.86805386675,76982.82424298536,0.043810881397803314,0.0,8546.071908451686,8546.071908451686,0.8851969287059096,3948.221602375346,275.62598218253186,2.4759821825318795,1.0,0.002,0.1288486216617956,0.0049085888688415276,0.00019901678699553774,0.0018009832140367253,0.09950839349776887,0.09950839349776887,0.0,1.0322628168912829e-12,0.9999995554043754,0.9999995554043754,0.0,0.09235448719124603,4.106041917721713e-08,0.0,0.0,0.0,1600100.0783769717,266.6180045914704,0.0,1.0,1284489.6428012056,2598.2023388195107,,,,,,,,,,,,,,,,,,,2.0,15276.310441112777,1548.6425293735388,0.3711131366693209,6.173730061729009,2.937049736254444
5354.0,-30.223200181330807,4.999602223073597,35.043517359801406,24.502870451565855,5.004735851186537,-26.700406578081818,-40.19575972398741,1.4819422479948607,-6.5319996106830445,-6.531999610693434,40.08710655892948,41048.48776298476,25750.119553332403,25750.119553332403,66798.60731631717,76991.63669695258,76982.87385125487,25750.119553332403,102732.99340458728,102732.99340458728,102732.99340458728,130155.31293021703,125645.82912564279,4509.483804574235,0.0,90901.97482507738,54958.82589133603,39936.8321486015,27422.319525629748,67359.15167423125,20808.34016012288,1548.6436506747955,0.0,0.8785552996578725,2.725504620617172,0.001494314320929203,1.0,1.0,-6.5319996106830445,333969.178564189,1558292.4411165954,4.665976806051553,1558292.4411165954,4.665976806051553,0.758810360322538,0.09235457467617296,3.928576202144222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928576202144222,1.2848198882945923,1.2851110346507664,3.0576863247025416,6478.8704097434165,15276.304129729551,6453.617388887531,0.00032560709230027376,23138.656385349732,2359.4863062666386,19290.294251460495,1967.0625801329195,0.8336825583215008,0.8336825583215008,35511.7663440634,35405.22815468563,1.003762799943458,0.8,4285.893985014978,4273.035954225843,1.003762799943458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.805655240784,4632.441516551485,6.175376428148055,4.999602223073597,-3.724124024920627,8.723726247994225,2.9370487767993,3.5,0.8391567933712285,0.6,0.00022659300516543658,0.9935361543354012,0.00022806719632363027,199.1071685996226,0.0,0.0,0.0,0.07885319583291339,7.71265583723802e-05,0.0001494664467930564,0.0005871903258902569,0.09235457464038822,0.09235457464038822,0.09235457464038822,0.09235453584721104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.72571517614,595.6549035165293,0.0,0.09235457464038822,0.09235457467617296,0.09235457467617296,0.37111328198461585,0.37111328198461585,0.5,10.015763274876672,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27422.319525629748,20808.34016012288,0.758810360322538,0.9916782746815898,0.6093973386349545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452835264916446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54063888146345,260.54063888146345,-12.609361118536526,244.6879536181191,276.3933241447907,125181.24390410363,125176.45284264022,4.791061463421771,0.0,nan,276.3933241447907,3.2433241447907335,270.0522500394698,-3.097749960530166,263.71117593413675,-9.43882406586323,257.3701018288024,-15.779898171197601,251.02902772346198,-22.120972276537998,244.6879536181191,-28.462046381880867,1.0,1.0,26022.012520719443,26022.012520719443,275.6259837851778,2.4759837851778457,275.6259837851778,275.6259837851778,76982.91231952314,76982.87385125487,0.03846826826338656,0.0,8546.071908451686,8546.071908451686,0.8851970872620811,3948.219083154943,275.6259837851778,2.4759837851778457,1.0,0.002,0.1288486614209156,0.004908587937534663,0.00019901684668789917,0.0018009831544405774,0.09950842334394959,0.09950842334394959,0.0,1.1284766524011225e-12,0.9999995694943208,0.9999995694943208,0.0,0.09235453491700406,3.975916889971042e-08,0.0,0.0,0.0,1600100.0734493956,266.61800038931693,0.0,1.0,1284489.6571437377,2598.2022807792264,,,,,,,,,,,,,,,,,,,2.0,15276.304129729551,1548.6436506747955,0.37111328198461585,6.173730061729009,2.9370487767993
5355.0,-30.22314364410848,4.999601223317225,35.04352002318853,24.50289496863263,5.0047347491748235,-26.700355804780713,-40.19571449663488,1.4819469098268019,-6.5320038941708845,-6.532003894175531,40.08711158416145,41048.50031724947,25750.119987116526,25750.119987116526,66798.62030436599,76991.68583660689,76982.91658565121,25750.119987116526,102733.03657276774,102733.03657276774,102733.03657276774,130155.37604570737,125645.89052110299,4509.485524604379,0.0,90901.99182049776,54958.80630106029,39936.87279937496,27422.33947293962,67359.21227231459,20808.354434314988,1548.644682240495,0.0,0.878555257355456,2.7255041854331767,0.001494314320929203,1.0,1.0,-6.5320038941708845,333969.1220811979,1558292.658186266,4.665978245160636,1558292.658186266,4.665978245160636,0.7588103288870989,0.0923546204468165,3.928573551690225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928573551690225,1.284819866484987,1.2851110128362189,3.0576843137069676,6478.866148685108,15276.297820194284,6453.617324498616,0.00032560798146527,23138.676322195413,2359.4883392591164,19290.29405899772,1967.0625605071782,0.8336818316825585,0.8336818316825585,35511.74717736187,35405.22815468563,1.0037621227446492,0.8,4285.891671797156,4273.035954225843,1.0037621227446492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.804835943903,4632.441516551485,6.1753777455360375,4.999601223317225,-3.724128028413388,8.723729251730614,2.9370478149979817,3.5,0.8391565185708519,0.6,0.00022659300516543658,0.9935302972560437,0.00022806854082985358,199.10712226071047,0.0,0.0,0.0,0.07885319583291339,7.712695377879399e-05,0.0001494660513866426,0.0005871883763531361,0.09235462041224393,0.09235462041224393,0.09235462041224393,0.092354578172192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.75612315856,595.6548938758841,0.0,0.09235462041224393,0.0923546204468165,0.0923546204468165,0.3711134274560613,0.3711134274560613,0.5,10.015762007481836,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27422.33947293962,20808.354434314988,0.7588103288870989,0.9916775753599629,0.6093969767832466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528349268747374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54066736710695,260.54066736710695,-12.609332632893029,244.68800755582097,276.3933271783753,125180.94036834422,125176.17784212001,4.7625262242034045,0.0,nan,276.3933271783753,3.2433271783752957,270.05226325387815,-3.097736746121825,263.7111993293681,-9.43880067063185,257.3701354048587,-15.779864595141305,251.02907148034043,-22.120928519659543,244.68800755582097,-28.461992444179003,1.0,1.0,26022.012520719443,26022.012520719443,275.6259845021681,2.475984502168103,275.6259845021681,275.6259845021681,76982.95814229545,76982.91658565121,0.041556644238880835,0.0,8546.071908451686,8546.071908451686,0.8851972549119707,3948.2164194486763,275.6259845021681,2.475984502168103,1.0,0.002,0.12884870466283316,0.004908586976118253,0.0001990169117264469,0.0018009830892572742,0.09950845586322345,0.09950845586322345,0.0,9.837209172247618e-13,0.9999995317819454,0.9999995317819454,0.0,0.09235457720471578,4.3242100714321946e-08,0.0,0.0,0.0,1600100.0684264456,266.6179961058291,0.0,1.0,1284489.6717638695,2598.2022216155597,,,,,,,,,,,,,,,,,,,2.0,15276.297820194284,1548.644682240495,0.3711134274560613,6.173730061729009,2.9370478149979817
5356.0,-30.223087223951936,4.999600235151076,35.0435226808151,24.50292402589696,5.004738077462962,-26.700304693812186,-40.19566542757673,1.4819555473661674,-6.532007356554232,-6.532007356564127,40.08711674452744,41048.4948254425,25750.11859352306,25750.11859352306,66798.61341896557,76991.7315740584,76982.9638194223,25750.11859352306,102733.08241294535,102733.08241294535,102733.08241294535,130155.44175164831,125645.95453858924,4509.487213059064,0.0,90902.00650011897,54958.76975167277,39936.92972049577,27422.359338702954,67359.28905919872,20808.368698999813,1548.6456903265098,0.0,0.8785552189858707,2.725503833669871,0.001494314320929203,1.0,1.0,-6.532007356554232,333969.0764254669,1558292.8810928038,4.6659795504766555,1558292.8810928038,4.6659795504766555,0.7588102993615,0.09235466589503197,3.9285707010953876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285707010953876,1.2848198260756976,1.2851109724177725,3.0576821912023706,6478.86165135256,15276.29151281726,6453.617426439344,0.00032560893194235425,23138.696848391482,2359.490432348609,19290.294363705376,1967.062591578712,0.8336811052972659,0.833681105297266,35511.726563343225,35405.22815468563,1.0037613944092654,0.8,4285.889183903492,4273.035954225843,1.0037613944092654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.8040143014705,4632.441516551485,6.175378628157598,4.999600235151076,-3.7241314094096096,8.723731644560687,2.9370468504432656,3.5,0.8391562429837902,0.6,0.00022659300516543658,0.9935244523414731,0.00022806988255942475,199.107076017769,0.0,0.0,0.0,0.07885319583291339,7.712738277397264e-05,0.00014946562239146393,0.000587186264948092,0.09235466586906547,0.09235466586906547,0.09235466586906547,0.09235462233708222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.78737035225,595.6548839689993,0.0,0.09235466586906547,0.09235466589503197,0.09235466589503197,0.37111357250083893,0.37111357250083893,0.5,10.015760701543524,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27422.359338702954,20808.368698999813,0.7588102993615,0.9916763426683378,0.6093962005651073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528345887513514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54069610521975,260.54069610521975,-12.609303894780226,244.68806146222553,276.39333074819655,125180.68198702658,125175.87725045708,4.804736569480866,0.0,nan,276.39333074819655,3.24333074819657,270.052276891016,-3.0977231089839847,263.7112230338218,-9.438776966178182,257.37016917662993,-15.779830823370048,251.02911531942894,-22.120884680571038,244.68806146222553,-28.461938537774444,1.0,1.0,26022.012520719443,26022.012520719443,275.6259865667364,2.475986566736424,275.6259865667364,275.6259865667364,76983.01230207601,76982.9638194223,0.04848265371401794,0.0,8546.071908451686,8546.071908451686,0.8851974352214025,3948.2135546008644,275.6259865667364,2.475986566736424,1.0,0.002,0.12884874903728163,0.004908586159483903,0.0001990169788501144,0.0018009830220716864,0.0995084894250572,0.0995084894250572,0.0,9.218008301115077e-13,0.9999995195208247,0.9999995195208247,0.0,0.09235462152053826,4.4374493707625643e-08,0.0,0.0,0.0,1600100.0643663479,266.61799264344575,0.0,1.0,1284489.6835814612,2598.202173793004,,,,,,,,,,,,,,,,,,,2.0,15276.29151281726,1548.6456903265098,0.37111357250083893,6.173730061729009,2.9370468504432656
5357.0,-30.22303072931834,4.999599240303637,35.043525353017095,24.50294840326535,5.004737606567067,-26.700253895729396,-40.195620235148795,1.4819607730495175,-6.5320118053721785,-6.532011805387651,40.08712248048661,41048.50883683809,25750.11940084571,25750.11940084571,66798.62823768379,76991.78083424068,76983.01615329349,25750.11940084571,102733.1355541392,102733.1355541392,102733.1355541392,130155.5179972941,125646.02897317086,4509.489024123229,0.0,90902.02443752077,54958.75244040021,39936.96888568951,27422.382443154896,67359.35132884441,20808.385245961967,1548.6468763641383,0.0,0.8785551730859709,2.725503381689115,0.001494314320929203,1.0,1.0,-6.5320118053721785,333969.01776240754,1558293.1288627945,4.665981111970681,1558293.1288627945,4.665981111970681,0.7588102634443457,0.09235471269946524,3.9285682076085706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285682076085706,1.2848198016282093,1.2851109479647445,3.057680308654978,6478.857662460535,15276.285204979593,6453.6171724477845,0.0003256097506143313,23138.71610055496,2359.492395522932,19290.29360450761,1967.0625141620849,0.8336803788367908,0.8336803788367908,35511.70853174153,35405.22815468563,1.0037607573160336,0.8,4285.887007680195,4273.035954225843,1.0037607573160336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.803194217896,4632.441516551485,6.175380036293417,4.999599240303637,-3.724135537288491,8.723734777592128,2.937045887718673,3.5,0.8391559679196209,0.6,0.00022659300516543658,0.9935185997485139,0.00022807122606742676,199.10702971380638,0.0,0.0,0.0,0.07885319583291339,7.712777787895715e-05,0.00014946522728647943,0.0005871843400606521,0.0923547126586686,0.0923547126586686,0.0923547126586686,0.09235467292672636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.82085139334,595.6548733640129,0.0,0.0923547126586686,0.09235471269946524,0.09235471269946524,0.37111371737900517,0.37111371737900517,0.5,10.015759509553893,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27422.382443154896,20808.385245961967,0.7588102634443457,0.9916756459185125,0.60939584522484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528342513282393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5407247112885,260.5407247112885,-12.609275288711501,244.68811532134862,276.39333410121077,125180.38907662385,125175.606416607,4.782660016861293,0.0,nan,276.39333410121077,3.2433341012107917,270.0522903452522,-3.0977096547478027,263.7112465892815,-9.438753410718505,257.370202833308,-15.779797166691992,251.02915907732995,-22.120840922670027,244.68811532134862,-28.46188467865136,1.0,1.0,26022.012520719443,26022.012520719443,275.6259882416469,2.4759882416469168,275.6259882416469,275.6259882416469,76983.05650092907,76983.01615329349,0.04034763558593113,0.0,8546.071908451686,8546.071908451686,0.8851975929425684,3948.2110486466136,275.6259882416469,2.4759882416469168,1.0,0.002,0.1288487897907824,0.004908585179658323,0.00019901703997748384,0.0018009829612330498,0.09950851998874193,0.09950851998874193,0.0,1.2105334096235154e-12,0.9999995587272993,0.9999995587272993,0.0,0.09235467194585174,4.0753613496469523e-08,0.0,0.0,0.0,1600100.0591495258,266.6179881946278,0.0,1.0,1284489.6987658928,2598.2021123457894,,,,,,,,,,,,,,,,,,,2.0,15276.285204979593,1548.6468763641383,0.37111371737900517,6.173730061729009,2.937045887718673
5358.0,-30.222974330574658,4.999598252578482,35.04352802096711,24.50297773992645,5.004739297782013,-26.700202967739912,-40.19557120101524,1.4819679349971817,-6.532015512596956,-6.532015512561697,40.08712770214827,41048.49910819436,25750.118541692722,25750.118541692722,66798.61764988708,76991.82616877089,76983.06344767536,25750.118541692722,102733.18198936808,102733.18198936808,102733.18198936808,130155.58472166445,125646.09395757556,4509.490764088889,0.0,90902.03663286222,54958.70957248265,39937.03006708841,27422.40273229637,67359.43279938478,20808.399802765747,1548.6479103297618,0.0,0.8785551331574645,2.72550300505108,0.001494314320929203,1.0,1.0,-6.532015512596956,333968.9688781595,1558293.3544165601,4.665982470320666,1558293.3544165601,4.665982470320666,0.7588102328560339,0.09235475843804533,3.928564949255752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928564949255752,1.2848197681222335,1.285110914451176,3.0576778523553982,6478.852457856473,15276.27890051462,6453.617770576098,0.0003256108845068184,23138.73839608613,2359.494669034393,19290.295392353164,1967.0626964715948,0.8336796528032002,0.8336796528032003,35511.68496902268,35405.22815468563,1.0037599247972837,0.8,4285.884163909654,4273.035954225843,1.0037599247972837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.802371014392,4632.441516551485,6.175381049396945,4.999598252578482,-3.7241391043496814,8.723737356928163,2.937044921331614,3.5,0.8391556918090325,0.6,0.00022659300516543658,0.9935127571264273,0.00022807256730232603,199.1069834884582,0.0,0.0,0.0,0.07885319583291339,7.712820657303561e-05,0.00014946479859240095,0.0005871821688976769,0.09235475840904377,0.09235475840904377,0.09235475840904377,0.09235471762815632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.85199724714,595.6548634930833,0.0,0.09235475840904377,0.09235475843804533,0.09235475843804533,0.37111386270161384,0.37111386270161384,0.5,10.015758286120217,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,27422.40273229637,20808.399802765747,0.7588102328560339,0.9916742893134511,0.6093949637380152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528339134598711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54075339715826,260.54075339715826,-12.609246602841722,244.6881691448797,276.39333764942023,125180.09752809751,125175.30152593361,4.7960021638885735,0.0,nan,276.39333764942023,3.243337649420255,270.0523039485241,-3.0976960514758503,263.7112702476181,-9.438729752381903,257.37023654671066,-15.77976345328932,251.02920284579656,-22.120797154203416,244.6881691448797,-28.46183085512027,1.0,1.0,26022.012520719443,26022.012520719443,275.62599006852196,2.4759900685219804,275.62599006852196,275.62599006852196,76983.10672042321,76983.06344767536,0.04327274784736801,0.0,8546.071908451686,8546.071908451686,0.8851977990439762,3948.207774002031,275.62599006852196,2.4759900685219804,1.0,0.002,0.12884883145153048,0.004908584329391258,0.0001990171028094846,0.0018009828981443742,0.0995085514047423,0.0995085514047423,0.0,9.53858953628428e-13,0.9999995489042056,0.9999995489042056,0.0,0.09235471677720221,4.166084312283081e-08,0.0,0.0,0.0,1600100.0548023183,266.617984487403,0.0,1.0,1284489.7114191623,2598.202061141487,,,,,,,,,,,,,,,,,,,2.0,15276.27890051462,1548.6479103297618,0.37111386270161384,6.173730061729009,2.937044921331614
5359.0,-30.222917856141468,4.999597262639675,35.04353069428541,24.50300211729484,5.004738755373281,-26.70015219498821,-40.19552597366271,1.4819730942854135,-6.532019725325597,-6.5320197253277685,40.087133193014,41048.51287686022,25750.11881009866,25750.11881009866,66798.63168695888,76991.87538887755,76983.11299333167,25750.11881009866,102733.23180343033,102733.23180343033,102733.23180343033,130155.65639209466,125646.1638354097,4509.492556684977,0.0,90902.05444977611,54958.6919380169,39937.06945751024,27422.424588664337,67359.49404617457,20808.415461895856,1548.6490311556445,0.0,0.8785550894679044,2.7255025770561545,0.001494314320929203,1.0,1.0,-6.532019725325597,333968.91332824685,1558293.5915994514,4.665983956620108,1558293.5915994514,4.665983956620108,0.758810199098787,0.09235480482377614,3.928562438748652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928562438748652,1.284819743985366,1.2851108903088388,3.0576759558213937,6478.848439328495,15276.272596011808,6453.617538910787,0.00032561171096787904,23138.75771788185,2359.496639309229,19290.294699890044,1967.0626258600078,0.8336789267205267,0.8336789267205267,35511.66681433382,35405.22815468563,1.0037592833553195,0.8,4285.881972831039,4273.035954225843,1.0037592833553195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.801548228585,4632.441516551485,6.1753823322929655,4.999597262639675,-3.7241430541688345,8.72374031680851,2.9370439554350316,3.5,0.8391554158385804,0.6,0.00022659300516543658,0.9935069067004241,0.00022807391034450255,199.1069372010952,0.0,0.0,0.0,0.07885319583291339,7.712860198726177e-05,0.0001494644031781748,0.0005871802402557622,0.09235480478847363,0.09235480478847363,0.09235480478847363,0.09235476537392143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.88424569875,595.6548532768498,0.0,0.09235480478847363,0.09235480482377614,0.09235480482377614,0.37111400788679455,0.37111400788679455,0.5,10.01575710398346,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27422.424588664337,20808.415461895856,0.758810199098787,0.9916735960215017,0.6093946140498278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528335761651328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5407819521443,260.5407819521443,-12.609218047855677,244.688222932058,276.3933409722157,125179.80399066836,125175.02987089232,4.7741197760370095,0.0,nan,276.3933409722157,3.2433409722157194,270.05231736419375,-3.0976826358062226,263.7112937561655,-9.438706243834474,257.37027014813464,-15.77972985186534,251.02924654009814,-22.120753459901835,244.688222932058,-28.461777067941966,1.0,1.0,26022.012520719443,26022.012520719443,275.62599165323303,2.475991653233052,275.62599165323303,275.62599165323303,76983.15099441352,76983.11299333167,0.0380010818480514,0.0,8546.071908451686,8546.071908451686,0.8851979578416921,3948.205250942395,275.62599165323303,2.475991653233052,1.0,0.002,0.1288488718277719,0.004908583394147181,0.00019901716345070822,0.0018009828378132845,0.09950858172535411,0.09950858172535411,0.0,1.2639928166635617e-12,0.9999995628151328,0.9999995628151328,0.0,0.09235476444765306,4.037612308187863e-08,0.0,0.0,0.0,1600100.0498623422,266.6179802746744,0.0,1.0,1284489.7257977773,2598.202002955169,,,,,,,,,,,,,,,,,,,2.0,15276.272596011808,1548.6490311556445,0.37111400788679455,6.173730061729009,2.9370439554350316
5360.0,-30.222861476028058,4.999596279390727,35.04353336243737,24.50303145395594,5.004740344773675,-26.700101293947668,-40.19547693952916,1.4819801627459261,-6.5320234579178305,-6.532023457905199,40.08713839052304,41048.50283423857,25750.11800457909,25750.11800457909,66798.62083881766,76991.92067723368,76983.1598516562,25750.11800457909,102733.27785623528,102733.27785623528,102733.27785623528,130155.72266542744,125646.22836848928,4509.494296938162,0.0,90902.06647929244,54958.648636505175,39937.13093643029,27422.444809192166,67359.57574562245,20808.42996724623,1548.6500625160447,0.0,0.8785550494936967,2.725502197840942,0.001494314320929203,1.0,1.0,-6.5320234579178305,333968.8641095046,1558293.8161114792,4.665985316524993,1558293.8161114792,4.665985316524993,0.7588101685328625,0.0923548505488141,3.928559155870933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928559155870933,1.284819710916757,1.2851108572327363,3.0576734793925207,6478.843192072877,15276.266294905268,6453.618168475404,0.0003256128560232625,23138.78011571907,2359.498923253004,19290.296581700815,1967.062817751303,0.8336782010645484,0.8336782010645484,35511.643074256615,35405.22815468563,1.0037584445703853,0.8,4285.879107655223,4273.035954225843,1.0037584445703853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.800723471526,4632.441516551485,6.175383360560475,4.999596279390727,-3.724146640343809,8.723742919734535,2.9370429872244554,3.5,0.8391551392069873,0.6,0.00022659300516543658,0.9935010660824787,0.00022807525115088828,199.1068909910597,0.0,0.0,0.0,0.07885319583291339,7.712903068557555e-05,0.00014946397447986102,0.0005871780654157175,0.09235485051946898,0.09235485051946898,0.09235485051946898,0.09235480982780897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.915261916,595.6548434468892,0.0,0.09235485051946898,0.0923548505488141,0.0923548505488141,0.3711141532259045,0.3711141532259045,0.5,10.015755883216203,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27422.444809192166,20808.42996724623,0.7588101685328625,0.9916722321868061,0.60939372583424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528332384178877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5408105852717,260.5408105852717,-12.609189414728291,244.6882766925816,276.3933444779466,125179.51122677034,125174.72404275733,4.787184012995784,0.0,nan,276.3933444779466,3.243344477946607,270.0523309208837,-3.097669079116258,263.7113173638137,-9.438682636186286,257.37030380674145,-15.77969619325853,251.0292902496629,-22.120709750337085,244.6882766925816,-28.461723307418367,1.0,1.0,26022.012520719443,26022.012520719443,275.6259934036804,2.475993403680434,275.6259934036804,275.6259934036804,76983.20113508007,76983.1598516562,0.04128342388139572,0.0,8546.071908451686,8546.071908451686,0.8851981654943293,3948.201951650288,275.6259934036804,2.475993403680434,1.0,0.002,0.12884891340421673,0.00490858253947205,0.0001990172261421184,0.001800982774810207,0.0995086130710592,0.0995086130710592,0.0,9.523250243947956e-13,0.9999995498176201,0.9999995498176201,0.0,0.09235480897228768,4.157652641811361e-08,0.0,0.0,0.0,1600100.045485387,266.61797654208215,0.0,1.0,1284489.7385376343,2598.201951400484,,,,,,,,,,,,,,,,,,,2.0,15276.266294905268,1548.6500625160447,0.3711141532259045,6.173730061729009,2.9370429872244554
