time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5361.0,-30.22280501890341,4.999595293650731,35.04353603508286,24.50305586624893,5.0047397180961894,-26.700050545208274,-40.1954279403202,1.4819852444603498,-6.53202768761588,-6.532027687620177,40.08714385654608,41048.501046184065,25750.118306242526,25750.118306242526,66798.61935242658,76991.96985548253,76983.20899941624,25750.118306242526,102733.32730565876,102733.32730565876,102733.32730565876,130155.79388191485,125646.29779651393,4509.4960854009205,0.0,90902.08415681795,54958.61534775369,39937.187565626955,27422.46657625609,67359.65414188305,20808.445560716533,1548.6511795020103,0.0,0.8785550058067371,2.7255017681220255,0.001494314320929203,1.0,1.0,-6.53202768761588,333968.808335834,1558294.05222052,4.66598680273615,1558294.05222052,4.66598680273615,0.7588101348524808,0.09235489690210126,3.9285566252676505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285566252676505,1.2848196871428077,1.2851108334533998,3.0576715663534126,6478.839138572565,15276.259993791668,6453.6179628953305,0.0003256136916584015,23138.799520453602,2359.500901985245,19290.29596720822,1967.062755090497,0.8336774753658467,0.8336774753658467,35511.624774237134,35405.22815468563,1.003757797993787,0.8,4285.876899036743,4273.035954225843,1.003757797993787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.799899028013,4632.441516551485,6.175384653888289,4.999595293650731,-3.724150603014526,8.723745896665257,2.9370420193820888,3.5,0.8391548626805968,0.6,0.00022659300516543658,0.9934952175237717,0.00022807659379599863,199.10684471792604,0.0,0.0,0.0,0.07885319583291339,7.71294590807484e-05,0.00014946354608468817,0.0005871760042069985,0.09235489686611267,0.09235489686611267,0.09235489686611267,0.09235485728638324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.947415194,595.6548332603817,0.0,0.09235489686611267,0.09235489690210126,0.09235489690210126,0.3711142983988661,0.3711142983988661,0.5,10.015754695904228,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27422.46657625609,20808.445560716533,0.7588101348524808,0.9916710559666069,0.6093929900489324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528329012348822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54083908787123,260.54083908787123,-12.609160912128743,244.68833042445257,276.39334775127446,125179.21684130888,125174.45148032132,4.765360987542595,0.0,nan,276.39334775127446,3.2433477512744844,270.05234428592115,-3.097655714078826,263.7113408205597,-9.438659179440265,257.370337355195,-15.779662644805,251.02933388982484,-22.120666110175137,244.68833042445257,-28.461669575547404,1.0,1.0,26022.012520719443,26022.012520719443,275.62599492488357,2.4759949248835937,275.62599492488357,275.62599492488357,76983.24546962396,76983.20899941624,0.03647020772041287,0.0,8546.071908451686,8546.071908451686,0.885198325563155,3948.199408393989,275.62599492488357,2.4759949248835937,1.0,0.002,0.12884895395718507,0.00490858160009881,0.00019901728704936766,0.0018009827141032696,0.09950864352468383,0.09950864352468383,0.0,1.1526370136127895e-12,0.9999995609004335,0.9999995609004335,0.0,0.09235485634910606,4.055299519247149e-08,0.0,0.0,0.0,1600100.0405255111,266.6179723123841,0.0,1.0,1284489.752974174,2598.2018929797737,,,,,,,,,,,,,,,,,,,2.0,15276.259993791668,1548.6511795020103,0.3711142983988661,6.173730061729009,2.9370420193820888
5362.0,-30.222736992621257,4.999594316711056,35.04353870333952,24.503084818739467,5.004742257316762,-26.699989067644772,-40.19537359764797,1.4819943323702134,-6.532031306803901,-6.532031306769057,40.087149075113686,41048.52129601481,25750.117247014095,25750.117247014095,66798.63854302891,76992.02076041028,76983.2565105324,25750.117247014095,102733.3737575465,102733.3737575465,102733.3737575465,130155.86054559078,125646.3627197255,4509.497825865285,0.0,90902.0995661484,54958.60010187122,39937.22162697465,27422.48678804428,67359.70841501893,20808.460066748532,1548.6522077055988,0.0,0.8785549663665903,2.725501400428324,0.001494314320929203,1.0,1.0,-6.532031306803901,333968.7606124818,1558294.2776420761,4.665988144472685,1558294.2776420761,4.665988144472685,0.7588101045533424,0.09235494258903053,3.928553903500073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928553903500073,1.2848196446265467,1.2851107909275046,3.057669549131131,6478.834864320611,15276.253696100197,6453.617913392932,0.00032561458462514447,23138.81947379183,2359.5029366594945,19290.295819242237,1967.0627400021658,0.8336767500645994,0.8336767500645994,35511.60509181332,35405.22815468563,1.003757102574148,0.8,4285.874523576705,4273.035954225843,1.003757102574148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.799072548317,4632.441516551485,6.175385623863467,4.999594316711056,-3.724154102936937,8.723748419647993,2.9370410491495074,3.5,0.8391545854712879,0.6,0.00022659300516543658,0.9934881705315205,0.00022807821158475226,199.10678896256027,0.0,0.0,0.0,0.07885319583291339,7.71299341958584e-05,0.00014946307096957816,0.0005871737308866447,0.09235494256218735,0.09235494256218735,0.09235494256218735,0.09235490199851995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.97851303214,595.6548234049126,0.0,0.09235494256218735,0.09235494258903053,0.09235494258903053,0.3711144436943411,0.3711144436943411,0.5,10.015753479328138,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27422.48678804428,20808.460066748532,0.7588101045533424,0.9916705418536977,0.6093927996704687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528325635914652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54086882322514,260.54086882322514,-12.609131176774838,244.68838615997072,276.39335148646313,125179.00046893196,125174.02900318967,4.971465742271626,0.0,nan,276.39335148646313,3.2433514864631547,270.05235842117565,-3.097641578824323,263.71136535588204,-9.43863464411794,257.37037229058166,-15.779627709418321,251.0293792252781,-22.120620774721885,244.68838615997072,-28.46161384002926,1.0,1.0,26022.012520719443,26022.012520719443,275.62599686514454,2.475996865144566,275.62599686514454,275.62599686514454,76983.30151276437,76983.2565105324,0.0450022319710115,0.0,8546.071908451686,8546.071908451686,0.8851984977237204,3948.196673017573,275.62599686514454,2.475996865144566,1.0,0.002,0.12884899537070627,0.004908580767446095,0.00019901734953551109,0.0018009826515669933,0.09950867476775554,0.09950867476775554,0.0,1.1025043725187977e-12,0.999999551584473,0.999999551584473,0.0,0.09235490117564027,4.141339025612716e-08,0.0,0.0,0.0,1600100.0362815375,266.6179686931961,0.0,1.0,1284489.7653269607,2598.201842991449,,,,,,,,,,,,,,,,,,,2.0,15276.253696100197,1548.6522077055988,0.3711144436943411,6.173730061729009,2.9370410491495074
5363.0,-30.22268063190652,4.999593334493419,35.043541381127916,24.5031138061546,5.004741686210584,-26.69993840009677,-40.19532463336361,1.4819994544695425,-6.532035687773941,-6.532035687813837,40.08715468677247,41048.50671433258,25750.117884567,25750.117884567,66798.62459889958,76992.06450596248,76983.30724262133,25750.117884567,102733.42512718833,102733.42512718833,102733.42512718833,130155.9344132955,125646.43476315372,4509.4996501417745,0.0,90902.10764839409,54958.549857035425,39937.28643484296,27422.50928610718,67359.79572095013,20808.47617986399,1548.653363109381,0.0,0.8785549213066655,2.7255009553409693,0.001494314320929203,1.0,1.0,-6.532035687773941,333968.7028441259,1558294.5200425878,4.665989677391701,1558294.5200425878,4.665989677391701,0.7588100695951264,0.0923549892450641,3.928550180324161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928550180324161,1.2848196206636662,1.285110766959194,3.0576667083390983,6478.8288450231785,15276.24763205942,6453.619197447681,0.00032561593786966866,23138.843460284723,2359.505382601064,19290.29965736781,1967.0631313820531,0.8336760517213181,0.8336760517213181,35511.57816771484,35405.22815468563,1.0037561512917277,0.8,4285.871274123253,4273.035954225843,1.0037561512917277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.798246930456,4632.441516551485,6.175386999484356,4.999593334493419,-3.7241581799774073,8.723751514470827,2.93704007992879,3.5,0.8391543085510829,0.6,0.00022659300516543658,0.9934823320419092,0.00022807955195309698,199.106742768493,0.0,0.0,0.0,0.07885319583291339,7.713036229032478e-05,0.00014946264287511181,0.0005871714926187462,0.0923549892079978,0.0923549892079978,0.0923549892079978,0.09235495108302091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.01115826756,595.6548130655892,0.0,0.0923549892079978,0.0923549892450641,0.0923549892450641,0.3711145888611732,0.3711145888611732,0.5,10.015752336042276,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27422.50928610718,20808.47617986399,0.7588100695951264,0.9916690495265855,0.6093917933537578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528321567585856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5408982239341,260.5408982239341,-12.60910177606587,244.68844149159827,276.39335495625335,125178.65156164752,125173.73604540396,4.915516243578454,0.0,nan,276.39335495625335,3.24335495625337,270.0523722633328,-3.097627736667164,263.71138957040756,-9.438610429592416,257.3704068774742,-15.779593122525796,251.02942418453847,-22.120575815461507,244.68844149159827,-28.46155850840171,1.0,1.0,26022.012520719443,26022.012520719443,275.6259984204047,2.4759984204047214,275.6259984204047,275.6259984204047,76983.34490864606,76983.30724262133,0.037666024727514014,0.0,8546.071908451686,8546.071908451686,0.8851987332265565,3948.1929312257816,275.6259984204047,2.4759984204047214,1.0,0.002,0.1288490344798768,0.0049085798068845945,0.0001990174081508282,0.001800982593241239,0.0995087040754141,0.0995087040754141,0.0,1.3920670172140603e-12,0.9999995765363474,0.9999995765363474,0.0,0.09235495013608302,3.910898108043485e-08,0.0,0.0,0.0,1600100.0311442742,266.61796431222604,0.0,1.0,1284489.7802798133,2598.2017824813784,,,,,,,,,,,,,,,,,,,2.0,15276.24763205942,1548.653363109381,0.3711145888611732,6.173730061729009,2.93704007992879
5364.0,-30.22262417008461,4.9995923493123895,35.04354404764538,24.50313315438109,5.004739150569981,-26.699887838018324,-40.19527944093568,1.4820028184822955,-6.532039954876723,-6.532039954918185,40.08715971715187,41048.52901181671,25750.11823796971,25750.11823796971,66798.64724978642,76992.11758673807,76983.35012442563,25750.11823796971,102733.46836239535,102733.46836239535,102733.46836239535,130155.99759061432,125646.49621136847,4509.501379245852,0.0,90902.13140931886,54958.54283431276,39937.32063889567,27422.529228218977,67359.84986711465,20808.490451586367,1548.6543939731805,0.0,0.8785548790733095,2.725500521822049,0.001494314320929203,1.0,1.0,-6.532039954876723,333968.6465772501,1558294.7373348745,4.665991114152167,1558294.7373348745,4.665991114152167,0.7588100382138904,0.09235503501059732,3.9285484789226524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285484789226524,1.2848196049256984,1.2851107512176596,3.057665421559194,6478.826118490971,15276.241336585985,6453.6180662531415,0.00032561642974413446,23138.859529677346,2359.507021223083,19290.296276151632,1967.0627865939575,0.8336753266257726,0.8336753266257726,35511.56586405013,35405.22815468563,1.003755716578627,0.8,4285.869789201268,4273.035954225843,1.003755716578627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.797418569215,4632.441516551485,6.175388311023839,4.9995923493123895,-3.724162173282944,8.723754522595334,2.9370391074876543,3.5,0.8391540307107583,0.6,0.00022659300516543658,0.9934764831155687,0.0002280808947332451,199.10669649157828,0.0,0.0,0.0,0.07885319583291339,7.713075740942128e-05,0.0001494622477560153,0.0005871696860782546,0.09235503497651953,0.09235503497651953,0.09235503497651953,0.09235499342960801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.0414906885,595.6548034497649,0.0,0.09235503497651953,0.09235503501059732,0.09235503501059732,0.3711147343102778,0.3711147343102778,0.5,10.015751089485509,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,4.143885234952904e-11,27422.529228218977,20808.490451586367,0.7588100382138904,0.991668588655774,0.6093916345240663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528318196920962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54092718143903,260.54092718143903,-12.609072818560946,244.68849649237544,276.3933578704854,125178.35065995851,125173.50924301379,4.841416944749429,0.0,nan,276.3933578704854,3.243357870485397,270.0523855948753,-3.0976144051246592,263.711413319257,-9.438586680742958,257.37044104363355,-15.77955895636643,251.02946876800746,-22.120531231992516,244.68849649237544,-28.461503507624542,1.0,1.0,26022.012520719443,26022.012520719443,275.62599917102136,2.4759991710213853,275.62599917102136,275.62599917102136,76983.3859249719,76983.35012442563,0.03580054626218043,0.0,8546.071908451686,8546.071908451686,0.885198840845655,3948.1912213172654,275.62599917102136,2.4759991710213853,1.0,0.002,0.12884907702179876,0.004908578850708253,0.00019901747211487,0.0018009825288801057,0.099508736057435,0.099508736057435,0.0,9.949758031368994e-13,0.9999995393635377,0.9999995393635377,0.0,0.09235499246850071,4.2542096603539776e-08,0.0,0.0,0.0,1600100.0261405357,266.61796004512325,0.0,1.0,1284489.7948440192,2598.2017235440408,,,,,,,,,,,,,,,,,,,2.0,15276.241336585985,1548.6543939731805,0.3711147343102778,6.173730061729009,2.9370391074876543
5365.0,-30.222567910961683,4.999591381110014,35.04354670137168,24.50316724078732,5.00474406522921,-26.699836713338996,-40.19523037187753,1.4820128676447433,-6.532043140609858,-6.532043140615416,40.08716468087477,41048.513417728034,25750.116196347008,25750.116196347008,66798.62961407503,76992.1591837334,76983.39543617186,25750.116196347008,102733.51163251887,102733.51163251887,102733.51163251887,130156.05968149281,125646.5566514553,4509.503030037501,0.0,90902.13943385171,54958.4936679974,39937.38418428257,27422.54804897394,67359.9322332565,20808.503977046676,1548.6553456921274,0.0,0.878554842949451,2.7255001981655425,0.001494314320929203,1.0,1.0,-6.532043140609858,333968.6045695326,1558294.9517472952,4.66599234307025,1558294.9517472952,4.66599234307025,0.7588100106483453,0.09235508001282812,3.9285447231712545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285447231712545,1.284819557912385,1.2851107041936929,3.057662610269163,6478.820161704741,15276.235045016754,6453.619196731389,0.0003256177590149496,23138.883693418265,2359.509485238921,19290.299655226765,1967.0631311637273,0.8336746020601586,0.8336746020601585,35511.53870437493,35405.22815468563,1.003754756973074,0.8,4285.8665113162015,4273.035954225843,1.003754756973074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.796588051876,4632.441516551485,6.175389051382345,4.999591381110014,-3.7241653457304773,8.723756726840492,2.9370381325155326,3.5,0.839153752147295,0.6,0.00022659300516543658,0.9934706552239188,0.00022808223270003348,199.10665038081999,0.0,0.0,0.0,0.07885319583291339,7.713118642416051e-05,0.00014946181874127607,0.0005871674393316186,0.09235507998971419,0.09235507998971419,0.09235507998971419,0.09235503542130477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.0719381011,595.6547937932801,0.0,0.09235507998971419,0.09235508001282812,0.09235508001282812,0.3711148793344268,0.3711148793344268,0.5,10.015749752215411,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27422.54804897394,20808.503977046676,0.7588100106483453,0.991667114253652,0.6093906578703746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528314820210897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5409564351964,260.5409564351964,-12.609043564803585,244.6885512551754,276.3933616152004,125178.07330931336,125173.1823618968,4.890947416546463,0.0,nan,276.3933616152004,3.2433616152003992,270.0523995432074,-3.097600456792577,263.7114374712061,-9.438562528793852,257.3704753991991,-15.779524600800869,251.0295133271896,-22.120486672810387,244.6885512551754,-28.461448744824565,1.0,1.0,26022.012520719443,26022.012520719443,275.62600128737944,2.476001287379461,275.62600128737944,275.62600128737944,76983.44472106526,76983.39543617186,0.049284893393632956,0.0,8546.071908451686,8546.071908451686,0.8851990784089411,3948.1874467871107,275.62600128737944,2.476001287379461,1.0,0.002,0.12884912239150262,0.004908578079612042,0.00019901754088893063,0.001800982459829848,0.09950877044446531,0.09950877044446531,0.0,7.187787691431691e-13,0.9999995087448691,0.9999995087448691,0.0,0.09235503464292119,4.536990692169787e-08,0.0,0.0,0.0,1600100.0224048442,266.6179568593901,0.0,1.0,1284489.8057173674,2598.201679542604,,,,,,,,,,,,,,,,,,,2.0,15276.235045016754,1548.6553456921274,0.3711148793344268,6.173730061729009,2.9370381325155326
5366.0,-30.222511464239407,4.999590393766776,35.04354937354256,24.503186833485984,5.004740102522754,-26.699786307562615,-40.19518521437419,1.4820149458245746,-6.532048281790708,-6.532048281788194,40.08717052080457,41048.53203176535,25750.11850351206,25750.11850351206,66798.65053527741,76992.2119191855,76983.44719012253,25750.11850351206,102733.56569363459,102733.56569363459,102733.56569363459,130156.13785801551,125646.63299955278,4509.504858462737,0.0,90902.16103250353,54958.48114499888,39937.42209722739,27422.57216438092,67359.99426160831,20808.52121291799,1548.6565965152142,0.0,0.8785547929047417,2.725499675844268,0.001494314320929203,1.0,1.0,-6.532048281790708,333968.5367769073,1558295.2040086992,4.665994045569773,1558295.2040086992,4.665994045569773,0.7588099718795198,0.09235512727176597,3.9285426661029805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285426661029805,1.2848195481899711,1.285110694469076,3.057661032350757,6478.816818284984,15276.228751268847,6453.618497915468,0.0003256184108367091,23138.901307307497,2359.5112813557635,19290.297566419213,1967.0629181646345,0.8336738771744164,0.8336738771744164,35511.52382870597,35405.22815468563,1.0037542313860663,0.8,4285.864715980552,4273.035954225843,1.0037542313860663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.795760498757,4632.441516551485,6.17539083027703,4.999590393766776,-3.724170000289213,8.72376039405599,2.937037161023337,3.5,0.8391534745780963,0.6,0.00022659300516543658,0.9934648079358827,0.00022808357513561838,199.10660411632404,0.0,0.0,0.0,0.07885319583291339,7.713158124180965e-05,0.00014946142392362693,0.0005871655808204732,0.09235512722210154,0.09235512722210154,0.09235512722210154,0.09235508705499544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.10598520254,595.6547830093381,0.0,0.09235512722210154,0.09235512727176597,0.09235512727176597,0.3711150239829865,0.3711150239829865,0.5,10.015748547088426,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27422.57216438092,20808.52121291799,0.7588099718795198,0.9916665116663936,0.6093903730505642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528311455624847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5409851413632,260.5409851413632,-12.609014858636783,244.68860577496662,276.393364507744,125177.7473319137,125172.94793641522,4.799395498501788,0.0,nan,276.393364507744,3.2433645077440474,270.05241276119926,-3.0975872388007133,263.71146101464893,-9.438538985351045,257.37050926808973,-15.779490731910244,251.02955752153048,-22.1204424784695,244.68860577496662,-28.46139422503336,1.0,1.0,26022.012520719443,26022.012520719443,275.62600220208253,2.4760022020825545,275.62600220208253,275.62600220208253,76983.48100507255,76983.44719012253,0.03381495001667645,0.0,8546.071908451686,8546.071908451686,0.8851992085250717,3948.1853794334957,275.62600220208253,2.4760022020825545,1.0,0.002,0.12884916371868013,0.004908576972517165,0.00019901760261919698,0.001800982398775568,0.0995088013095985,0.0995088013095985,0.0,1.3947649459000733e-12,0.999999552516944,0.999999552516944,0.0,0.09235508594441137,4.1327354593838154e-08,0.0,0.0,0.0,1600100.0163761338,266.61795171820927,0.0,1.0,1284489.8232649197,2598.2016085324913,,,,,,,,,,,,,,,,,,,2.0,15276.228751268847,1548.6565965152142,0.3711150239829865,6.173730061729009,2.937037161023337
5367.0,-30.222455215664283,4.999589427672785,35.04355202549327,24.50322095481681,5.0047446692604245,-26.699735227173306,-40.19513614531604,1.482024680800126,-6.532051245181435,-6.532051245176908,40.08717528143249,41048.51552710284,25750.115942144763,25750.115942144763,66798.6314692476,76992.25341633102,76983.49033899799,25750.115942144763,102733.60628114275,102733.60628114275,102733.60628114275,130156.19618810764,125646.68970920255,4509.506478905095,0.0,90902.16852075902,54958.43063165196,39937.48654345229,27422.58990696489,67360.07645041718,20808.533973019632,1548.6574913630723,0.0,0.8785547587570863,2.725499374776919,0.001494314320929203,1.0,1.0,-6.532051245181435,333968.4977010601,1558295.409648441,4.66599520725842,1558295.409648441,4.66599520725842,0.7588099462383239,0.0923551718702119,3.928538824692992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928538824692992,1.284819502646532,1.2851106489153166,3.0576581508926366,6478.810712820992,15276.222463154485,6453.619734043298,0.0003256197787546551,23138.92583914144,2359.5137829066443,19290.30126128802,1967.0632949363974,0.833673152997312,0.833673152997312,35511.49604958332,35405.22815468563,1.003753249894491,0.8,4285.861363334741,4273.035954225843,1.003753249894491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.794926652298,4632.441516551485,6.175391450921578,4.999589427672785,-3.7241730061574057,8.72376243383019,2.93703618214331,3.5,0.8391531948980886,0.6,0.00022659300516543658,0.9934589812107406,0.00022808491286603993,199.10655801425364,0.0,0.0,0.0,0.07885319583291339,7.713201026078505e-05,0.00014946099490465152,0.000587163321260165,0.0923551718506905,0.0923551718506905,0.0923551718506905,0.09235512662829692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1355441058,595.6547736317897,0.0,0.0923551718506905,0.0923551718702119,0.0923551718702119,0.37111516914864134,0.37111516914864134,0.5,10.01574719042061,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27422.58990696489,20808.533973019632,0.7588099462383239,0.9916650186467224,0.6093893844867899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830807982095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54101415689064,260.54101415689064,-12.608985843109338,244.68866013924557,276.39336817452113,125177.46714970241,125172.61603186122,4.851117841211371,0.0,nan,276.39336817452113,3.2433681745211516,270.0524265674751,-3.0975734325248823,263.71148496042537,-9.438515039574611,257.3705433533678,-15.779456646632184,251.0296017463089,-22.120398253691064,244.68866013924557,-28.461339860754407,1.0,1.0,26022.012520719443,26022.012520719443,275.6260042876656,2.476004287665603,275.6260042876656,275.6260042876656,76983.53882311634,76983.49033899799,0.04848411834973376,0.0,8546.071908451686,8546.071908451686,0.8851994515064779,3948.1815188164574,275.6260042876656,2.476004287665603,1.0,0.002,0.128849209695195,0.004908576238320666,0.00019901767242146287,0.0018009823283372836,0.09950883621073144,0.09950883621073144,0.0,7.587463643488057e-13,0.9999995021764712,0.9999995021764712,0.0,0.09235512589363433,4.59765775674619e-08,0.0,0.0,0.0,1600100.0129011679,266.61794875481854,0.0,1.0,1284489.8333793771,2598.201567602075,,,,,,,,,,,,,,,,,,,2.0,15276.222463154485,1548.6574913630723,0.37111516914864134,6.173730061729009,2.93703618214331
5368.0,-30.22239877941254,4.999588443693268,35.043554694130414,24.50324058244007,5.004740709891651,-26.69968483048472,-40.195090987812705,1.4820267609328053,-6.532056324280461,-6.53205632428692,40.087181067062836,41048.534126093466,25750.1180994093,25750.1180994093,66798.65222550277,76992.30613265675,76983.54153314461,25750.1180994093,102733.65963255391,102733.65963255391,102733.65963255391,130156.27339498134,125646.76510917976,4509.508285801577,0.0,90902.1901129404,54958.41810625445,39937.52445187327,27422.613762427423,67360.13821430069,20808.551024208784,1548.6587284035259,0.0,0.878554709254961,2.7254988587629834,0.001494314320929203,1.0,1.0,-6.532056324280461,333968.4307270704,1558295.6595647426,4.665996891299679,1558295.6595647426,4.665996891299679,0.7588099079278587,0.09235521898881854,3.9285367696380873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285367696380873,1.284819492914983,1.285110639181562,3.0576565745629143,6478.807372767465,15276.216172952132,6453.619034570704,0.0003256204298189906,23138.943439573475,2359.5155776512343,19290.299170517625,1967.0630817371505,0.8336724285140137,0.8336724285140137,35511.481188469574,35405.22815468563,1.0037527248219051,0.8,4285.85956975575,4273.035954225843,1.0037527248219051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.794096864409,4632.441516551485,6.175393197177963,4.999588443693268,-3.7241776143642595,8.723766058057528,2.937035208027901,3.5,0.8391529165794003,0.6,0.00022659300516543658,0.9934531350814407,0.0002280862550671412,199.10651175838245,0.0,0.0,0.0,0.07885319583291339,7.71324050823325e-05,0.00014946060008310408,0.0005871614630386478,0.09235521894093632,0.09235521894093632,0.09235521894093632,0.09235517771075925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1694817797,595.6547628807641,0.0,0.09235521894093632,0.09235521898881854,0.09235521898881854,0.37111531369521217,0.37111531369521217,0.5,10.015745953529306,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27422.613762427423,20808.551024208784,0.7588099079278587,0.9916644175074046,0.6093891018379588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528304715868836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5410426674944,260.5410426674944,-12.608957332505554,244.6887143311961,276.39337100377804,125177.14485271626,125172.37815346249,4.766699253783834,0.0,nan,276.39337100377804,3.2433710037780656,270.05243966927117,-3.097560330728811,263.71150833475906,-9.438491665240917,257.3705770002418,-15.779422999758197,251.02964566572064,-22.12035433427934,244.6887143311961,-28.461285668803868,1.0,1.0,26022.012520719443,26022.012520719443,275.62600519892715,2.4760051989271687,275.62600519892715,275.62600519892715,76983.57526941475,76983.54153314461,0.033736270139343105,0.0,8546.071908451686,8546.071908451686,0.8851995814952244,3948.179453486278,275.62600519892715,2.4760051989271687,1.0,0.002,0.12884925207321024,0.004908575138091734,0.00019901773580021948,0.0018009822656342913,0.09950886790010974,0.09950886790010974,0.0,1.4345104965007849e-12,0.9999995411400331,0.9999995411400331,0.0,0.09235517661070582,4.23781127293573e-08,0.0,0.0,0.0,1600100.0069452543,266.6179436757195,0.0,1.0,1284489.8507150405,2598.2014974494364,,,,,,,,,,,,,,,,,,,2.0,15276.216172952132,1548.6587284035259,0.37111531369521217,6.173730061729009,2.937035208027901
5369.0,-30.222342541036934,4.999587480951618,35.04355734269111,24.503269360307627,5.00474526407005,-26.699633760527025,-40.19504195367915,1.4820364835838313,-6.5320592923607705,-6.532059292345351,40.0871858247742,41048.531181193146,25750.115539873557,25750.115539873557,66798.6467210667,76992.351974464,76983.58466181323,25750.115539873557,102733.70020168679,102733.70020168679,102733.70020168679,130156.33170895748,125646.82181835198,4509.509890605501,0.0,90902.20655151228,54958.385758335,39937.57865908586,27422.631507270697,67360.21016635656,20808.563785413327,1548.659623519862,0.0,0.878554675093026,2.7254985572192356,0.001494314320929203,1.0,1.0,-6.5320592923607705,333968.3915893931,1558295.865078036,4.665998053474255,1558295.865078036,4.665998053474255,0.7588098822644447,0.09235526354484935,3.9285342292355243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285342292355243,1.284819447429206,1.2851105936854779,3.057654705566704,6478.803412588769,15276.20988838452,6453.618771628041,0.0003256212418055393,23138.962586868296,2359.5175301319305,19290.298384564412,1967.063001592227,0.8336717046905094,0.8336717046905094,35511.462817565814,35405.22815468563,1.0037520757415619,0.8,4285.8573525822885,4273.035954225843,1.0037520757415619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.793261108755,4632.441516551485,6.17539382108996,4.999587480951618,-3.7241806241602387,8.723768105111857,2.937034226906868,3.5,0.8391526362591052,0.6,0.00022659300516543658,0.9934473094866836,0.00022808759256947174,199.10646566471442,0.0,0.0,0.0,0.07885319583291339,7.7132833800189e-05,0.0001494601713652476,0.0005871593991157823,0.0923552635259831,0.0923552635259831,0.0923552635259831,0.0923552172823894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1991731626,595.6547534599957,0.0,0.0923552635259831,0.09235526354484935,0.09235526354484935,0.3711154587091091,0.3711154587091091,0.5,10.015744566454549,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27422.631507270697,20808.563785413327,0.7588098822644447,0.9916632765262611,0.6093884071890124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528301340694265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54107152094747,260.54107152094747,-12.608928479052508,244.68876842536818,276.39337461651235,125176.90891607243,125172.08489564195,4.824020430460626,0.0,nan,276.39337461651235,3.2433746165123694,270.0524533782932,-3.0975466217067833,263.71153214006847,-9.438467859931507,257.3706109018384,-15.779389098161573,251.02968966360436,-22.12031033639562,244.68876842536818,-28.461231574631796,1.0,1.0,26022.012520719443,26022.012520719443,275.626007277476,2.4760072774760147,275.626007277476,275.626007277476,76983.63277449309,76983.58466181323,0.0481126798549667,0.0,8546.071908451686,8546.071908451686,0.8851997421837354,3948.176900381702,275.626007277476,2.4760072774760147,1.0,0.002,0.12884929906827944,0.004908574398981182,0.0001990178071738024,0.0018009821937077734,0.09950890358690119,0.09950890358690119,0.0,8.815756284696885e-13,0.999999491149913,0.999999491149913,0.0,0.09235521654986546,4.699498388558991e-08,0.0,0.0,0.0,1600100.0034647908,266.6179407076392,0.0,1.0,1284489.8608455027,2598.2014564542474,,,,,,,,,,,,,,,,,,,2.0,15276.20988838452,1548.659623519862,0.3711154587091091,6.173730061729009,2.937034226906868
5370.0,-30.222286223273226,4.999586506983025,35.04356001198453,24.503299046214693,5.004744629573591,-26.699583137990025,-40.194992954470194,1.4820415443727246,-6.532064010317129,-6.532064010318483,40.0871917203179,41048.515304617315,25750.116897007,25750.116897007,66798.6322016243,76992.39665891312,76983.63852492547,25750.116897007,102733.75542193247,102733.75542193247,102733.75542193247,130156.41095814043,125646.89925653471,4509.511701605726,0.0,90902.21517449447,54958.3338205239,39937.64594885619,27422.655536207963,67360.30148506415,20808.580983903106,1548.6608601901246,0.0,0.8785546271288164,2.7254980778959466,0.001494314320929203,1.0,1.0,-6.532064010317129,333968.32937752135,1558296.1197411066,4.665999685196473,1558296.1197411066,4.665999685196473,0.7588098445253832,0.09235531061208813,3.928530395854082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928530395854082,1.284819423753163,1.2851105700040697,3.0576517783162216,6478.797210096257,15276.203601733996,6453.620076299238,0.00032562263491201133,23138.98736036937,2359.5200563260005,19290.302284313926,1967.0633992560076,0.8336709806649893,0.8336709806649893,35511.43509648962,35405.22815468563,1.0037510963013037,0.8,4285.854006942071,4273.035954225843,1.0037510963013037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.792429413523,4632.441516551485,6.175395378284747,4.999586506983025,-3.7241849579374153,8.723771464920441,2.937033250552626,3.5,0.8391523573007503,0.6,0.00022659300516543658,0.9934414757052284,0.00022808893196711138,199.10641950600032,0.0,0.0,0.0,0.07885319583291339,7.713326221489237e-05,0.0001494597429505442,0.0005871571431377507,0.09235531056770734,0.09235531056770734,0.09235531056770734,0.09235526974767287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.23358239315,595.654742561033,0.0,0.09235531056770734,0.09235531061208813,0.09235531061208813,0.37111560310906205,0.37111560310906205,0.5,10.015743341989795,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27422.655536207963,20808.580983903106,0.7588098445253832,0.991661716603742,0.6093873453597745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528297977355251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5411001904334,260.5411001904334,-12.608899809566594,244.68882240608107,276.3933779747706,125176.56902300914,125171.77576011729,4.793262891860325,0.0,nan,276.3933779747706,3.243377974770624,270.0524668610426,-3.097533138957374,263.71155574730915,-9.438444252690829,257.37064463356995,-15.779355366430025,251.02973351982706,-22.120266480172916,244.68882240608107,-28.461177593918904,1.0,1.0,26022.012520719443,26022.012520719443,275.6260088621777,2.476008862177707,275.6260088621777,275.6260088621777,76983.67695431648,76983.63852492547,0.03842939101741649,0.0,8546.071908451686,8546.071908451686,0.885199984657225,3948.173047833352,275.6260088621777,2.476008862177707,1.0,0.002,0.1288493409618995,0.004908573366034354,0.00019901786995208114,0.0018009821314460893,0.09950893497604056,0.09950893497604056,0.0,1.3981702080834157e-12,0.9999995463861392,0.9999995463861392,0.0,0.09235526871843912,4.18936490127688e-08,0.0,0.0,0.0,1600099.9979323642,266.61793598968285,0.0,1.0,1284489.8769485313,2598.201391289737,,,,,,,,,,,,,,,,,,,2.0,15276.203601733996,1548.6608601901246,0.37111560310906205,6.173730061729009,2.937033250552626
5371.0,-30.222218297327174,4.999585540405557,35.04356267626945,24.5033283130266,5.004745105395529,-26.699521957072527,-40.19493864672256,1.4820487651708203,-6.532067729220557,-6.532067729209512,40.087196914315776,41048.52998869069,25750.116003892814,25750.116003892814,66798.64599258351,76992.44697795117,76983.68549111046,25750.116003892814,102733.80149500328,102733.80149500328,102733.80149500328,130156.47721019319,125646.96379198665,4509.51341820654,0.0,90902.22741211101,54958.31042296861,39937.685543491556,27422.67571518991,67360.36125868147,20808.595460375524,1548.6618891723938,0.0,0.8785545872419863,2.725497700072032,0.001494314320929203,1.0,1.0,-6.532067729220557,333968.28033936117,1558296.344101732,4.666001042129727,1558296.344101732,4.666001042129727,0.7588098140565207,0.09235535623607738,3.928527162585939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928527162585939,1.2848193899718847,1.2851105362151365,3.0576493421942406,6478.792048246106,15276.197318548495,6453.620654638294,0.00032562375840477614,23139.009519352527,2359.5223159134393,19290.30401300807,1967.063575533752,0.8336702570122737,0.8336702570122737,35511.411715125156,35405.22815468563,1.0037502701917624,0.8,4285.851185059082,4273.035954225843,1.0037502701917624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.791593466347,4632.441516551485,6.175396402122523,4.999585540405557,-3.7241885367994163,8.723774077204974,2.93703226920702,3.5,0.8391520769162915,0.6,0.00022659300516543658,0.9934344395175494,0.00022809054745019612,199.10636383310933,0.0,0.0,0.0,0.07885319583291339,7.713373704630328e-05,0.0001494592681191333,0.0005871547945062298,0.09235535620681441,0.09235535620681441,0.09235535620681441,0.09235531411581918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.264783881,595.6547326706562,0.0,0.09235535620681441,0.09235535623607738,0.09235535623607738,0.3711157481477934,0.3711157481477934,0.5,10.015742079268774,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27422.67571518991,20808.595460375524,0.7588098140565207,0.9916610413661407,0.6093870226000356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528294609269987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54112986562683,260.54112986562683,-12.608870134373149,244.68887830910785,276.3933814221313,125176.31040021357,125171.34899246434,4.961407749211276,0.0,nan,276.3933814221313,3.2433814221313355,270.05248079953657,-3.0975192004634096,263.71158017693574,-9.438419823064237,257.3706795543292,-15.779320445670805,251.02977893172013,-22.120221068279847,244.68887830910785,-28.461121690892128,1.0,1.0,26022.012520719443,26022.012520719443,275.62601063893254,2.4760106389325642,275.62601063893254,275.62601063893254,76983.72745670343,76983.68549111046,0.041965592972701415,0.0,8546.071908451686,8546.071908451686,0.8852001891716218,3948.1697983988684,275.62601063893254,2.4760106389325642,1.0,0.002,0.12884938394040935,0.004908572507651328,0.00019901793481467837,0.0018009820661629972,0.09950896740733918,0.09950896740733918,0.0,9.776754059109827e-13,0.9999995346391085,0.9999995346391085,0.0,0.09235531325750647,4.297857091175055e-08,0.0,0.0,0.0,1600099.9935714602,266.6179322707794,0.0,1.0,1284489.8896416547,2598.201339924175,,,,,,,,,,,,,,,,,,,2.0,15276.197318548495,1548.6618891723938,0.3711157481477934,6.173730061729009,2.93703226920702
5372.0,-30.222161980562475,4.999584575669065,35.043565339928605,24.50335188712927,5.004744610738028,-26.699471321435283,-40.1948896824382,1.4820539516721356,-6.532071746027668,-6.53207174601649,40.0872022248573,41048.529118592116,25750.115784479403,25750.115784479403,66798.64490307152,76992.49502452527,76983.73317635294,25750.115784479403,102733.84896083234,102733.84896083234,102733.84896083234,130156.54563533052,125647.03048650872,4509.515148821802,0.0,90902.24454221477,54958.2786365236,39937.73989521241,27422.696674498184,67360.4365697106,20808.610482069813,1548.662962673137,0.0,0.8785545452988751,2.725497291982388,0.001494314320929203,1.0,1.0,-6.532071746027668,333968.2273729808,1558296.5734955214,4.666002469016887,1558296.5734955214,4.666002469016887,0.7588097818775366,0.0923554021610626,3.928524766524762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928524766524762,1.2848193657077198,1.2851105119454733,3.0576475350375842,6478.7882190980035,15276.19126979084,6453.620413822229,0.0003256245444672013,23139.027992593874,2359.52419965981,19290.303293192737,1967.0635021330156,0.833669560336199,0.8336695603361991,35511.39438801672,35405.22815468563,1.0037496579910687,0.8,4285.849093860658,4273.035954225843,1.0037496579910687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.790758035592,4632.441516551485,6.17539758676294,4.999584575669065,-3.7241923402614323,8.723776915930497,2.937031288467789,3.5,0.8391517967050826,0.6,0.00022659300516543658,0.9934286059210963,0.00022809188684006334,199.1063176752612,0.0,0.0,0.0,0.07885319583291339,7.713416516028417e-05,0.0001494588400051524,0.0005871527545363031,0.09235540212858728,0.09235540212858728,0.09235540212858728,0.09235535989709207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.2965686783,595.6547225963328,0.0,0.09235540212858728,0.0923554021610626,0.0923554021610626,0.3711158930214738,0.3711158930214738,0.5,10.015740812442097,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27422.696674498184,20808.610482069813,0.7588097818775366,0.9916599164843938,0.6093863283696422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528290546959168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54115922006764,260.54115922006764,-12.608840779932336,244.68893377089304,276.3933846692289,125176.0053707376,125171.09758975133,4.907780986288238,0.0,nan,276.3933846692289,3.2433846692289308,270.0524944895684,-3.0975055104315743,263.71160430990915,-9.438395690090829,257.37071413023835,-15.779285869761623,251.02982395056785,-22.120176049432132,244.68893377089304,-28.461066229106933,1.0,1.0,26022.012520719443,26022.012520719443,275.62601220191044,2.4760122019104642,275.62601220191044,275.62601220191044,76983.77061106174,76983.73317635294,0.03743470880726818,0.0,8546.071908451686,8546.071908451686,0.8852003407300224,3948.1673903573856,275.62601220191044,2.4760122019104642,1.0,0.002,0.12884942711321218,0.004908571595782274,0.00019901799985552954,0.0018009820012548747,0.09950899992776477,0.09950899992776477,0.0,1.1104043032283961e-12,0.9999995325361903,0.9999995325361903,0.0,0.09235535898825446,4.3172808137015405e-08,0.0,0.0,0.0,1600099.9888612241,266.6179282539723,0.0,1.0,1284489.9033515682,2598.201284443938,,,,,,,,,,,,,,,,,,,2.0,15276.19126979084,1548.662962673137,0.3711158930214738,6.173730061729009,2.937031288467789
5373.0,-30.222105680022782,4.999583617370392,35.043567999033506,24.503375810477905,5.004746150441358,-26.6994204969741,-40.194844420161076,1.4820609674454506,-6.532075511414803,-6.532075511479983,40.087207420717995,41048.547655803064,25750.115010617366,25750.115010617366,66798.66266642042,76992.54453927306,76983.7800261237,25750.115010617366,102733.89503674107,102733.89503674107,102733.89503674107,130156.61198000827,125647.09513179168,4509.516848216596,0.0,90902.26540434701,54958.26852108565,39937.774314734845,27422.716943267198,67360.49125800205,20808.625019651026,1548.6639972447786,0.0,0.8785545051532915,2.725496909436006,0.001494314320929203,1.0,1.0,-6.532075511414803,333968.17772188655,1558296.7979357908,4.66600383475299,1558296.7979357908,4.66600383475299,0.7588097511526822,0.09235544776956643,3.9285227811200163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285227811200163,1.2848193328856181,1.2851104791159338,3.0576460678691824,6478.785110344215,15276.18499072678,6453.6195578888355,0.00032562513594566555,23139.04499706908,2359.525933633716,19290.30073475054,1967.063241244517,0.8336688371189891,0.8336688371189891,35511.380030567314,35405.22815468563,1.003749150714304,0.8,4285.847361068618,4273.035954225843,1.003749150714304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.789921705525,4632.441516551485,6.1753986397677005,4.999583617370392,-3.72419595258349,8.723779569953882,2.9370303066729564,3.5,0.8391515161922732,0.6,0.00022659300516543658,0.9934227740422574,0.00022809322585129092,199.10627153073273,0.0,0.0,0.0,0.07885319583291339,7.713456090811554e-05,0.00014945844425732103,0.0005871509030956417,0.09235544774095023,0.09235544774095023,0.09235544774095023,0.09235540441129463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.32795747736,595.6547126451426,0.0,0.09235544774095023,0.09235544776956643,0.09235544776956643,0.3711160378666665,0.3711160378666665,0.5,10.015739512732868,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,6.519940143334679e-11,27422.716943267198,20808.625019651026,0.7588097511526822,0.9916593750863585,0.6093861088183012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528287178937096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5411884955422,260.5411884955422,-12.608811504457776,244.6889888873527,276.39338810371765,125175.7409246631,125170.84634625693,4.894578406138086,0.0,nan,276.39338810371765,3.2433881037176775,270.052508260451,-3.097491739548957,263.7116284171879,-9.438371582812067,257.3707485739101,-15.7792514260899,251.02986873063378,-22.120131269366198,244.6889888873527,-28.46101111264727,1.0,1.0,26022.012520719443,26022.012520719443,275.62601391847085,2.476013918470869,275.62601391847085,275.62601391847085,76983.82023742545,76983.7800261237,0.04021130174805876,0.0,8546.071908451686,8546.071908451686,0.8852004663131013,3948.1653950256164,275.62601391847085,2.476013918470869,1.0,0.002,0.12884947133793806,0.004908570724727105,0.00019901806662399047,0.0018009819344428307,0.09950903331199523,0.09950903331199523,0.0,1.0668211106179548e-12,0.9999995211466233,0.9999995211466233,0.0,0.0923554035448484,4.422471802373819e-08,0.0,0.0,0.0,1600099.9844458103,266.6179244885852,0.0,1.0,1284489.916203349,2598.2012324363423,,,,,,,,,,,,,,,,,,,2.0,15276.18499072678,1548.6639972447786,0.3711160378666665,6.173730061729009,2.9370303066729564
