time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5374.0,-30.222049469543126,4.999582658729407,35.043570663985186,24.50340511221441,5.004747612415292,-26.69936976134966,-40.194795455876715,1.4820679042846783,-6.532079642149824,-6.532079642157911,40.087212907671024,41048.53676102785,25750.115053905018,25750.115053905018,66798.65181493286,76992.58962161149,76983.82988012614,25750.115053905018,102733.94493403115,102733.94493403115,102733.94493403115,130156.68367714941,125647.16507608068,4509.518601068726,0.0,90902.27715019564,54958.22428986013,39937.8365114839,27422.73874311825,67360.57525460215,20808.640642255727,1548.6651135330098,0.0,0.8785544619224648,2.7254964897719653,0.001494314320929203,1.0,1.0,-6.532079642149824,333968.1232532527,1558297.0349501467,4.666005305447874,1558297.0349501467,4.666005305447874,0.7588097176281368,0.09235549398146346,3.9285194714967346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285194714967346,1.284819300432798,1.2851104466557597,3.0576435691566846,6478.77981587227,15276.178713214907,6453.620231712876,0.00032562629399720774,23139.06748069715,2359.528226325723,19290.302748855695,1967.063446626085,0.8336681141082226,0.8336681141082226,35511.35609703167,35405.22815468563,1.0037483050957996,0.8,4285.844472544418,4273.035954225843,1.0037483050957996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.789085660014,4632.441516551485,6.17539988832053,4.999582658729407,-3.7241998410960266,8.723782499825434,2.937029325212305,3.5,0.8391512357749443,0.6,0.00022659300516543658,0.993416951529103,0.0002280945627278219,199.10622546003978,0.0,0.0,0.0,0.07885319583291339,7.713498902632404e-05,0.00014945801613911255,0.0005871487265737768,0.09235549394485866,0.09235549394485866,0.09235549394485866,0.0923554522166007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.36052494944,595.6547023249849,0.0,0.09235549394485866,0.09235549398146346,0.09235549398146346,0.37111618256795087,0.37111618256795087,0.5,10.015738260494627,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27422.73874311825,20808.640642255727,0.7588097176281368,0.9916579774215794,0.6093851871940978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528283811886922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5412176911539,260.5412176911539,-12.60878230884606,244.68904370501176,276.3933916772813,125175.43425460639,125170.55302857656,4.881226029815995,0.0,nan,276.3933916772813,3.243391677281295,270.05252208283673,-3.0974779171632463,263.71165248838724,-9.438347511612733,257.37078289393185,-15.779217106068131,251.0299132994747,-22.120086700525263,244.68904370501176,-28.46095629498822,1.0,1.0,26022.012520719443,26022.012520719443,275.6260156213505,2.476015621350541,275.6260156213505,275.6260156213505,76983.8700434626,76983.82988012614,0.04016333645267878,0.0,8546.071908451686,8546.071908451686,0.8852006756571341,3948.1620688542184,275.6260156213505,2.476015621350541,1.0,0.002,0.12884951404619602,0.00490856979333224,0.00019901813090071594,0.0018009818700187904,0.09950906545035797,0.09950906545035797,0.0,9.195062246336594e-13,0.9999995375629964,0.9999995375629964,0.0,0.09235545127286557,4.2708597900831705e-08,0.0,0.0,0.0,1600099.979601977,266.61792035785015,0.0,1.0,1284489.9303021135,2598.2011753825545,,,,,,,,,,,,,,,,,,,2.0,15276.178713214907,1548.6651135330098,0.37111618256795087,6.173730061729009,2.937029325212305
5375.0,-30.22199317879496,4.999581697714257,35.04357333299072,24.503429454658203,5.004746932328565,-26.699319167682855,-40.194750228524185,1.4820729212834418,-6.532083889134924,-6.532083889060094,40.0872183546001,41048.54961449947,25750.115339217613,25750.115339217613,66798.66495371709,76992.63861061193,76983.8788097946,25750.115339217613,102733.9941490122,102733.9941490122,102733.9941490122,130156.75457876403,125647.23421068878,4509.52036807524,0.0,90902.29465476259,54958.20565891452,39937.87666205341,27422.76042975183,67360.63709180524,20808.656176803946,1548.6662270369484,0.0,0.8785544182142131,2.725496058297469,0.001494314320929203,1.0,1.0,-6.532083889134924,333968.06725172926,1558297.2702361415,4.666006792384648,1558297.2702361415,4.666006792384648,0.7588096840253897,0.09235554022970816,3.9285169327630496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285169327630496,1.2848192769616253,1.2851104231792685,3.0576416490678056,6478.77574743434,15276.172435775516,6453.6200478943365,0.0003256271342685606,23139.086889674712,2359.530205490633,19290.302199409776,1967.0633905981938,0.833667391085239,0.833667391085239,35511.33773818021,35405.22815468563,1.0037476564418597,0.8,4285.842256825542,4273.035954225843,1.0037476564418597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.788248165901,4632.441516551485,6.175401197061726,4.999581697714257,-3.7242038190301585,8.723785516744416,2.9370283420512253,3.5,0.8391509548717787,0.6,0.00022659300516543658,0.993411120738293,0.00022809590152064635,199.10617932357923,0.0,0.0,0.0,0.07885319583291339,7.713538447269867e-05,0.0001494576206927379,0.000587146793621898,0.09235554019389969,0.09235554019389969,0.09235554019389969,0.09235549940544424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.3927605886,595.6546921107598,0.0,0.09235554019389969,0.09235554022970816,0.09235554022970816,0.3711163274471931,0.3711163274471931,0.5,10.01573703694683,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,-7.480593922082335e-11,27422.76042975183,20808.656176803946,0.7588096840253897,0.9916572621288863,0.6093848185930122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452828045022434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541246633987,260.541246633987,-12.60875336601299,244.68909827258943,276.3933949953697,125175.1297958562,125170.2908319227,4.838963933525358,0.0,nan,276.3933949953697,3.2433949953697265,270.0525356508235,-3.097464349176505,263.7116763062722,-9.438323693727796,257.3708169617126,-15.779183038287385,251.02995761715448,-22.120042382845497,244.68909827258943,-28.460901727410544,1.0,1.0,26022.012520719443,26022.012520719443,275.62601709984693,2.476017099846956,275.62601709984693,275.62601709984693,76983.91416709143,76983.8788097946,0.03535729683062527,0.0,8546.071908451686,8546.071908451686,0.885200836239967,3948.159517426865,275.62601709984693,2.476017099846956,1.0,0.002,0.1288495558153568,0.004908568845837264,0.00019901819367938449,0.0018009818074917402,0.09950909683969224,0.09950909683969224,0.0,1.1711248290580123e-12,0.9999995477347576,0.9999995477347576,0.0,0.09235549846050736,4.1769200785992913e-08,0.0,0.0,0.0,1600099.9746218268,266.61791611086505,0.0,1.0,1284489.9447976511,2598.201116723118,,,,,,,,,,,,,,,,,,,2.0,15276.172435775516,1548.6662270369484,0.3711163274471931,6.173730061729009,2.9370283420512253
5376.0,-30.22193697794361,4.999580743108097,35.043575996004655,24.50345872147011,5.004748389285479,-26.69926844121918,-40.19470122931523,1.482079852612161,-6.532087663593529,-6.532087663601123,40.087223519664626,41048.538686375,25750.114567460965,25750.114567460965,66798.65325383598,76992.68367242854,76983.92518596098,25750.114567460965,102734.03975342194,102734.03975342194,102734.03975342194,130156.82030482753,125647.2982244411,4509.5220803864295,0.0,90902.30638189132,54958.161396039795,39937.938873168365,27422.780551405594,67360.71942457397,20808.670607988457,1548.6672547073301,0.0,0.8785543781366543,2.7254956748295864,0.001494314320929203,1.0,1.0,-6.532087663593529,333968.0174810334,1558297.4933451398,4.66600815580683,1558297.4933451398,4.66600815580683,0.7588096534916069,0.09235558582994688,3.9285136230788607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285136230788607,1.2848192445345876,1.2851103907448826,3.0576391502463243,6478.770452731472,15276.166161817853,6453.620723571344,0.0003256282924943764,23139.109368965157,2359.532497740325,19290.304219053567,1967.0635965445456,0.8336666684728272,0.8336666684728272,35511.31380419699,35405.22815468563,1.0037468108077934,0.8,4285.839368247324,4273.035954225843,1.0037468108077934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.787408700572,4632.441516551485,6.175402255216041,4.999580743108097,-3.7242074393097044,8.7237881824178,2.9370273565762037,3.5,0.8391506733074868,0.6,0.00022659300516543658,0.9934052992961373,0.0002280972381826287,199.10613326082037,0.0,0.0,0.0,0.07885319583291339,7.713581290049952e-05,0.00014945719226493707,0.0005871446158799218,0.09235558580206893,0.09235558580206893,0.09235558580206893,0.09235554348394256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.42385296035,595.6546822544406,0.0,0.09235558580206893,0.09235558582994688,0.09235558582994688,0.37111647242954426,0.37111647242954426,0.5,10.015735767839777,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27422.780551405594,20808.670607988457,0.7588096534916069,0.9916558763692043,0.6093839115293063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528277083762864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5412755561061,260.5412755561061,-12.608724443893891,244.68915263945453,276.3933984727421,125174.8280854289,125169.99258475061,4.835500678286316,0.0,nan,276.3933984727421,3.243398472742115,270.0525493060959,-3.0974506939040793,263.711700139442,-9.438299860558004,257.3708509727809,-15.779149027219091,251.03000180612122,-22.119998193878757,244.68915263945453,-28.460847360545444,1.0,1.0,26022.012520719443,26022.012520719443,275.62601875191206,2.476018751912079,275.62601875191206,275.62601875191206,76983.96402753529,76983.92518596098,0.03884157430729829,0.0,8546.071908451686,8546.071908451686,0.885201045587801,3948.156191194255,275.62601875191206,2.476018751912079,1.0,0.002,0.12884959901711301,0.004908567977602262,0.00019901825886407536,0.0018009817423232963,0.09950912943203767,0.09950912943203767,0.0,1.187371381772273e-12,0.999999532225753,0.999999532225753,0.0,0.09235554262838226,4.320156461820175e-08,0.0,0.0,0.0,1600099.9701957747,266.61791233640645,0.0,1.0,1284489.9576803942,2598.2010645902305,,,,,,,,,,,,,,,,,,,2.0,15276.166161817853,1548.6672547073301,0.37111647242954426,6.173730061729009,2.9370273565762037
5377.0,-30.221880696026407,4.999579785902712,35.04357866275341,24.503483063913905,5.004747653581551,-26.699217861065772,-40.194656036887295,1.482084818687801,-6.532091926184705,-6.53209192618711,40.087228953514604,41048.55138076935,25750.114882075155,25750.114882075155,66798.6662628445,76992.73262955683,76983.97388281702,25750.114882075155,102734.08876489218,102734.08876489218,102734.08876489218,130156.8909915631,125647.3671538793,4509.523837683796,0.0,90902.32379135612,54958.14254283269,39937.97916502603,27422.80222667091,67360.78139169695,20808.686132656243,1548.6683681832258,0.0,0.8785543343936013,2.7254952417696976,0.001494314320929203,1.0,1.0,-6.532091926184705,333967.96127374045,1558297.7280661503,4.666009643927715,1558297.7280661503,4.666009643927715,0.7588096198432304,0.0923556320510645,3.928511071704314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928511071704314,1.284819221301652,1.2851103675066824,3.0576372197516895,6478.766362244993,15276.159887935615,6453.620556876388,0.0003256291385956886,23139.128828245804,2359.534482034722,19290.30372079119,1967.0635457359233,0.8336659458520161,0.833665945852016,35511.29535392766,35405.22815468563,1.003746158924076,0.8,4285.837141495278,4273.035954225843,1.003746158924076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.786569517674,4632.441516551485,6.1754035734864265,4.999579785902712,-3.72421142925283,8.723791215155542,2.9370263714328693,3.5,0.8391503918379627,0.6,0.00022659300516543658,0.9933994694938244,0.00022809857677988745,199.10608713164052,0.0,0.0,0.0,0.07885319583291339,7.713620804541171e-05,0.00014945679712002487,0.0005871426822274831,0.09235563201416583,0.09235563201416583,0.09235563201416583,0.09235559061368308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.456114743,595.6546720310721,0.0,0.09235563201416583,0.0923556320510645,0.0923556320510645,0.37111661721757166,0.37111661721757166,0.5,10.015734525750059,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27422.80222667091,20808.686132656243,0.7588096198432304,0.991655157240772,0.609383539393281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528273722679215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54130426931414,260.54130426931414,-12.608695730685838,244.68920683616804,276.39340170244395,125174.52672528077,125169.72615257777,4.800572703024059,0.0,nan,276.39340170244395,3.2434017024439754,270.0525627292001,-3.097437270799901,263.7117237559498,-9.4382762440502,257.3708847826909,-15.779115217309084,251.03004580943195,-22.119954190568023,244.68920683616804,-28.460793163831937,1.0,1.0,26022.012520719443,26022.012520719443,275.6260201874827,2.4760201874827317,275.6260201874827,275.6260201874827,76984.008122797,76983.97388281702,0.03423997997015249,0.0,8546.071908451686,8546.071908451686,0.8852012069701684,3948.1536270628353,275.6260201874827,2.4760201874827317,1.0,0.002,0.1288496414108899,0.004908567023704682,0.00019901832260112675,0.0018009816784946677,0.09950916130056336,0.09950916130056336,0.0,1.0957944621137194e-12,0.9999995409710215,0.9999995409710215,0.0,0.09235558965715307,4.2393911438612206e-08,0.0,0.0,0.0,1600099.9651973231,266.6179080738153,0.0,1.0,1284489.972229198,2598.2010057152497,,,,,,,,,,,,,,,,,,,2.0,15276.159887935615,1548.6683681832258,0.37111661721757166,6.173730061729009,2.9370263714328693
5378.0,-30.22182450335616,4.9995788349774735,35.043581323143,24.50351236565041,5.004749065368402,-26.699167146481862,-40.194607072602935,1.4820917085514547,-6.532095710498197,-6.532095710527703,40.087234103456716,41048.540322570974,25750.114125754713,25750.114125754713,66798.65444832569,76992.7776623206,76984.02004139705,25750.114125754713,102734.13416715176,102734.13416715176,102734.13416715176,130156.95646655293,125647.43092869106,4509.525537861876,0.0,90902.33543939833,54958.0980998753,39938.041488358926,27422.82229940117,67360.8637877601,20808.700527702396,1548.669393789198,0.0,0.8785542943200579,2.725494857300675,0.001494314320929203,1.0,1.0,-6.532095710498197,333967.9113731072,1558297.9505230067,4.6660110072134575,1558297.9505230067,4.6660110072134575,0.7588095893454699,0.09235567760694537,3.928507752001246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928507752001246,1.2848191890686045,1.2851103352663307,3.0576347126704366,6478.76105004066,15276.153617550757,6453.62124649658,0.00032563030147279474,23139.151346485494,2359.536778256132,19290.305782112093,1967.0637559321576,0.8336652236401926,0.8336652236401926,35511.27134748574,35405.22815468563,1.0037453107301566,0.8,4285.834244172063,4273.035954225843,1.0037453107301566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.785728311454,4632.441516551485,6.175404637921806,4.9995788349774735,-3.724215057154277,8.72379389213175,2.937025383914425,3.5,0.8391501096898357,0.6,0.00022659300516543658,0.9933936489727224,0.00022809991326173517,199.10604107562963,0.0,0.0,0.0,0.07885319583291339,7.713663617207246e-05,0.00014945636899336412,0.0005871405041763895,0.09235567757734876,0.09235567757734876,0.09235567757734876,0.09235563453552156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.487240295,595.6546621632239,0.0,0.09235567757734876,0.09235567760694537,0.09235567760694537,0.37111676210183897,0.37111676210183897,0.5,10.015733234591728,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,27422.82229940117,20808.700527702396,0.7588095893454699,0.9916537688529973,0.609382629829485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528270356748991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5413329987084,260.5413329987084,-12.608667001291565,244.68926089777523,276.3934050996249,125174.22764946581,125169.42437072283,4.803278742999722,0.0,nan,276.3934050996249,3.2434050996249084,270.05257625926873,-3.0974237407312444,263.71174741889956,-9.438252581100414,257.3709185785274,-15.779081421472597,251.03008973815471,-22.119910261845263,244.68926089777523,-28.46073910222475,1.0,1.0,26022.012520719443,26022.012520719443,275.62602180428786,2.476021804287882,275.62602180428786,275.62602180428786,76984.05808704121,76984.02004139705,0.03804564416350331,0.0,8546.071908451686,8546.071908451686,0.885201416951676,3948.150290761252,275.62602180428786,2.476021804287882,1.0,0.002,0.1288496853528915,0.004908566150348459,0.00019901838892515158,0.0018009816121087217,0.09950919446257579,0.09950919446257579,0.0,1.0338730739578583e-12,0.9999995242088164,0.9999995242088164,0.0,0.0923556336649282,4.394201715736126e-08,0.0,0.0,0.0,1600099.960759715,266.6179042895018,0.0,1.0,1284489.9851455754,2598.2009534462477,,,,,,,,,,,,,,,,,,,2.0,15276.153617550757,1548.669393789198,0.37111676210183897,6.173730061729009,2.937025383914425
5379.0,-30.221768229084436,4.999577881335314,35.04358398702779,24.503536673169606,5.004748292735913,-26.699116576905755,-40.194561845250405,1.482096640620506,-6.532099982550619,-6.532099982549648,40.08723952514181,41048.55290994375,25750.114454496495,25750.114454496495,66798.66736444025,76992.82659224255,76984.06856956177,25750.114454496495,102734.18302405826,102734.18302405826,102734.18302405826,130157.02695884052,125647.49967690196,4509.527281938551,0.0,90902.35278206688,54958.07910001778,39938.081868943445,27422.84393478226,67360.92580372571,20808.716022862423,1548.6705056085316,0.0,0.8785542505720267,2.7254944232797325,0.001494314320929203,1.0,1.0,-6.532099982550619,333967.8550410782,1558298.1847183008,4.666012495503884,1558298.1847183008,4.666012495503884,0.7588095557247916,0.09235572378151824,3.9285051926862473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285051926862473,1.2848191659947648,1.2851103121872622,3.05763277561681,6478.756945656465,15276.147347254051,6453.6210912367915,0.00032563115129238574,23139.170835589335,2359.5387655916484,19290.305318030194,1967.0637086089741,0.8336645014245986,0.8336645014245986,35511.25283978948,35405.22815468563,1.0037446568176305,0.8,4285.832010489195,4273.035954225843,1.0037446568176305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.784887359963,4632.441516551485,6.175405962200558,4.999577881335314,-3.7242190544905065,8.72379693582582,2.9370243966951493,3.5,0.8391498276271855,0.6,0.00022659300516543658,0.9933878200360757,0.00022810125169161794,199.1059949527588,0.0,0.0,0.0,0.07885319583291339,7.71370316262542e-05,0.00014945597353918237,0.0005871385681266564,0.09235572374486135,0.09235572374486135,0.09235572374486135,0.09235568153333266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.5195604947,595.6546519202651,0.0,0.09235572374486135,0.09235572378151824,0.09235572378151824,0.3711169067775351,0.3711169067775351,0.5,10.01573196818234,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27422.84393478226,20808.716022862423,0.7588095557247916,0.9916530476299605,0.6093822556648022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528266996157724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5413615501777,260.5413615501777,-12.608638449822251,244.68931484307603,276.3934082572642,125173.92852337785,125169.15499150266,4.773531875199655,0.0,nan,276.3934082572642,3.243408257264207,270.05258957443584,-3.097410425564135,263.71177089160483,-9.438229108395149,257.3709522087633,-15.779047791236678,251.03013352592214,-22.11986647407784,244.68931484307603,-28.460685156923944,1.0,1.0,26022.012520719443,26022.012520719443,275.62602321068346,2.476023210683479,275.62602321068346,275.62602321068346,76984.10205007184,76984.06856956177,0.03348051007196773,0.0,8546.071908451686,8546.071908451686,0.8852015788362617,3948.1477186496786,275.62602321068346,2.476023210683479,1.0,0.002,0.12884972856213933,0.004908565191731972,0.00019901845391788985,0.0018009815471837138,0.09950922695894492,0.09950922695894492,0.0,1.1016036173538968e-12,0.99999953214179,0.99999953214179,0.0,0.09235568057213463,4.3209383607200346e-08,0.0,0.0,0.0,1600099.9557501688,266.61790001744936,0.0,1.0,1284489.9997266652,2598.20089444061,,,,,,,,,,,,,,,,,,,2.0,15276.147347254051,1548.6705056085316,0.3711169067775351,6.173730061729009,2.9370243966951493
5380.0,-30.221712043627644,4.999576933904026,35.04358664437521,24.503560631442838,5.004749675018026,-26.699065871764944,-40.19451284604145,1.4821035032016734,-6.532103773888252,-6.532103773882952,40.08724466421231,41048.55538033329,25750.11370648308,25750.11370648308,66798.66908681637,76992.87596478881,76984.11458477896,25750.11370648308,102734.22829126204,102734.22829126204,102734.22829126204,130157.09226646731,125647.56329833725,4509.528968130063,0.0,90902.37335320978,54958.05276893721,39938.13398252508,27422.86397520527,67360.99795773035,20808.73039393544,1548.6715298793956,0.0,0.8785542105018447,2.7254940380971875,0.001494314320929203,1.0,1.0,-6.532103773888252,333967.8050478369,1558298.4067046253,4.666013858675442,1558298.4067046253,4.666013858675442,0.7588095252468858,0.09235576929097579,3.9285031699227635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285031699227635,1.2848191338893564,1.2851102800745786,3.057631277665165,6478.753771676678,15276.141080465184,6453.620286816321,0.0003256317600755612,23139.18798619602,2359.540514466818,19290.302913563577,1967.0634634216146,0.8336637796050343,0.8336637796050343,35511.23821216585,35405.22815468563,1.0037441399955978,0.8,4285.830245089989,4273.035954225843,1.0037441399955978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.78404436013,4632.441516551485,6.175407031285369,4.999576933904026,-3.7242226879694154,8.723799621873441,2.9370234070713934,3.5,0.839149544877541,0.6,0.00022659300516543658,0.9933820003357656,0.00022810258801633971,199.10594890270272,0.0,0.0,0.0,0.07885319583291339,7.713746006251389e-05,0.0001494555451029227,0.0005871365826993664,0.09235576926164644,0.09235576926164644,0.09235576926164644,0.09235572535168089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.55075921054,595.6546420280915,0.0,0.09235576926164644,0.09235576929097579,0.09235576929097579,0.37111705154016594,0.37111705154016594,0.5,10.015730650941872,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27422.86397520527,20808.73039393544,0.7588095252468858,0.9916520109861371,0.609381639596427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528263630687854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54139014390205,260.54139014390205,-12.608609856097928,244.68936869746716,276.39341159032153,125173.67287175519,125168.89227533889,4.7805964163039105,0.0,nan,276.39341159032153,3.243411590321557,270.0526030117586,-3.097396988241371,263.7117944331956,-9.438205566804356,257.3709858546223,-15.779014145377687,251.03017727604697,-22.119822723953007,244.68936869746716,-28.460631302532818,1.0,1.0,26022.012520719443,26022.012520719443,275.6260248037206,2.476024803720634,275.6260248037206,275.6260248037206,76984.15170299594,76984.11458477896,0.0371182169765234,0.0,8546.071908451686,8546.071908451686,0.8852017067822932,3948.1456857723774,275.6260248037206,2.476024803720634,1.0,0.002,0.12884977337865178,0.004908564313341041,0.0001990185215897899,0.0018009814794219512,0.09950926079489496,0.09950926079489496,0.0,1.0117410381704772e-12,0.9999995147398754,0.9999995147398754,0.0,0.09235572447440367,4.481657211722943e-08,0.0,0.0,0.0,1600099.9513043242,266.6178962261117,0.0,1.0,1284490.0126670185,2598.200842074599,,,,,,,,,,,,,,,,,,,2.0,15276.141080465184,1548.6715298793956,0.37111705154016594,6.173730061729009,2.9370234070713934
5381.0,-30.221655869476034,4.9995759857201865,35.04358930634077,24.503589898254745,5.004750991503726,-26.699015183377877,-40.194467653613515,1.4821103054679368,-6.532107941506922,-6.53210794151219,40.08725011219111,41048.55931882288,25750.113799088078,25750.113799088078,66798.67311791096,76992.92095192456,76984.16383062105,25750.113799088078,102734.27762970913,102734.27762970913,102734.27762970913,130157.1632704917,125647.63256662483,4509.530703866866,0.0,90902.38484471351,54958.02321185806,39938.179592061606,27422.885640782566,67361.06523284418,20808.74591717473,1548.6726406540174,0.0,0.8785541672193078,2.7254936146862416,0.001494314320929203,1.0,1.0,-6.532107941506922,333967.75009289134,1558298.6420364627,4.666015331130118,1558298.6420364627,4.666015331130118,0.7588094918146955,0.09235581541864969,3.9284998274581384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284998274581384,1.2848191020661228,1.285110248244134,3.057628751892544,6478.748419867579,15276.134813772866,6453.62100589234,0.0003256329333341454,23139.21059875168,2359.5428203057804,19290.305062929918,1967.0636825959853,0.833663057804167,0.833663057804167,35511.214041113926,35405.22815468563,1.0037432859860334,0.8,4285.827327900091,4273.035954225843,1.0037432859860334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.783201602284,4632.441516551485,6.175408301609859,4.9995759857201865,-3.7242266061490508,8.723802591869237,2.937022417731847,3.5,0.8391492622090991,0.6,0.00022659300516543658,0.9933761818432084,0.00022810392407938905,199.1059028619338,0.0,0.0,0.0,0.07885319583291339,7.713785521522618e-05,0.0001494551499502104,0.0005871345307921317,0.09235581538318657,0.09235581538318657,0.09235581538318657,0.09235577269560316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.58327484084,595.6546317228797,0.0,0.09235581538318657,0.09235581541864969,0.09235581541864969,0.37111719608692734,0.37111719608692734,0.5,10.015729370365785,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27422.885640782566,20808.74591717473,0.7588094918146955,0.9916510804425491,0.6093810894606854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528260270531095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5414187651902,260.5414187651902,-12.608581234809776,244.68942247492797,276.3934150554365,125173.37374982117,125168.58854524915,4.785204572028595,0.0,nan,276.3934150554365,3.2434150554365146,270.05261653934406,-3.0973834606559194,263.71181802324884,-9.438181976751139,257.3710195071446,-15.778980492855396,251.03022099103916,-22.11977900896082,244.68942247492797,-28.46057752507201,1.0,1.0,26022.012520719443,26022.012520719443,275.6260263984864,2.476026398486397,275.6260263984864,275.6260263984864,76984.2013010012,76984.16383062105,0.03747038014989812,0.0,8546.071908451686,8546.071908451686,0.8852019182034698,3948.142326595429,275.6260263984864,2.476026398486397,1.0,0.002,0.12884981704176093,0.0049085633719964,0.00019901858732626455,0.0018009814138230619,0.09950929366313227,0.09950929366313227,0.0,1.1493262938588877e-12,0.9999995272286519,0.9999995272286519,0.0,0.09235577175546633,4.366318335758938e-08,0.0,0.0,0.0,1600099.9464172386,266.61789205849306,0.0,1.0,1284490.0268916693,2598.2007845113835,,,,,,,,,,,,,,,,,,,2.0,15276.134813772866,1548.6726406540174,0.37111719608692734,6.173730061729009,2.937022417731847
5382.0,-30.221599688257847,4.999575034980067,35.04359197126373,24.503614205773943,5.004750194064867,-26.698964700023406,-40.194418689329154,1.4821152058954168,-6.532112213550306,-6.532112213571634,40.08725552150141,41048.55622846631,25750.114106217014,25750.114106217014,66798.67033468332,76992.96981066238,76984.21220901249,25750.114106217014,102734.3263152295,102734.3263152295,102734.3263152295,130157.23352199058,125647.70107307301,4509.532448917565,0.0,90902.40211993158,54957.98853799215,39938.23731326603,27422.907206761083,67361.14452002711,20808.761362525634,1548.6737490893352,0.0,0.8785541235183498,2.725493180666298,0.001494314320929203,1.0,1.0,-6.532112213550306,333967.69376099313,1558298.8756971536,4.6660168178194015,1558298.8756971536,4.6660168178194015,0.758809458298253,0.09235586157248288,3.928497261550053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928497261550053,1.284819079140316,1.285110225313132,3.057626809354859,6478.744303863323,15276.128548726916,6453.620861272448,0.00032563378633556695,23139.230109597822,2359.5448098583943,19290.304630651382,1967.063638515842,0.8336623361833477,0.8336623361833477,35511.19548573225,35405.22815468563,1.003742630388954,0.8,4285.825088462098,4273.035954225843,1.003742630388954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.782357305842,4632.441516551485,6.1754096256607856,4.999575034980067,-3.724230604929462,8.723805639909529,2.937021426586229,3.5,0.8391489790246369,0.6,0.00022659300516543658,0.9933703626554722,0.0002281052603177222,199.10585681539436,0.0,0.0,0.0,0.07885319583291339,7.713828335033989e-05,0.0001494547218150967,0.0005871324653763323,0.09235586153396211,0.09235586153396211,0.09235586153396211,0.0923558194965133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6155123593,595.6546215061959,0.0,0.09235586153396211,0.09235586157248288,0.09235586157248288,0.3711173407681503,0.3711173407681503,0.5,10.015728108695697,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27422.907206761083,20808.761362525634,0.758809458298253,0.9916498719053599,0.6093803263135201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528256911051993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5414472174954,260.5414472174954,-12.608552782504603,244.6894761714477,276.3934182635277,125173.07540437863,125168.31845184097,4.756952537655922,0.0,nan,276.3934182635277,3.243418263527701,270.0526298451197,-3.0973701548802524,263.71184142671274,-9.43815857328724,257.371053008292,-15.778946991707983,251.0302645898726,-22.11973541012739,244.6894761714477,-28.460523828552283,1.0,1.0,26022.012520719443,26022.012520719443,275.6260277873191,2.47602778731914,275.6260277873191,275.6260277873191,76984.24523218331,76984.21220901249,0.03302317082125228,0.0,8546.071908451686,8546.071908451686,0.8852020805050348,3948.1397478578033,275.6260277873191,2.47602778731914,1.0,0.002,0.1288498600932706,0.004908562413086553,0.00019901865207536392,0.0018009813487896993,0.09950932603768195,0.09950932603768195,0.0,8.650632293827343e-13,0.9999995338470858,0.9999995338470858,0.0,0.09235581852052886,4.3051954011593134e-08,0.0,0.0,0.0,1600099.941407701,266.61788778644967,0.0,1.0,1284490.0414727393,2598.2007255058616,,,,,,,,,,,,,,,,,,,2.0,15276.128548726916,1548.6737490893352,0.3711173407681503,6.173730061729009,2.937021426586229
5383.0,-30.221543518945783,4.999574090485012,35.04359462944461,24.503643507510446,5.004751558373442,-26.698914011213866,-40.19437349690122,1.4821220506924935,-6.532116012605059,-6.532116012600773,40.087260656739794,41048.56028641519,25750.11335414929,25750.11335414929,66798.67364056448,76993.0147913183,76984.25816188852,25750.11335414929,102734.3715160378,102734.3715160378,102734.3715160378,130157.29874790998,125647.76461170407,4509.534136205914,0.0,90902.4136730083,54957.959168306625,39938.28278300186,27422.92723187217,67361.21001487403,20808.775722175928,1548.674772790462,0.0,0.8785540834208304,2.7254927946999152,0.001494314320929203,1.0,1.0,-6.532116012605059,333967.64366601687,1558299.0975190217,4.66601818192122,1558299.0975190217,4.66601818192122,0.7588094278276399,0.09235590707492945,3.9284939323843506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284939323843506,1.2848190471181118,1.2851101932836713,3.057624294406346,6478.738974989209,15276.122285695004,6453.621566046891,0.00032563495376761084,23139.25265956468,2359.5471093150754,19290.306737269355,1967.0638533310923,0.8336616147927166,0.8336616147927166,35511.17141084432,35405.22815468563,1.0037417797773036,0.8,4285.822182878176,4273.035954225843,1.0037417797773036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.781511006229,4632.441516551485,6.175410698661621,4.999574090485012,-3.7242342456091073,8.72380833609412,2.9370204330891605,3.5,0.8391486951683316,0.6,0.00022659300516543658,0.9933645447377111,0.0002281065962800861,199.10581077863455,0.0,0.0,0.0,0.07885319583291339,7.713867850695225e-05,0.00014945432665848432,0.0005871304154464443,0.09235590704482655,0.09235590704482655,0.09235590704482655,0.09235586325138109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.64667654014,595.6546116250641,0.0,0.09235590704482655,0.09235590707492945,0.09235590707492945,0.37111748551298135,0.37111748551298135,0.5,10.0157267947758,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27422.92723187217,20808.775722175928,0.7588094278276399,0.9916489568078523,0.6093797940587952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528253551151835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54147572698355,260.54147572698355,-12.608524273016428,244.68952981933802,276.3934216346146,125172.77937005695,125168.01285712034,4.766512936584869,0.0,nan,276.3934216346146,3.243421634614606,270.05264327156715,-3.0973567284328283,263.71186490851943,-9.438135091480547,257.3710865454599,-15.778913454540088,251.03030818240194,-22.11969181759804,244.68952981933802,-28.460470180661957,1.0,1.0,26022.012520719443,26022.012520719443,275.6260293653657,2.4760293653657186,275.6260293653657,275.6260293653657,76984.295197859,76984.25816188852,0.037035970482975245,0.0,8546.071908451686,8546.071908451686,0.8852022910849615,3948.1364020462725,275.6260293653657,2.4760293653657186,1.0,0.002,0.1288499047996985,0.004908561534168134,0.00019901871957407033,0.001800981281352294,0.09950935978703516,0.09950935978703516,0.0,9.263644538959337e-13,0.9999995159314968,0.9999995159314968,0.0,0.09235586236834376,4.4706585696705505e-08,0.0,0.0,0.0,1600099.9369528063,266.6178839873949,0.0,1.0,1284490.0544394248,2598.200673033279,,,,,,,,,,,,,,,,,,,2.0,15276.122285695004,1548.674772790462,0.37111748551298135,6.173730061729009,2.9370204330891605
5384.0,-30.221487342159804,4.99957314319088,35.043597290835805,24.503667815029644,5.004750729398888,-26.69886353500538,-40.19432453261686,1.4821269223054645,-6.532120301953114,-6.53212030191144,40.08726606578617,41048.557115020114,25750.113692766325,25750.113692766325,66798.67080778643,76993.06362541055,76984.30650918321,25750.113692766325,102734.42020194954,102734.42020194954,102734.42020194954,130157.36903207218,125647.83316568895,4509.535866383234,0.0,90902.4308899716,54957.92437982189,39938.34056683301,27422.948830122637,67361.28939695565,20808.791189375665,1548.6758832646658,0.0,0.8785540396271747,2.7254923589219993,0.001494314320929203,1.0,1.0,-6.532120301953114,333967.5871059512,1558299.3311680022,4.6660196717642295,1558299.3311680022,4.6660196717642295,0.7588093942150497,0.09235595319731431,3.9284913600007902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284913600007902,1.2848190243271107,1.2851101704875056,3.057622346507697,6478.734847625714,15276.11602429728,6453.6214311162785,0.0003256358098314862,23139.272193780085,2359.549101250691,19290.30633395273,1967.063812204242,0.8336608935841132,0.8336608935841132,35511.15280862961,35405.22815468563,1.0037411225257213,0.8,4285.819937787933,4273.035954225843,1.0037411225257213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.780664961509,4632.441516551485,6.175412032854257,4.99957314319088,-3.724238257710607,8.723811400901488,2.9370194398914524,3.5,0.8391484113975578,0.6,0.00022659300516543658,0.9933587260825737,0.00022810793242742487,199.10576473577032,0.0,0.0,0.0,0.07885319583291339,7.713910664629037e-05,0.0001494538985191462,0.0005871283490509007,0.09235595316087458,0.09235595316087458,0.09235595316087458,0.09235591010451587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6790571616,595.6546013618371,0.0,0.09235595316087458,0.09235595319731431,0.09235595319731431,0.3711176300362996,0.3711176300362996,0.5,10.015725503155554,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,27422.948830122637,20808.791189375665,0.7588093942150497,0.9916477461431337,0.6093790288532582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825019196527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415040845481,260.5415040845481,-12.608495915451897,244.689583408794,276.39342476028696,125172.48214843469,125167.74103575898,4.741112675716069,0.0,nan,276.39342476028696,3.2434247602869846,270.05265648999756,-3.0973435100024176,263.711888219706,-9.43811178029398,257.3711199494028,-15.778880050597195,251.03035167910122,-22.11964832089876,244.689583408794,-28.460416591205984,1.0,1.0,26022.012520719443,26022.012520719443,275.6260307333085,2.476030733308505,275.6260307333085,275.6260307333085,76984.33911055946,76984.30650918321,0.03260137625329662,0.0,8546.071908451686,8546.071908451686,0.88520245379608,3948.133816800794,275.6260307333085,2.476030733308505,1.0,0.002,0.12884994885571335,0.004908560569342241,0.0001990187858676266,0.0018009812153099098,0.09950939293381329,0.09950939293381329,0.0,1.1775363670252226e-12,0.9999995229753765,0.9999995229753765,0.0,0.09235590914125051,4.4056063799037875e-08,0.0,0.0,0.0,1600099.9319229776,266.61787969804686,0.0,1.0,1284490.0690795504,2598.2006137887533,,,,,,,,,,,,,,,,,,,2.0,15276.11602429728,1548.6758832646658,0.3711176300362996,6.173730061729009,2.9370194398914524
5385.0,-30.221431177032517,4.999572202120848,35.04359994541585,24.50369708184155,5.00475207416875,-26.698812851911956,-40.19427930526433,1.4821337490992816,-6.532124105387879,-6.5321241054202925,40.087271191966686,41048.56112331235,25750.112943140535,25750.112943140535,66798.67406645289,76993.1085844313,76984.3523586724,25750.112943140535,102734.46530181295,102734.46530181295,102734.46530181295,130157.43413014221,125647.89659278262,4509.537537359588,0.0,90902.4424030937,54957.89494217629,39938.386067686006,27422.968828329267,67361.35489601527,20808.805529121575,1548.6769058233278,0.0,0.8785539995403209,2.7254919725106994,0.001494314320929203,1.0,1.0,-6.532124105387879,333967.53695322917,1558299.552599018,4.666021035503375,1558299.552599018,4.666021035503375,0.7588093637631628,0.09235599864804306,3.928488027353576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928488027353576,1.2848189923891344,1.285110138542292,3.05761982864879,6478.729512584824,15276.109764921595,6453.6221419445665,0.0003256369789797765,23139.294754152546,2359.5514017684477,19290.308458666048,1967.064028864704,0.833660172603326,0.833660172603326,35511.12870855787,35405.22815468563,1.0037402710245344,0.8,4285.817029164591,4273.035954225843,1.0037402710245344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7798168564605,4632.441516551485,6.17541310911548,4.999572202120848,-3.72424190209091,8.723814104211758,2.9370184442751976,3.5,0.8391481269357708,0.6,0.00022659300516543658,0.9933529086717717,0.00022810926830467307,199.10571870248296,0.0,0.0,0.0,0.07885319583291339,7.713950211218134e-05,0.00014945350305325524,0.0005871262973907643,0.09235599862053008,0.09235599862053008,0.09235599862053008,0.09235595377725155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.71032584924,595.6545914462818,0.0,0.09235599862053008,0.09235599864804306,0.09235599864804306,0.37111777463651535,0.37111777463651535,0.5,10.015724158471887,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,27422.968828329267,20808.805529121575,0.7588093637631628,0.9916468302867277,0.6093784958256616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452824683233328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54153251436406,260.54153251436406,-12.608467485635913,244.68963696818682,276.39342806052605,125172.18720895018,125167.43401648836,4.753192461801303,0.0,nan,276.39342806052605,3.243428060526071,270.0526698420674,-3.0973301579325607,263.7119116236051,-9.438088376394887,257.3711534051359,-15.778846594864092,251.0303951866633,-22.11960481333668,244.68963696818682,-28.46036303181316,1.0,1.0,26022.012520719443,26022.012520719443,275.6260322947778,2.4760322947778377,275.6260322947778,275.6260322947778,76984.3889627675,76984.3523586724,0.03660409509029705,0.0,8546.071908451686,8546.071908451686,0.8852026645961709,3948.130467490344,275.6260322947778,2.4760322947778377,1.0,0.002,0.12884999459263138,0.004908559685442868,0.00019901885495621135,0.0018009811463389207,0.09950942747810568,0.09950942747810568,0.0,1.2951319704190833e-12,0.9999995047792561,0.9999995047792561,0.0,0.09235595291143671,4.57366063501292e-08,0.0,0.0,0.0,1600099.9274629448,266.6178758946121,0.0,1.0,1284490.082061189,2598.200561255676,,,,,,,,,,,,,,,,,,,2.0,15276.109764921595,1548.6769058233278,0.37111777463651535,6.173730061729009,2.9370184442751976
5386.0,-30.221375004257688,4.999571258286792,35.043602603159094,24.503721354436152,5.0047512312504265,-26.69876238070479,-40.19423034097997,1.4821386077703487,-6.532128396204257,-6.532128396197878,40.087276592451374,41048.55791729691,25750.113277545464,25750.113277545464,66798.67119484238,76993.15739808416,76984.40061219835,25750.113277545464,102734.51388974382,102734.51388974382,102734.51388974382,130157.50429985394,125647.96504881934,4509.539251034593,0.0,90902.45958839265,54957.86010789291,39938.44386722193,27422.99041011013,67361.43427733207,20808.820983898982,1548.6780156306042,0.0,0.878553955771191,2.7254915365837387,0.001494314320929203,1.0,1.0,-6.532128396204257,333967.48037381825,1558299.785878825,4.666022524512209,1558299.785878825,4.666022524512209,0.7588093301534073,0.09235604472123668,3.9284854528993898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284854528993898,1.2848189696586814,1.2851101158066882,3.057617878994277,6478.7253815008635,15276.103507184906,6453.622011365817,0.00032563783612664295,23139.314292560957,2359.5533941316307,19290.30806835743,1967.0639890643013,0.8336594518083476,0.8336594518083476,35511.110091363815,35405.22815468563,1.0037396132439012,0.8,4285.8147822665,4273.035954225843,1.0037396132439012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.778969005809,4632.441516551485,6.175414444973568,4.999571258286792,-3.7242459156056906,8.723817173892483,2.9370174489577225,3.5,0.8391478425593493,0.6,0.00022659300516543658,0.9933470905056094,0.00022811060437102776,199.1056726629489,0.0,0.0,0.0,0.07885319583291339,7.713993025574588e-05,0.0001494530749096907,0.0005871242306738027,0.09235604468371056,0.09235604468371056,0.09235604468371056,0.09235600058809132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.7428168253,595.6545811467544,0.0,0.09235604468371056,0.09235604472123668,0.09235604472123668,0.3711179190116709,0.3711179190116709,0.5,10.015722835371857,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27422.99041011013,20808.820983898982,0.7588093301534073,0.991645619061899,0.6093777301162698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452824347340009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415608051109,260.5415608051109,-12.608439194889058,244.6896904844155,276.39343112579047,125171.89096110592,125167.16101994192,4.729941163998545,0.0,nan,276.39343112579047,3.2434311257904938,270.05268299752635,-3.0973170024736305,263.71193486925563,-9.438065130744349,257.37118674097917,-15.778813259020808,251.03043861269862,-22.11956138730136,244.6896904844155,-28.46030951558447,1.0,1.0,26022.012520719443,26022.012520719443,275.6260336502815,2.476033650281522,275.6260336502815,275.6260336502815,76984.43276748092,76984.40061219835,0.032155282562598586,0.0,8546.071908451686,8546.071908451686,0.8852028274382224,3948.127880163887,275.6260336502815,2.476033650281522,1.0,0.002,0.12885003970409611,0.004908558714522214,0.0001990189228793891,0.0018009810781587784,0.09950946143969454,0.09950946143969454,0.0,1.038167381922639e-12,0.9999995115457702,0.9999995115457702,0.0,0.09235599960953599,4.511170069548348e-08,0.0,0.0,0.0,1600099.9224313921,266.6178716037957,0.0,1.0,1284490.0967063282,2598.2005019908784,,,,,,,,,,,,,,,,,,,2.0,15276.103507184906,1548.6780156306042,0.3711179190116709,6.173730061729009,2.9370174489577225
