time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5387.0,-30.22131884286003,4.999570320638015,35.04360525410454,24.503745277784788,5.004752553169633,-26.69871170325362,-40.19418514855204,1.4821454136241967,-6.532132205141636,-6.53213220514247,40.08728171172167,41048.57548475745,25750.112532600564,25750.112532600564,66798.68801735801,76993.20669853149,76984.4463840081,25750.112532600564,102734.55891660866,102734.55891660866,102734.55891660866,130157.56931170213,125648.0284062126,4509.540905489526,0.0,90902.4800338841,54957.8488203509,39938.479126148006,27423.010395093475,67361.48952124148,20808.83531348508,1548.679037743038,0.0,0.8785539156808571,2.7254911496134815,0.001494314320929203,1.0,1.0,-6.532132205141636,333967.4301485502,1558300.0070106452,4.666023888369912,1558300.0070106452,4.666023888369912,0.7588092996970237,0.09235609012368833,3.928483419012092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928483419012092,1.2848189378186718,1.2851100839594636,3.0576163717525495,6478.722187836507,15276.097251473593,6453.62122602068,0.0003256384503696746,23139.33147686382,2359.5551464428545,19290.305720908258,1967.0637496911033,0.8336587312470949,0.8336587312470949,35511.095383283486,35405.22815468563,1.0037390935797013,0.8,4285.813007157021,4273.035954225843,1.0037390935797013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.778119108701,4632.441516551485,6.175415525012324,4.999570320638015,-3.7242495644023346,8.72381988504035,2.9370164512379837,3.5,0.8391475574965668,0.6,0.00022659300516543658,0.9933412735546092,0.00022811194017398247,199.1056266327609,0.0,0.0,0.0,0.07885319583291339,7.714032542015836e-05,0.00014945267974527822,0.0005871223743062498,0.09235609009413952,0.09235609009413952,0.09235609009413952,0.09235604421486382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.77420471696,595.6545711920977,0.0,0.09235609009413952,0.09235609012368833,0.09235609012368833,0.37111806346056003,0.37111806346056003,0.5,10.015721459028791,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27423.010395093475,20808.83531348508,0.7588092996970237,0.9916450555371701,0.6093774911526172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528240114011097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54158917784144,260.54158917784144,-12.608410822158532,244.68974398304385,276.3934343726232,125171.63814894464,125166.89450085103,4.743648093630856,0.0,nan,276.3934343726232,3.2434343726231987,270.05269629471786,-3.0973037052821155,263.71195821680686,-9.438041783193114,257.37122013888944,-15.778779861110536,251.0304820609677,-22.119517939032278,244.68974398304385,-28.460256016956123,1.0,1.0,26022.012520719443,26022.012520719443,275.6260351972256,2.476035197225599,275.6260351972256,275.6260351972256,76984.48230201297,76984.4463840081,0.03591800486901775,0.0,8546.071908451686,8546.071908451686,0.885202956087763,3948.1258361071527,275.6260351972256,2.476035197225599,1.0,0.002,0.12885008650226581,0.004908557824770902,0.00019901899360490714,0.0018009810074099868,0.09950949680245356,0.09950949680245356,0.0,1.014893898088065e-12,0.9999994932848951,0.9999994932848951,0.0,0.09235604332546243,4.679822589290963e-08,0.0,0.0,0.0,1600099.9179649083,266.61786779485834,0.0,1.0,1284490.1097067476,2598.200449381804,,,,,,,,,,,,,,,,,,,2.0,15276.097251473593,1548.679037743038,0.37111806346056003,6.173730061729009,2.9370164512379837
5388.0,-30.22126276693019,4.9995693822372465,35.043607909455844,24.503774544596695,5.004753810665082,-26.69866110916876,-40.19413614934308,1.4821521529709338,-6.532136388958406,-6.532136388951344,40.08728714077001,41048.56367078464,25750.112625138638,25750.112625138638,66798.67629592327,76993.25157391607,76984.49540165033,25750.112625138638,102734.60802678898,102734.60802678898,102734.60802678898,130157.64004022311,125648.09743165348,4509.5426085696245,0.0,90902.4913860998,54957.8034832339,39938.542114295444,27423.03201343414,67361.57412772957,20808.850801125154,1548.6801467427329,0.0,0.8785538723825727,2.725490724557238,0.001494314320929203,1.0,1.0,-6.532136388958406,333967.37498006254,1558300.2415241126,4.666025361360945,1558300.2415241126,4.666025361360945,0.7588092662741015,0.09235613614381213,3.9284800643202225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284800643202225,1.2848189062898059,1.2851100524234529,3.057613835761931,6478.716814376698,15276.090997406785,6453.621966254236,0.00032563962964718527,23139.354126219656,2359.5574560343907,19290.307933515895,1967.0639753142914,0.8336580108628732,0.8336580108628732,35511.07112378578,35405.22815468563,1.0037382364460399,0.8,4285.810079292654,4273.035954225843,1.0037382364460399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.777269460924,4632.441516551485,6.175416805528238,4.9995693822372465,-3.724253496811978,8.723822879049225,2.9370154538110804,3.5,0.8391472725174516,0.6,0.00022659300516543658,0.9933354654926371,0.00022811327395127237,199.1055806726441,0.0,0.0,0.0,0.07885319583291339,7.714075387333198e-05,0.0001494522512921046,0.0005871201897688091,0.09235613610710025,0.09235613610710025,0.09235613610710025,0.09235609139535524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8069234964,595.6545608199002,0.0,0.09235613610710025,0.09235613614381213,0.09235613614381213,0.371118207683369,0.371118207683369,0.5,10.015720117322745,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27423.03201343414,20808.850801125154,0.7588092662741015,0.9916436360180814,0.6093765503898296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452823675530406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54161760402184,260.54161760402184,-12.60838239597814,244.68979745192314,276.393437756106,125171.34094320884,125166.5883585195,4.752584689314064,0.0,nan,276.393437756106,3.2434377561060046,270.0527096952786,-3.097290304721355,263.7119816344481,-9.438018365551898,257.37125357360816,-15.77874642639182,251.03052551276718,-22.119474487232793,244.68979745192314,-28.460202548076836,1.0,1.0,26022.012520719443,26022.012520719443,275.6260367491094,2.4760367491094257,275.6260367491094,275.6260367491094,76984.53187661403,76984.49540165033,0.03647496369376313,0.0,8546.071908451686,8546.071908451686,0.8852031682821748,3948.1224646418236,275.6260367491094,2.4760367491094257,1.0,0.002,0.1288501322153597,0.004908556871325082,0.00019901906250110972,0.0018009809384581506,0.09950953125055485,0.09950953125055485,0.0,9.592604488517509e-13,0.999999505031076,0.999999505031076,0.0,0.0923560904303948,4.5713417328078166e-08,0.0,0.0,0.0,1600099.913058827,266.61786361104157,0.0,1.0,1284490.123986682,2598.200391594883,,,,,,,,,,,,,,,,,,,2.0,15276.090997406785,1548.6801467427329,0.371118207683369,6.173730061729009,2.9370154538110804
5389.0,-30.221206606823465,4.999568441298882,35.04361056768446,24.503798817191296,5.004752974372159,-26.69861064869987,-40.194090991839744,1.4821570163180129,-6.5321406761812,-6.532140676143967,40.08729253453974,41048.575743255155,25750.112930023268,25750.112930023268,66798.68867327842,76993.30036715952,76984.54361152144,25750.112930023268,102734.65654154471,102734.65654154471,102734.65654154471,130157.71007616402,125648.1657555483,4509.544320615723,0.0,90902.50856896724,54957.78394533726,39938.58291514443,27423.053534619303,67361.63644976373,20808.866212957386,1548.6812534449207,0.0,0.8785538286583875,2.725490288995537,0.001494314320929203,1.0,1.0,-6.5321406761812,333967.31844806066,1558300.4745141007,4.666026848841052,1558300.4745141007,4.666026848841052,0.7588092327751882,0.09235618218877416,3.9284774927445856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284774927445856,1.2848188835374803,1.2851100296659717,3.057611888399666,6478.712688149734,15276.084743499818,6453.621834103121,0.0003256404856566944,23139.373647132506,2359.559446613523,19290.307538507368,1967.0639350346314,0.8336572904987805,0.8336572904987805,35511.05252740045,35405.22815468563,1.0037375794008845,0.8,4285.807834905955,4273.035954225843,1.0037375794008845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.776418288581,4632.441516551485,6.1754181392277125,4.999568441298882,-3.7242575090173413,8.723825950316224,2.937014454594579,3.5,0.8391469870270225,0.6,0.00022659300516543658,0.9933296487487739,0.00022811460973792488,199.10553464355667,0.0,0.0,0.0,0.07885319583291339,7.714114873625896e-05,0.00014945185642917762,0.0005871182542309195,0.0923561821517096,0.0923561821517096,0.0923561821517096,0.09235613803804776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8393839821,595.654550529956,0.0,0.0923561821517096,0.09235618218877416,0.09235618218877416,0.3711183520319479,0.3711183520319479,0.5,10.015718793812928,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27423.053534619303,20808.866212957386,0.7588092327751882,0.9916429023082725,0.6093761658220395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528233401709942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54164589124474,260.54164589124474,-12.608354108755236,244.68985089196735,276.3934408905067,125171.04486577268,125166.31551370629,4.729352066402512,0.0,nan,276.3934408905067,3.243440890506747,270.05272289080824,-3.0972771091917366,263.71200489110714,-9.437995108892835,257.3712868913955,-15.77871310860445,251.03056889168334,-22.119431108316633,244.68985089196735,-28.460149108032624,1.0,1.0,26022.012520719443,26022.012520719443,275.6260381030899,2.476038103089934,275.6260381030899,275.6260381030899,76984.57572692624,76984.54361152144,0.03211540479969699,0.0,8546.071908451686,8546.071908451686,0.8852033309420951,3948.1198802083086,275.6260381030899,2.476038103089934,1.0,0.002,0.1288501773387309,0.00490855590209538,0.00019901913044414446,0.0018009808706569998,0.09950956522207223,0.09950956522207223,0.0,1.101144349313632e-12,0.9999995114185382,0.9999995114185382,0.0,0.09235613706525565,4.512351850410627e-08,0.0,0.0,0.0,1600099.9080314883,266.6178593238188,0.0,1.0,1284490.1386195528,2598.200332379734,,,,,,,,,,,,,,,,,,,2.0,15276.084743499818,1548.6812534449207,0.3711183520319479,6.173730061729009,2.937014454594579
5390.0,-30.221150532993004,4.999567506608509,35.04361321914957,24.503828084003203,5.00475429192806,-26.698560050502614,-40.19404199263079,1.4821638094900225,-6.532144491075314,-6.532144491082606,40.08729765577038,41048.564090351414,25750.11217761057,25750.11217761057,66798.67626796199,76993.34523995081,76984.58941006799,25750.11217761057,102734.70158767856,102734.70158767856,102734.70158767856,130157.77511820328,125648.22914321281,4509.545974990477,0.0,90902.5200015325,54957.73885213982,39938.64572154742,27423.073530524718,67361.71925207214,20808.880550126498,1548.682276209731,0.0,0.8785537885282361,2.725489901420209,0.001494314320929203,1.0,1.0,-6.532144491075314,333967.2681442609,1558300.6957315204,4.6660282140535845,1558300.6957315204,4.6660282140535845,0.7588092022932462,0.09235622758678567,3.9284741545054334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284741545054334,1.2848188517568049,1.2851099978780947,3.0576093658135624,6478.707343092483,15276.07849314839,6453.622556237192,0.0003256416576924397,23139.396220102273,2359.561748415848,19290.30969701443,1967.064155141096,0.8336565705312585,0.8336565705312585,35511.0283868735,35405.22815468563,1.003736726470941,0.8,4285.8049214000985,4273.035954225843,1.003736726470941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.775565131754,4632.441516551485,6.175419222304578,4.999567506608509,-3.724261163696527,8.723828670305036,2.9370134530485674,3.5,0.8391467008710193,0.6,0.00022659300516543658,0.9933238409775577,0.00022811594347966127,199.10548868520294,0.0,0.0,0.0,0.07885319583291339,7.714157719366065e-05,0.00014945142797177593,0.0005871160721410521,0.09235622755816197,0.09235622755816197,0.09235622755816197,0.09235618167896661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8707800672,595.6545405727345,0.0,0.09235622755816197,0.09235622758678567,0.09235622758678567,0.3711184964407068,0.3711184964407068,0.5,10.015717417736978,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27423.073530524718,20808.880550126498,0.7588092022932462,0.9916414992021921,0.60937524377525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528230043083212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5416742527345,260.5416742527345,-12.608325747265496,244.6899043130967,276.3934441923571,125170.75014585852,125166.00837699244,4.7417688660675665,0.0,nan,276.3934441923571,3.243444192357117,270.0527362165131,-3.0972637834868806,263.71202824066893,-9.437971759331049,257.37132026481385,-15.778679735186131,251.03061228895714,-22.119387711042833,244.6899043130967,-28.460095686903287,1.0,1.0,26022.012520719443,26022.012520719443,275.6260396471685,2.476039647168534,275.6260396471685,275.6260396471685,76984.62556044201,76984.58941006799,0.03615037402778398,0.0,8546.071908451686,8546.071908451686,0.8852035420957705,3948.1165252779606,275.6260396471685,2.476039647168534,1.0,0.002,0.12885022412893976,0.004908555011480713,0.00019901920115492669,0.0018009807999912054,0.09950960057746334,0.09950960057746334,0.0,1.1461322342587454e-12,0.999999493373655,0.999999493373655,0.0,0.09235618079668766,4.679009801909041e-08,0.0,0.0,0.0,1600099.9035580186,266.61785550892466,0.0,1.0,1284490.1516403027,2598.200279688384,,,,,,,,,,,,,,,,,,,2.0,15276.07849314839,1548.682276209731,0.3711184964407068,6.173730061729009,2.9370134530485674
5391.0,-30.221094374777845,4.999566569248424,35.04361587377675,24.5038523915224,5.004753435979385,-26.69850959369852,-40.19399683512745,1.4821686549769024,-6.532148789383598,-6.532148789309456,40.087303049992215,41048.57612167991,25750.112500676878,25750.112500676878,66798.68862235679,76993.39401230306,76984.63760937564,25750.112500676878,102734.75011005253,102734.75011005253,102734.75011005253,130157.84520573569,125648.29753387171,4509.547671863987,0.0,90902.53714437994,54957.71925405991,39938.686544800024,27423.095095683162,67361.78164048318,20808.89599233557,1548.6833854212846,0.0,0.8785537447423568,2.7254894647324015,0.001494314320929203,1.0,1.0,-6.532148789383598,333967.21146610036,1558300.928740202,4.666029703632684,1558300.928740202,4.666029703632684,0.758809168685384,0.09235627360147941,3.928471579511712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928471579511712,1.284818829088037,1.2851099752041897,3.057607415591922,6478.703210806848,15276.072242940565,6453.622430091828,0.00032564251539229027,23139.415751018016,2359.5637400149917,19290.309319957498,1967.0641166919895,0.8336558505851135,0.8336558505851135,35511.00976576464,35405.22815468563,1.0037360685524548,0.8,4285.802674029531,4273.035954225843,1.0037360685524548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.774712244486,4632.441516551485,6.17542056290524,4.999566569248424,-3.7242651844664314,8.723831753714855,2.9370124518191365,3.5,0.8391464148054676,0.6,0.00022659300516543658,0.9933180245030149,0.00022811727923572863,199.1054426577084,0.0,0.0,0.0,0.07885319583291339,7.714197206048455e-05,0.00014945103310495204,0.000587114136081468,0.09235627356459805,0.09235627356459805,0.09235627356459805,0.09235622842661108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9033910588,595.6545302338731,0.0,0.09235627356459805,0.09235627360147941,0.09235627360147941,0.37111864062609573,0.37111864062609573,0.5,10.01571606345877,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,27423.095095683162,20808.89599233557,0.758809168685384,0.9916407641779477,0.60937485799827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528226689617743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5417024850693,260.5417024850693,-12.608297514930655,244.68995771356808,276.393447256555,125170.4547164585,125165.73454121685,4.720175241653773,0.0,nan,276.393447256555,3.2434472565550436,270.0527493479664,-3.0972506520335514,263.71205143937607,-9.437948560623909,257.3713535307756,-15.778646469224384,251.03065562217478,-22.1193443778252,244.68995771356808,-28.4600422864319,1.0,1.0,26022.012520719443,26022.012520719443,275.6260409888787,2.476040988878708,275.6260409888787,275.6260409888787,76984.66952729912,76984.63760937564,0.03191792347934097,0.0,8546.071908451686,8546.071908451686,0.8852037049718545,3948.1139374092704,275.6260409888787,2.476040988878708,1.0,0.002,0.12885027028502813,0.004908554035331362,0.00019901927068853697,0.0018009807303952731,0.09950963534426849,0.09950963534426849,0.0,1.0838101249799337e-12,0.9999995002365043,0.9999995002365043,0.0,0.09235622744518526,4.6156294144739045e-08,0.0,0.0,0.0,1600099.8985176792,266.6178512106164,0.0,1.0,1284490.1663110063,2598.200220320134,,,,,,,,,,,,,,,,,,,2.0,15276.072242940565,1548.6833854212846,0.37111864062609573,6.173730061729009,2.9370124518191365
5392.0,-30.221038302603166,4.9995656380945,35.04361852164729,24.503881588485115,5.004754731170987,-26.698458999227498,-40.19394783591849,1.482175427841296,-6.532152609518562,-6.532152609518899,40.08730816421825,41048.56442147567,25750.111753241865,25750.111753241865,66798.67617471753,76993.43886371846,76984.68333076789,25750.111753241865,102734.79508400976,102734.79508400976,102734.79508400976,130157.91015788738,125648.36084788443,4509.54931000296,0.0,90902.54853299863,54957.67409093743,39938.749380067995,27423.115073877616,67361.86445394561,20808.91031620118,1548.6844075024442,0.0,0.8785537046105423,2.7254890766247257,0.001494314320929203,1.0,1.0,-6.532152609518562,333967.16109320737,1558301.1496538927,4.6660310689019635,1558301.1496538927,4.6660310689019635,0.7588091382084847,0.09235631895098406,3.928468237171705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928468237171705,1.2848187974023697,1.2851099435113424,3.057604889587724,6478.697858507064,15276.065996292376,6453.623159054601,0.00032564368942470843,23139.438337025676,2359.5660431468114,19290.311498876006,1967.0643388798426,0.8336551310326906,0.8336551310326906,35510.98559557502,35405.22815468563,1.0037352145747307,0.8,4285.799756943704,4273.035954225843,1.0037352145747307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.773857344049,4632.441516551485,6.175421649759079,4.9995656380945,-3.724268843378416,8.723834481472917,2.9370114482265253,3.5,0.8391461280647216,0.6,0.00022659300516543658,0.9933122169766141,0.00022811861295245838,199.10539670075428,0.0,0.0,0.0,0.07885319583291339,7.714240052211408e-05,0.0001494506046433225,0.0005871119533673986,0.09235631892217507,0.09235631892217507,0.09235631892217507,0.09235627200850051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.93490266445,595.6545202387445,0.0,0.09235631892217507,0.09235631895098406,0.09235631895098406,0.37111878488577776,0.37111878488577776,0.5,10.01571465639321,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27423.115073877616,20808.91031620118,0.7588091382084847,0.9916393602850301,0.6093739351519881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528223331107242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54173079946685,260.54173079946685,-12.60826920053313,244.69001110183174,276.3934504970875,125170.16044464045,125165.4265491797,4.733895460763234,0.0,nan,276.3934504970875,3.243450497087508,270.0527626180438,-3.0972373819561767,263.7120747390004,-9.437925260999577,257.37138685994654,-15.778613140053437,251.0306989808912,-22.119301019108775,244.69001110183174,-28.459988898168234,1.0,1.0,26022.012520719443,26022.012520719443,275.62604251865844,2.47604251865846,275.62604251865844,275.62604251865844,76984.71910859567,76984.68333076789,0.035777827783022076,0.0,8546.071908451686,8546.071908451686,0.885203916384869,3948.1105783575636,275.62604251865844,2.47604251865846,1.0,0.002,0.1288503181134787,0.004908553139539028,0.00019901934300081844,0.0018009806581814841,0.09950967150040922,0.09950967150040922,0.0,1.1823025197754689e-12,0.9999994821328446,0.9999994821328446,0.0,0.09235627112267988,4.782830417658e-08,0.0,0.0,0.0,1600099.8940380632,266.6178473904814,0.0,1.0,1284490.1793496455,2598.2001675564034,,,,,,,,,,,,,,,,,,,2.0,15276.065996292376,1548.6844075024442,0.37111878488577776,6.173730061729009,2.9370114482265253
5393.0,-30.220982145944557,4.999564704275092,35.04362117268821,24.503905896004312,5.004753863494227,-26.69840854500068,-40.19390267841516,1.4821802626156226,-6.532156910546632,-6.532156910572567,40.087313551490546,41048.576433080336,25750.112075789566,25750.112075789566,66798.6885088699,76993.48761703666,76984.73146062973,25750.112075789566,102734.8435364193,102734.8435364193,102734.8435364193,130157.98015659684,125648.4291660718,4509.550990525042,0.0,90902.56564779035,54957.65446409168,39938.79020410963,27423.136620177538,67361.92682428716,20808.925744414228,1548.6855159170352,0.0,0.8785536608362485,2.7254886396606812,0.001494314320929203,1.0,1.0,-6.532156910546632,333967.10437919456,1558301.382363398,4.66603255808711,1558301.382363398,4.66603255808711,0.7588091046121737,0.09235636491562133,3.928465660744745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928465660744745,1.2848187747837208,1.285109920887568,3.057602938131131,6478.6937236047115,15276.059749792448,6453.623036511476,0.0003256445479230828,23139.457869298865,2359.568034884376,19290.311132586405,1967.064301528698,0.8336544115054891,0.8336544115054891,35510.96696409605,35405.22815468563,1.003734556290048,0.8,4285.797508321575,4273.035954225843,1.003734556290048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.773002707503,4632.441516551485,6.175422992827089,4.999564704275092,-3.7242728665348395,8.72383757080993,2.937010444943839,3.5,0.8391458414125255,0.6,0.00022659300516543658,0.9933064007367097,0.00022811994868590234,199.105350674578,0.0,0.0,0.0,0.07885319583291339,7.714279539283357e-05,0.00014945020977260302,0.0005871100170827696,0.09235636487834298,0.09235636487834298,0.09235636487834298,0.09235631870042496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.96762988565,595.6545098617518,0.0,0.09235636487834298,0.09235636491562133,0.09235636491562133,0.37111892892090975,0.37111892892090975,0.5,10.01571327103417,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27423.136620177538,20808.925744414228,0.7588091046121737,0.9916386252298505,0.6093735492477091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528219977743897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5417589920623,260.5417589920623,-12.608241007937693,244.69006447503557,276.393453509074,125169.86554883346,125165.15201732617,4.713531507300184,0.0,nan,276.393453509074,3.2434535090740155,270.0527757022752,-3.097224297724779,263.7120978954739,-9.437902104526074,257.3714200886631,-15.778579911336863,251.03074228185213,-22.11925771814785,244.69006447503557,-28.459935524964408,1.0,1.0,26022.012520719443,26022.012520719443,275.6260438494158,2.4760438494158166,275.6260438494158,275.6260438494158,76984.76309331272,76984.73146062973,0.031632682992494665,0.0,8546.071908451686,8546.071908451686,0.8852040793515693,3948.1079890484684,275.6260438494158,2.4760438494158166,1.0,0.002,0.12885036531039595,0.004908552158639954,0.00019901941414095494,0.0018009805870253387,0.09950970707047747,0.09950970707047747,0.0,1.1662936241774169e-12,0.9999994889683226,0.9999994889683226,0.0,0.09235631771859325,4.719702808317733e-08,0.0,0.0,0.0,1600099.888994534,266.61784308945334,0.0,1.0,1284490.194029635,2598.200108150588,,,,,,,,,,,,,,,,,,,2.0,15276.059749792448,1548.6855159170352,0.37111892892090975,6.173730061729009,2.937010444943839
5394.0,-30.220926075282538,4.99956377669477,35.043623817009326,24.503929749503754,5.004755151139814,-26.698357952642123,-40.1938536792062,1.4821870285509964,-6.53216073200349,-6.532160732015547,40.08731865960671,41048.57833993373,25750.111324403682,25750.111324403682,66798.6896643374,76993.5368130736,76984.77712495842,25750.111324403682,102734.8884493621,102734.8884493621,102734.8884493621,130158.04503780993,125648.49242535814,4509.552612451789,0.0,90902.58599096998,54957.627518033805,39938.84274770686,27423.156588447833,67361.9993361547,20808.940060684654,1548.6865376240746,0.0,0.878553620720575,2.725488251418804,0.001494314320929203,1.0,1.0,-6.53216073200349,333967.05398888414,1558301.603012199,4.666033922807445,1558301.603012199,4.666033922807445,0.75880907413301,0.09235641021653125,3.928463621101487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928463621101487,1.2848187431304725,1.2851098892271469,3.0576014259643736,6478.6905195048075,15276.05350685409,6453.622264589457,0.0003256451652866415,23139.47506162273,2359.5697880135144,19290.30882525983,1967.0640662468666,0.8336536923974212,0.8336536923974212,35510.952214376564,35405.22815468563,1.0037340351551831,0.8,4285.795728186692,4273.035954225843,1.0037340351551831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.772146063894,4632.441516551485,6.175424081316002,4.99956377669477,-3.7242765266160838,8.723840303310855,2.9370094393051414,3.5,0.8391455540871833,0.6,0.00022659300516543658,0.9933005934402697,0.00022812128238103418,199.10530471890607,0.0,0.0,0.0,0.07885319583291339,7.714322385869124e-05,0.00014944978130674533,0.0005871080290451221,0.0923564101860017,0.0923564101860017,0.0923564101860017,0.09235636225710725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.99926113454,595.6544998274188,0.0,0.0923564101860017,0.09235641021653125,0.09235641021653125,0.3711190730296739,0.3711190730296739,0.5,10.01571183302084,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27423.156588447833,20808.940060684654,0.75880907413301,0.9916375749329199,0.6093729215947133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528216619329586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54178727312404,260.54178727312404,-12.608212726875934,244.69011784065898,276.39345670557344,125169.61329737962,125164.88497539106,4.72832198857635,0.0,nan,276.39345670557344,3.2434567055734647,270.0527889326012,-3.0972110673988027,263.7121211596224,-9.43787884037755,257.3714533866373,-15.778546613362664,251.0307856136508,-22.11921438634917,244.69011784065898,-28.459882159340992,1.0,1.0,26022.012520719443,26022.012520719443,275.6260453712848,2.4760453712848403,275.6260453712848,275.6260453712848,76984.8123895981,76984.77712495842,0.035264639678644016,0.0,8546.071908451686,8546.071908451686,0.8852042083650847,3948.105939206994,275.6260453712848,2.4760453712848403,1.0,0.002,0.12885041417595122,0.004908551257374309,0.00019901948805458266,0.0018009805128919938,0.09950974402729132,0.09950974402729132,0.0,9.465765844762775e-13,0.9999994709004338,0.9999994709004338,0.0,0.09235636135079467,4.88657365776603e-08,0.0,0.0,0.0,1600099.8845133684,266.6178392679965,0.0,1.0,1284490.2070727814,2598.200055368607,,,,,,,,,,,,,,,,,,,2.0,15276.05350685409,1548.6865376240746,0.3711190730296739,6.173730061729009,2.9370094393051414
5395.0,-30.220870013393007,4.999562848469684,35.04362646583566,24.503958981391065,5.004756391584354,-26.69830737289555,-40.193808486778266,1.4821937511539878,-6.532164925230461,-6.532164925226876,40.08732407827339,41048.5817708452,25750.111404061503,25750.111404061503,66798.6931749067,76993.58163146029,76984.82605841261,25750.111404061503,102734.93746247412,102734.93746247412,102734.93746247412,130158.11564663252,125648.56136329098,4509.554283341535,0.0,90902.59728524102,54957.5974248909,39938.88873372236,27423.178184158405,67362.06691788076,20808.955531070336,1548.6876458301513,0.0,0.8785535774105436,2.725487825406929,0.001494314320929203,1.0,1.0,-6.532164925230461,333966.99869636615,1558301.837079502,4.666035396198737,1558301.837079502,4.666035396198737,0.7588090407074364,0.0923564561336527,3.9284602664168804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284602664168804,1.2848187116799488,1.2851098577694964,3.057598889792219,6478.6851456603445,15276.04726406482,6453.623010453302,0.0003256463450251359,23139.497696422575,2359.5720961207526,19290.31105469678,1967.0642935861667,0.8336529732743123,0.8336529732743123,35510.927954906925,35405.22815468563,1.0037331780233776,0.8,4285.792800325712,4273.035954225843,1.0037331780233776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.771289697662,4632.441516551485,6.175425368696557,4.999562848469684,-3.724280467924466,8.72384331639415,2.9370084339922022,3.5,0.839145266854915,0.6,0.00022659300516543658,0.9932947870890226,0.00022812261587468546,199.10525877044535,0.0,0.0,0.0,0.07885319583291339,7.714361903870282e-05,0.00014944938612673376,0.0005871059752392677,0.09235645609649484,0.09235645609649484,0.09235645609649484,0.09235640935647876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.03222266125,595.6544893757839,0.0,0.09235645609649484,0.0923564561336527,0.0923564561336527,0.3711192169141255,0.3711192169141255,0.5,10.015710430547186,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27423.178184158405,20808.955531070336,0.7588090407074364,0.9916366321766692,0.6093723611671001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45282132660598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54181562147767,260.54181562147767,-12.60818437852231,244.69017119813643,276.3934600448035,125169.31724032128,125164.57766778105,4.739572540220836,0.0,nan,276.3934600448035,3.2434600448034985,270.0528022754809,-3.0971977245191056,263.71214450615224,-9.437855493847735,257.37148673681406,-15.778513263185914,251.03082896747878,-22.119171032521194,244.69017119813643,-28.45982880186355,1.0,1.0,26022.012520719443,26022.012520719443,275.6260469039151,2.476046903915119,275.6260469039151,275.6260469039151,76984.8619086066,76984.82605841261,0.03585019399179146,0.0,8546.071908451686,8546.071908451686,0.8852044205588612,3948.1025677489647,275.6260469039151,2.476046903915119,1.0,0.002,0.12885046192471222,0.00490855029402382,0.00019901956009117435,0.0018009804409373903,0.09950978004558718,0.09950978004558718,0.0,1.0285648201213693e-12,0.9999994829919533,0.9999994829919533,0.0,0.09235640838462171,4.7749030986498076e-08,0.0,0.0,0.0,1600099.8795962501,266.6178350747695,0.0,1.0,1284490.2213848308,2598.1999974517453,,,,,,,,,,,,,,,,,,,2.0,15276.04726406482,1548.6876458301513,0.3711192169141255,6.173730061729009,2.9370084339922022
5396.0,-30.220813918803604,4.999561910742322,35.04362911348321,24.503983568307035,5.0047536671491155,-26.698257160210105,-40.1937595923431,1.482196908532163,-6.532169609305811,-6.5321696091717705,40.087329342016446,41048.57355309107,25750.1125458097,25750.1125458097,66798.68609890077,76993.62990367474,76984.87133249958,25750.1125458097,102734.98387830929,102734.98387830929,102734.98387830929,130158.18337975569,125648.6274366097,4509.555943145981,0.0,90902.61157249782,54957.55522182156,39938.95150075139,27423.1995014464,67362.15100219779,20808.97077083969,1548.6887524238405,0.0,0.8785535320316393,2.7254873495272642,0.001494314320929203,1.0,1.0,-6.532169609305811,333966.93693145795,1558302.0644516225,4.666036939972421,1558302.0644516225,4.666036939972421,0.7588090065764261,0.09235650208538491,3.9284572272681797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284572272681797,1.2848186969087068,1.285109842994907,3.0575965595146672,6478.680208081838,15276.04102296883,6453.623451957195,0.00032564741174285756,23139.519234554788,2359.5742923990138,19290.31237438146,1967.0644281565533,0.8336522543465287,0.8336522543465287,35510.905977238,35405.22815468563,1.003732401511926,0.8,4285.790147853905,4273.035954225843,1.003732401511926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.770431848709,4632.441516551485,6.175426912985503,4.999561910742322,-3.724284783731135,8.723846694473458,2.9370074269387927,3.5,0.8391449791253693,0.6,0.00022659300516543658,0.9932889773876699,0.00022812395015332966,199.1052127952049,0.0,0.0,0.0,0.07885319583291339,7.714404659260033e-05,0.00014944895857283623,0.0005871038414131613,0.09235650204586714,0.09235650204586714,0.09235650204586714,0.0923564544523519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.06455691945,595.6544791205023,0.0,0.09235650204586714,0.09235650208538491,0.09235650208538491,0.37111936092737896,0.37111936092737896,0.5,10.01570900280018,-1.340367816737853e-10,-1.340367816737853e-10,-1.340367816737853e-10,-1.340367816737853e-10,-1.340367816737853e-10,-1.340367816737853e-10,27423.1995014464,20808.97077083969,0.7588090065764261,0.9916352893291868,0.6093714785288225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528209913316197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541843667417,260.541843667417,-12.60815633258295,244.69022451855082,276.39346281626797,125168.9861268764,125164.29711501971,4.689011856666263,0.0,nan,276.39346281626797,3.243462816267993,270.05281515673454,-3.0971848432654383,263.71216749719645,-9.43783250280353,257.37151983764915,-15.778480162350832,251.0308721781035,-22.119127821896484,244.69022451855082,-28.459775481449157,1.0,1.0,26022.012520719443,26022.012520719443,275.62604751761893,2.4760475176189516,275.62604751761893,275.62604751761893,76984.90285310164,76984.87133249958,0.031520602060481906,0.0,8546.071908451686,8546.071908451686,0.8852046127940276,3948.0995134045206,275.62604751761893,2.4760475176189516,1.0,0.002,0.1288505106126797,0.004908549237949269,0.00019901963337767918,0.0018009803679139035,0.09950981668883958,0.09950981668883958,0.0,1.2915827261872348e-12,0.9999994728249764,0.9999994728249764,0.0,0.09235645339734375,4.868804116967553e-08,0.0,0.0,0.0,1600099.8741035478,266.61783039069417,0.0,1.0,1284490.2373722084,2598.199932755291,,,,,,,,,,,,,,,,,,,2.0,15276.04102296883,1548.6887524238405,0.37111936092737896,6.173730061729009,2.9370074269387927
5397.0,-30.22075784934183,4.999560987529872,35.043631746478596,24.50401255572217,5.004756173767972,-26.698206447031655,-40.19371436499057,1.4822047714956477,-6.532172998772921,-6.532172998777056,40.08733421431006,41048.58025587625,25750.110798073907,25750.110798073907,66798.69105395016,76993.67500072537,76984.91507759278,25750.110798073907,102735.02587566669,102735.02587566669,102735.02587566669,130158.24400237526,125648.6865160201,4509.557486355154,0.0,90902.62476762969,54957.530022930056,39938.99416077737,27423.21812670856,67362.21228748593,20808.98414194517,1548.6896998169086,0.0,0.8785534951517348,2.7254870051736093,0.001494314320929203,1.0,1.0,-6.532172998772921,333966.8922374449,1558302.274916232,4.666038194613331,1558302.274916232,4.666038194613331,0.7588089787929913,0.09235654673954813,3.928454190425946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928454190425946,1.2848186601232086,1.285109806201073,3.057594283421463,6478.675385313462,15276.03478439666,6453.623814359482,0.00032564844878595924,23139.54048113095,2359.576458946832,19290.313457626147,1967.06453861677,0.8336515357060077,0.8336515357060077,35510.88401624495,35405.22815468563,1.0037316255897837,0.8,4285.787497394699,4273.035954225843,1.0037316255897837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.769570239987,4632.441516551485,6.175427769883187,4.999560987529872,-3.72428811921009,8.723849106739962,2.9370064154718216,3.5,0.8391446901348062,0.6,0.00022659300516543658,0.9932831703254121,0.00022812528384146672,199.10516684058035,0.0,0.0,0.0,0.07885319583291339,7.714444208190631e-05,0.00014944856308353027,0.0005871018338986308,0.09235654671788295,0.09235654671788295,0.09235654671788295,0.0923564954045935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.09553318185,595.6544692875734,0.0,0.09235654671788295,0.09235654673954813,0.09235654673954813,0.3711195048259414,0.3711195048259414,0.5,10.015707464119986,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27423.21812670856,20808.98414194517,0.7588089787929913,0.991634460710245,0.609371023634002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528206558618544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5418719391929,260.5418719391929,-12.608128060807076,244.69027785185827,276.39346602651267,125168.71792315434,125163.99115360006,4.726769554273762,0.0,nan,276.39346602651267,3.2434660265126922,270.0528283915899,-3.097171608410065,263.71219075666596,-9.437809243334016,257.3715531217319,-15.778446878268085,251.03091548679862,-22.119084513201358,244.69027785185827,-28.459722148141708,1.0,1.0,26022.012520719443,26022.012520719443,275.6260492467505,2.476049246750506,275.6260492467505,275.6260492467505,76984.95531089755,76984.91507759278,0.040233304767753,0.0,8546.071908451686,8546.071908451686,0.8852048048832787,3948.0964613780757,275.6260492467505,2.476049246750506,1.0,0.002,0.12885056276305534,0.004908548401919549,0.0001990197125416527,0.0018009802887150187,0.09950985627082636,0.09950985627082636,0.0,1.2566714162332016e-12,0.9999994353403918,0.9999994353403918,0.0,0.09235649458953664,5.2150011495003494e-08,0.0,0.0,0.0,1600099.8701289454,266.61782700122706,0.0,1.0,1284490.2489409205,2598.199885939957,,,,,,,,,,,,,,,,,,,2.0,15276.03478439666,1548.6896998169086,0.3711195048259414,6.173730061729009,2.9370064154718216
5398.0,-30.22070174808776,4.999560051752414,35.043634385615164,24.50403714263814,5.004753504533304,-26.698156222824323,-40.193665435630805,1.4822079792473426,-6.532177853022176,-6.53217785307075,40.08733965767427,41048.57222019923,25750.112313090693,25750.112313090693,66798.68453328992,76993.7232726732,76984.96245168081,25750.112313090693,102735.0747647715,102735.0747647715,102735.0747647715,130158.31517840849,125648.7560532162,4509.559125192289,0.0,90902.63912888,54957.48807631703,39939.05672506996,27423.24041363698,67362.29713870694,20809.0000709871,1548.6908570091668,0.0,0.8785534481683358,2.7254865120052085,0.001494314320929203,1.0,1.0,-6.532177853022176,333966.8282286139,1558302.5100472006,4.666039792971532,1558302.5100472006,4.666039792971532,0.7588089429664642,0.09235659291526797,3.9284511668482094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284511668482094,1.2848186451163044,1.2851097911907683,3.0575919658237822,6478.6704746020805,15276.028547190916,6453.624238924607,0.00032564950866608697,23139.561946447982,2359.5786478000114,19290.31472667972,1967.0646680242205,0.8336508172161342,0.8336508172161342,35510.86215117102,35405.22815468563,1.0037308530567592,0.8,4285.784858511915,4273.035954225843,1.0037308530567592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.7687110297475,4632.441516551485,6.175429405707148,4.999560051752414,-3.7242925642763316,8.723852616028745,2.9370054068206364,3.5,0.8391444019487533,0.6,0.00022659300516543658,0.9932773600071007,0.0002281266182930181,199.10512085991996,0.0,0.0,0.0,0.07885319583291339,7.71448699454206e-05,0.00014944813522001598,0.0005870997011883607,0.09235659287152727,0.09235659287152727,0.09235659287152727,0.09235654276335283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1291005058,595.6544586401703,0.0,0.09235659287152727,0.09235659291526797,0.09235659291526797,0.371119648266117,0.371119648266117,0.5,10.015705960750546,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,27423.24041363698,20809.0000709871,0.7588089429664642,0.9916331148230223,0.6093701367647152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528203205425183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54189992810285,260.54189992810285,-12.608100071897127,244.69033115415158,276.3934687020389,125168.38911296331,125163.70963599949,4.679476963832658,0.0,nan,276.3934687020389,3.2434687020389106,270.05284119246943,-3.0971588075305476,263.71221368289844,-9.43778631710154,257.37158617331954,-15.778413826680435,251.03095866373909,-22.119041336260892,244.69033115415158,-28.459668845848398,1.0,1.0,26022.012520719443,26022.012520719443,275.62604993583255,2.4760499358325774,275.62604993583255,275.62604993583255,76984.99621119138,76984.96245168081,0.03375951056659687,0.0,8546.071908451686,8546.071908451686,0.8852049961334868,3948.0934226824506,275.62604993583255,2.4760499358325774,1.0,0.002,0.12885061401736733,0.004908547303534444,0.00019901978972247008,0.0018009802115917129,0.09950989486123503,0.09950989486123503,0.0,1.3141831373131296e-12,0.9999994450369529,0.9999994450369529,0.0,0.09235654166077176,5.1254496221489404e-08,0.0,0.0,0.0,1600099.8644366905,266.6178221469778,0.0,1.0,1284490.2655091253,2598.1998188930647,,,,,,,,,,,,,,,,,,,2.0,15276.028547190916,1548.6908570091668,0.371119648266117,6.173730061729009,2.9370054068206364
5399.0,-30.2206456737087,4.999559131165932,35.04363701122338,24.504066130053275,5.004756134604188,-26.698105492874724,-40.19362024320287,1.482215953815467,-6.532181211216255,-6.53218121119802,40.087344545372446,41048.579272316296,25750.11048289257,25750.11048289257,66798.68975520886,76993.768384368,76985.00659387652,25750.11048289257,102735.1170767691,102735.1170767691,102735.1170767691,130158.37617510615,125648.8155402343,4509.5606348718575,0.0,90902.65250070317,54957.46338883012,39939.09901319228,27423.259098337057,67362.35811152933,20809.013486528187,1548.6918065741208,0.0,0.8785534113991862,2.7254861708288964,0.001494314320929203,1.0,1.0,-6.532181211216255,333966.78394699184,1558302.7211774946,4.666041043844746,1558302.7211774946,4.666041043844746,0.7588089151588129,0.09235663748645703,3.9284481625433774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284481625433774,1.2848186078086863,1.285109753874696,3.0575897162973966,6478.665708125605,15276.02231249106,6453.624563798343,0.0003256505312445477,23139.583046413543,2359.580799397709,19290.315697749058,1967.0647670457352,0.8336500990124327,0.8336500990124326,35510.84042546624,35405.22815468563,1.003730085448019,0.8,4285.7822364495105,4273.035954225843,1.003730085448019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.767847279817,4632.441516551485,6.175430246000595,4.999559131165932,-3.724295876661137,8.72385500782707,2.9370043928403193,3.5,0.8391441122400912,0.6,0.00022659300516543658,0.9932715525088323,0.00022812795211249313,199.10507490130766,0.0,0.0,0.0,0.07885319583291339,7.7145265133228e-05,0.00014944774003220856,0.0005870976997257901,0.09235663746071526,0.09235663746071526,0.09235663746071526,0.09235658396438502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1604720592,595.6544486794672,0.0,0.09235663746071526,0.09235663748645703,0.09235663748645703,0.3711197918332178,0.3711197918332178,0.5,10.015704355521807,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27423.259098337057,20809.013486528187,0.7588089151588129,0.9916322947693246,0.6093696898845747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452819985033205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541928164888,260.541928164888,-12.608071835111957,244.69038447460397,276.3934718551568,125168.12421006679,125163.40329070558,4.720919361209312,0.0,nan,276.3934718551568,3.2434718551568267,270.0528543790537,-3.0971456209462644,263.7122369029499,-9.437763097050095,257.37161942683895,-15.77838057316103,251.0310019507246,-22.118998049275376,244.69038447460397,-28.459615525396003,1.0,1.0,26022.012520719443,26022.012520719443,275.62605174290826,2.4760517429082824,275.62605174290826,275.62605174290826,76985.04885496211,76985.00659387652,0.042261085589416325,0.0,8546.071908451686,8546.071908451686,0.8852051861646029,3948.090403356094,275.62605174290826,2.4760517429082824,1.0,0.002,0.12885066839096204,0.004908546462414148,0.00019901987233316722,0.0018009801284254476,0.09950993616658362,0.09950993616658362,0.0,7.586145253646315e-13,0.9999994112619479,0.9999994112619479,0.0,0.09235658311259018,5.437386685112611e-08,0.0,0.0,0.0,1600099.86049876,266.6178187887837,0.0,1.0,1284490.2769710915,2598.199772509699,,,,,,,,,,,,,,,,,,,2.0,15276.02231249106,1548.6918065741208,0.3711197918332178,6.173730061729009,2.9370043928403193
5400.0,-30.220589591976154,4.999558205241674,35.04363964858102,24.504084954410814,5.0047554066055815,-26.69805509211695,-40.19357127891851,1.482220906820064,-6.532185674183893,-6.5321856742086295,40.08735013573293,41048.58974283882,25750.11112963348,25750.11112963348,66798.7008724723,76993.8214411937,76985.05729161149,25750.11112963348,102735.16842124498,102735.16842124498,102735.16842124498,130158.45010689067,125648.88783870553,4509.562268185132,0.0,90902.67875295553,54957.44705489178,39939.14633118194,27423.281685645696,67362.42801682763,20809.02965659985,1548.6929686957571,0.0,0.8785533659757395,2.725485717412878,0.001494314320929203,1.0,1.0,-6.532185674183893,333966.7250976646,1558302.9626593504,4.666042589134122,1558302.9626593504,4.666042589134122,0.7588088798100348,0.09235668360630425,3.9284469274479044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284469274479044,1.2848185846369242,1.2851097306976833,3.0575888101416595,6478.663788090334,15276.016079122852,6453.622898283905,0.0003256508161043402,23139.5970040532,2359.5822226808546,19290.310719414945,1967.0642593969344,0.8336493810171368,0.8336493810171368,35510.831493841775,35405.22815468563,1.0037297698774847,0.8,4285.78115849706,4273.035954225843,1.0037297698774847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.766986104869,4632.441516551485,6.175431676504205,4.999558205241674,-3.7243000245661935,8.723858229807867,2.9370033818829846,3.5,0.8391438233951385,0.6,0.00022659300516543658,0.9932657442856129,0.0002281292861140693,199.10502893668962,0.0,0.0,0.0,0.07885319583291339,7.714569330636481e-05,0.00014944731185907175,0.0005870958330881191,0.09235668356718046,0.09235668356718046,0.09235668356718046,0.09235663312810376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1947960571,595.6544377932439,0.0,0.09235668356718046,0.09235668360630425,0.09235668360630425,0.37111993497759355,0.37111993497759355,0.5,10.015702842629599,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,27423.281685645696,20809.02965659985,0.7588088798100348,0.9916314307403749,0.6093692129473804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528196496847714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5419562998696,260.5419562998696,-12.608043700130395,244.69043778065443,276.39347481906924,125167.87448706884,125163.17058823028,4.70389883857852,0.0,nan,276.39347481906924,3.243474819069263,270.05286741139474,-3.097132588605234,263.7122600037175,-9.43773999628246,257.371652596034,-15.778347403965995,251.0310451883474,-22.11895481165257,244.69043778065443,-28.459562219345543,1.0,1.0,26022.012520719443,26022.012520719443,275.62605321218274,2.4760532121827623,275.62605321218274,275.62605321218274,76985.09209906019,76985.05729161149,0.03480744869739283,0.0,8546.071908451686,8546.071908451686,0.8852052642880169,3948.089162085144,275.62605321218274,2.4760532121827623,1.0,0.002,0.12885071988802344,0.004908545435819711,0.00019901995004896662,0.0018009800513745246,0.0995099750244833,0.0995099750244833,0.0,1.4234910993005112e-12,0.9999994424118548,0.9999994424118548,0.0,0.09235663210931234,5.1496991909909826e-08,0.0,0.0,0.0,1600099.8552653345,266.6178143258161,0.0,1.0,1284490.2922038003,2598.1997108671826,,,,,,,,,,,,,,,,,,,2.0,15276.016079122852,1548.6929686957571,0.37111993497759355,6.173730061729009,2.9370033818829846
