time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
456.0,-29.89643295843153,5.002311614382963,35.00658951839326,24.1165020846762,5.004665860944105,-26.406311133524486,-39.921452128887154,1.5145440360370397,-0.1124756152786972,-5.010938123837761,40.01124331026673,42370.53311615791,25728.706545937035,25728.706545937035,68099.23966209494,77370.41317712907,77370.41317712907,25728.706545937035,103099.1197230661,103099.1197230661,103099.1197230661,127891.803330114,91499.46727098223,56499.587210010824,38888.755623301564,24792.683607047886,0.0,63681.43923034945,21073.7810659907,1534.9992887887283,0.0,0.8868223600760997,2.8169528136976454,0.0014959135982669303,354504.81184810656,1555018.0640614578,4.3864512189688725,1555018.0640614578,4.3864512189688725,0.8499999999999999,0.09560485331113831,4.027634451161993,1.2669873490789905,1.0,0.0,4.027634451163383,1.2846490196518974,1.2849515538784033,3.135202214417573,19310.2298938516,1969.0954499091536,4632.441516551485,4632.441516551485,5.554027277842502,5.002311614382963,-2.342571989859977,7.3448836042429395,3.4855151436292724,3.4855151436292724,0.9958614696083635,0.0,0.0,0.0002354872595204375,0.9979916985910808,0.0002359611406115779,198.83686161539646,0.07380837831149355,0.00024370952487950674,690.6727935085221,0.006974153000426285,7.95595001414446e-05,0.0001559277593789929,0.0006280200155673293,0.09560485331075867,0.07173728245228958,0.023867570858469096,0.0956047885433803,0.07173728245257445,0.023867570858563864,0.3755578504569907,0.3755578504569907,0.12495115191559782,0.0,5.002212132672071,4.912777062257021,5.271229846169433,4.898462508559078,4.951729434678953,4.738435612561432,24792.683607047886,21073.7810659907,0.85,1.0693734388722804,0.6653513744074562,42257.704602238395,25750.0,0.0,3288.1396919992267,-3288.1396919992267,0.0584954222658458,1.4623855566461437,2601.245023493989,686.8946685052379,3288.1396919992267,0.030048105352130944,0.6330673405394562,1.450950262963238,1.4509907683561125,1.2662065903996287,0.00023549822440847715,0.0035078791277176544,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46236.51708774614,22461.860308000774,,,,,,,,,,,,,,,,,,,,3.0,15421.022379335689,1534.9992887887283,0.3755578504569907,0.12495115191559782,6.112874298809886,3.4855151436292724
457.0,-29.8445377578761,4.9289872512891515,35.006314644158124,24.09743108963596,4.975166619219268,-26.362552659781667,-39.88238659277556,1.4931815211253345,-0.5361538868336311,-5.045890823834692,40.005173059843806,42423.89510662673,25598.879343444463,25598.879343444463,68022.7744500712,77412.69771513618,77412.69771513618,25598.879343444463,103011.57705858065,103011.57705858065,103011.57705858065,127783.22046988328,91508.82427319103,56520.02166468354,38876.4473427861,24771.643411302637,0.0,63648.09075408874,21055.89689960724,1534.5816640871867,0.0,0.8866663751216777,2.8184501948772347,0.0014959135982669303,354022.06138552923,1554756.2873847599,4.391693221885497,1554756.2873847599,4.391693221885497,0.85,0.09561319049131745,4.027634451161993,1.267039396953769,1.0,0.0,4.027634451162086,1.284747964723405,1.2850511311008908,3.1349607563138715,19312.20461424242,1969.296815349015,4632.441516551485,4632.441516551485,5.526001623977535,4.9289872512891515,-2.3959895150712,7.3249767663603516,3.47735188072507,3.47735188072507,0.9935291087785914,0.0,0.0,0.0002359611406115779,0.9946189698038207,0.00023723772396792216,198.79429981757977,0.20119947473619446,0.0005628323608064426,1595.0669105254585,0.007536985361232728,7.991170244109154e-05,0.00015604943817048637,0.0006285100932599242,0.09561319048840951,0.0717445803688374,0.02386861011957211,0.09561276294352711,0.07174458037101937,0.02386861012029807,0.375558315210558,0.375558315210558,0.12494403657283089,0.0,4.916920669712852,4.9722687216843156,4.7506348058058165,4.509736937001037,5.143917970627115,2.614205470577815,24771.643411302637,21055.89689960724,0.85,1.0687323632830483,0.6665383769410465,42257.704602238395,25750.0,0.0,8950.044227812901,-8950.044227812901,0.1594394950670566,3.9859873766764116,7081.424019768825,1868.6202080440753,8950.044227812901,0.1700101246898548,0.8627678304494398,1.4507618410861,1.450875466891296,1.2663356212583876,0.0002354872595204375,0.0035011885771267293,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52802.81574057675,16799.9557721871,,,,,,,,,,,,,,,,,,,,3.0,15421.412429379481,1534.5816640871867,0.375558315210558,0.12494403657283089,6.112874298809886,3.47735188072507
458.0,-29.78966196150704,4.849445298904961,35.005750765517334,24.07669691545891,4.940580823725207,-26.316615676666096,-39.84186728540806,1.467534538884221,-1.0954609402690494,-5.087798318411262,39.99620646847637,42492.52632540168,25417.55192233024,25417.55192233024,67910.07824773193,77468.95632319852,77468.95632319852,25417.55192233024,102886.50824552876,102886.50824552876,102886.50824552876,127624.12430146018,91528.929081545,56552.49908374792,38862.6999975523,24737.616055931412,0.0,63600.31605348371,21026.9736475417,1533.5816640871867,0.0,0.8864852149036133,2.82094761907447,0.0014959135982669303,353443.9348099634,1554369.6683115805,4.397782831235512,1554369.6683115805,4.397782831235512,0.8500000000000001,0.09561567291176234,4.027634451161993,1.2671295815100896,1.0,0.0,4.027634451163101,1.2848653131732244,1.2851701475648922,3.1346744361982717,19316.447573058093,1969.7294767385492,4632.441516551485,4632.441516551485,5.48685867517476,4.849445298904961,-2.4701979469363815,7.319643245841342,3.4552362172157416,3.4552362172157416,0.9872103477759262,0.0,0.0,0.00023723772396792216,0.9943132701960927,0.0002385945466876204,198.7490655130008,0.2229482586418361,0.0004701942653105289,1332.5305478900389,0.008007179626543258,8.027853386015722e-05,0.00015695919010776495,0.0006321742415045189,0.09561567290808393,0.07175194794340112,0.023863724964682812,0.09561558482964087,0.07175194794616145,0.023863724965600894,0.37556223802545863,0.37556223802545863,0.12490694235273272,0.0,4.74763426045871,5.075657866408051,3.7641859614709574,3.9923373781422242,5.409784575550191,3.410605131648481e-13,24737.616055931412,21026.9736475417,0.85,1.0677632197711722,0.6681181629611439,42257.704602238395,25750.0,0.0,9877.482363772631,-9877.482363772631,0.17662256131019638,4.415564032754905,7818.599739082418,2058.882624690214,9877.482363772631,0.3389884796023224,0.9557497906395901,1.4505351668804223,1.4505655886658755,1.2666832360907494,0.0002359611406115779,0.003483224717389772,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53467.717513901065,15872.517636227369,,,,,,,,,,,,,,,,,,,,3.0,15422.455515465328,1533.5816640871867,0.37556223802545863,0.12490694235273272,6.112874298809886,3.4552362172157416
459.0,-29.733598971595498,4.769014816964253,35.00489885908991,24.055768211279087,4.905366628498826,-26.269672628319192,-39.80047405986113,1.4414402852228114,-1.6388886814910961,-5.130536138467341,39.98669101639592,42563.24203023267,25228.338924233205,25228.338924233205,67791.58095446587,77526.983071025,77526.983071025,25228.338924233205,102755.3219952582,102755.3219952582,102755.3219952582,127458.37145379024,91550.07067533914,56586.32963454797,38848.60115643463,24703.049458532038,0.0,63551.65061496667,20997.59203975223,1532.5816640871867,0.0,0.8863015313033579,2.823166103106619,0.0014959135982669303,352855.1170275638,1553959.4630832165,4.403958985131641,1553959.4630832165,4.403958985131641,0.85,0.09560870987946235,4.027634451161993,1.2672235503373672,1.0,0.0,4.027634451160814,1.2849846108964986,1.2852912171786428,3.1343834136286057,19320.909337138954,1970.184450055723,4632.441516551485,4632.441516551485,5.4460134756356,4.769014816964253,-2.5471982549344467,7.3162130718987,3.4311227069986594,3.4311227069986594,0.9803207734281884,0.0,0.0,0.0002385945466876204,0.9941932293612523,0.00023998810255518663,198.70285685896286,0.23064187592767363,0.0004745201462021407,1344.7900943368668,0.0084816997727454,8.065488396906276e-05,0.00015793966271855764,0.0006361232267701682,0.09560870987850122,0.07176002999638421,0.023848679882117,0.0956085684613119,0.0717600299971056,0.023848679882356748,0.37557163006464017,0.37557163006464017,0.12481725616996842,0.0,4.512225870108523,5.212865869431994,2.4170875317531113,3.4916474569762386,5.680793422552313,3.979039320256561e-13,24703.049458532038,20997.59203975223,0.85,1.066716289796896,0.669742510514886,42257.704602238395,25750.0,0.0,10173.318908651758,-10173.318908651758,0.1826596178707023,4.566490446767554,8056.98652244732,2116.3323862044376,10173.318908651758,0.5189968631285712,0.9884178456206828,1.4502946229345428,1.4502373732379548,1.2670604645576746,0.00023723772396792216,0.003463830426683971,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53775.81360522702,15576.681091348242,,,,,,,,,,,,,,,,,,,,3.0,15423.560042660658,1532.5816640871867,0.37557163006464017,0.12481725616996842,6.112874298809886,3.4311227069986594
460.0,-29.677635981482048,4.689662926319031,35.00376814303283,24.036093230266147,4.871508700124051,-26.222683796111998,-39.758958598226286,1.416556514753449,-2.1390758661411837,-5.171870610604881,39.97686862442526,42633.45031329498,25036.661308019462,25036.661308019462,67670.11162131444,77584.60020464816,77584.60020464816,25036.661308019462,102621.26151266762,102621.26151266762,102621.26151266762,127290.06164530391,91571.39360088391,56620.24370952854,38834.61099039485,24668.800132636294,0.0,63503.41112303115,20968.48011274085,1531.5816640871867,0.0,0.8861258630028376,2.8249982508303977,0.0014959135982669303,352286.3664553865,1553536.1116913988,4.409867254650453,1553536.1116913988,4.409867254650453,0.85,0.09558935831277168,4.027634451161993,1.2673167987959464,1.0,0.0,4.0276344511620525,1.2850981897916183,1.285406614123835,3.134106392146645,19325.409369833782,1970.6433256855075,4632.441516551485,4632.441516551485,5.404636241723658,4.689662926319031,-2.623211496135098,7.312874422454128,3.406608587111388,3.406608587111388,0.9733167391746822,0.0,0.0,0.00023998810255518663,0.994206204994846,0.00024138664730666284,198.6567393516688,0.23309867943459434,0.00047034620861551035,1332.9611552163562,0.00895204598136091,8.103398311775007e-05,0.00015895411943743655,0.0006402090876003377,0.09558935830920676,0.07176839188794623,0.02382096642126053,0.09558924108855571,0.07176839189062277,0.023820966422148912,0.37558751808674645,0.37558751808674645,0.1246629593763284,0.0,4.231716230067605,5.375326677382645,0.8215320167189475,3.032794744463672,5.947011973128099,3.410605131648481e-13,24668.800132636294,20968.48011274085,0.85,1.0656138060081648,0.6713568540546142,42257.704602238395,25750.0,0.0,10235.565569407241,-10235.565569407241,0.18454614532501523,4.613653633125376,8110.56575367637,2124.999815730871,10235.565569407241,0.7027206986533758,0.9986263275163153,1.4500500747678908,1.4499021636173433,1.2674420527023365,0.0002385945466876204,0.003444317301128032,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53826.23132686199,15514.434430592759,,,,,,,,,,,,,,,,,,,,3.0,15424.690182493168,1531.5816640871867,0.37558751808674645,0.1246629593763284,6.112874298809886,3.406608587111388
461.0,-29.622160552921507,4.612064898558478,35.00237036435033,24.018101894203596,4.839653972797004,-26.175933444412824,-39.717545605357714,1.3934268642882928,-2.5874925449838884,-5.211046784082164,39.96683129550421,42702.14930815607,24844.614227112786,24844.614227112786,67546.76353526885,77640.92489689574,77640.92489689574,24844.614227112786,102485.53912400853,102485.53912400853,102485.53912400853,127120.70720045414,91592.43239182937,56653.65680308957,38820.86176526644,24635.168076445603,0.0,63456.02984171204,20939.892864978763,1530.5816640871867,0.0,0.8859617774358036,2.8264112787147693,0.0014959135982669303,351747.9778723585,1553103.5864366717,4.415387391367629,1553103.5864366717,4.415387391367629,0.85,0.09555683259478068,4.027634451161993,1.267407289412804,1.0,0.0,4.027634451162126,1.2852035674748903,1.285513814606093,3.1338494173925353,19329.84943819661,1971.0960866551382,4632.441516551485,4632.441516551485,5.36317925187921,4.612064898558478,-2.6969003117773833,7.308965210335861,3.3822857914616855,3.3822857914616855,0.966367368989053,0.0,0.0,0.00024138664730666284,0.9942591461693139,0.0002427804141774088,198.6110390833719,0.2337210761767056,0.0004666118879364336,1322.3780904118528,0.009418657869297343,8.141378706030513e-05,0.00015997286024635771,0.0006443122031791532,0.09555683259398681,0.07177689780166288,0.023779934792323938,0.09555691254680262,0.0717768978022592,0.02377993479252148,0.3756102263706934,0.3756102263706934,0.12444100296519216,0.0,3.9251634044349544,5.5559037655862085,3.979039320256561e-13,2.6235542390982687,6.204195436840905,3.979039320256561e-13,24635.168076445603,20939.892864978763,0.85,1.0644656418587948,0.6729407656715128,42257.704602238395,25750.0,0.0,10217.149104153601,-10217.149104153601,0.18498040346125724,4.624510086531427,8100.173597056256,2116.9755070973456,10217.149104153601,0.8875151935914636,1.0009762092059369,1.4498050601242325,1.4495676714028485,1.2678186677840462,0.00023998810255518663,0.0034251618159401595,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53797.23179680385,15532.850895846399,,,,,,,,,,,,,,,,,,,,3.0,15425.820187762723,1530.5816640871867,0.3756102263706934,0.12444100296519216,6.112874298809886,3.3822857914616855
462.0,-29.567300920369966,4.536414539167122,35.000723862110455,24.000923882145457,4.808839738223642,-26.129633332711727,-39.6764891576953,1.371172150565615,-3.0206018673128483,-5.249051554209171,39.95679436002907,42769.76293661941,24656.000429455442,24656.000429455442,67425.76336607485,77696.32942951545,77696.32942951545,24656.000429455442,102352.32985897089,102352.32985897089,102352.32985897089,126954.25845696914,91613.22094643871,56686.65445354347,38807.29610321693,24601.928597998245,0.0,63409.22470121518,20911.63930829851,1529.5816640871867,0.0,0.8858034727401811,2.8277740057482177,0.0014959135982669303,351226.3049724953,1552671.1691506372,4.420714357577026,1552671.1691506372,4.420714357577026,0.85,0.0955233419241404,4.027634451161993,1.2674961238959805,1.0,0.0,4.0276344511616795,1.2853048763418753,1.2856169394375772,3.1336024046101043,19334.236696184445,1971.5434624652096,4632.441516551485,4632.441516551485,5.322463401072797,4.536414539167122,-2.7687388814753255,7.305153420642448,3.3583598246311177,3.3583598246311177,0.9595313784660336,0.0,0.0,0.0002427804141774088,0.99432524385684,0.00024416599666694534,198.56586314679456,0.2337156934107794,0.00046292419900324224,1311.9271799751884,0.009881582068300586,8.179194483887896e-05,0.00016098846933852983,0.0006484027053476989,0.09552334192338631,0.07178618135134873,0.02373716057203758,0.09552345123608502,0.07178618135191543,0.023737160572224966,0.3756395982256536,0.3756395982256536,0.12421081258194672,0.0,3.6009055885193675,5.7493837416253655,3.979039320256561e-13,2.22844968689634,6.451480059938433,3.979039320256561e-13,24601.928597998245,20911.63930829851,0.85,1.0633431284452008,0.6745037987477517,42257.704602238395,25750.0,0.0,10172.042697507211,-10172.042697507211,0.1849189692757776,4.622974231894436,8068.473234137829,2103.569463369381,10172.042697507211,1.0724651255651565,1.000643773137324,1.4495607836757425,1.4492362300123636,1.2681870976370155,0.00024138664730666284,0.003406521494036471,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53741.674479720794,15577.957302492789,,,,,,,,,,,,,,,,,,,,3.0,15426.94229098217,1529.5816640871867,0.3756395982256536,0.12421081258194672,6.112874298809886,3.3583598246311177
463.0,-29.513093655944516,4.462729928061349,34.998851868421404,23.983833495900058,4.778241747889892,-26.083898818548246,-39.63594358703119,1.3490469104940264,-3.4716750541168153,-5.286797573662757,39.946936823004535,42836.74507692443,24473.397542247687,24473.397542247687,67310.14261917211,77751.21225295399,77751.21225295399,24473.397542247687,102224.60979520169,102224.60979520169,102224.60979520169,126793.46941345125,91633.83868173858,56719.37150571086,38793.85241780858,24568.859618249568,0.0,63362.71203605815,20883.53067551213,1528.5816640871867,0.0,0.8856456302456948,2.8294281224326867,0.0014959135982669303,350708.7851353981,1552246.569391545,4.426027049172062,1552246.569391545,4.426027049172062,0.85,0.09549932182128042,4.027634451161993,1.267584281419404,1.0,0.0,4.027634451163493,1.28540561226647,1.2857194809483856,3.1333568273911094,19338.587904124834,1971.9871621934947,4632.441516551485,4632.441516551485,5.283045118822428,4.462729928061349,-2.839347261364565,7.302077189425914,3.334892074378989,3.334892074378989,0.9528263069654255,0.0,0.0,0.00024416599666694534,0.994395028768974,0.00024554225393625935,198.52124173192632,0.23349879990758488,0.00045937742876059275,1301.87563310752,0.010340959497061179,8.21669900026663e-05,0.00016199900666427904,0.0006524727802950716,0.09549932181894855,0.07179674832148998,0.02370257349745856,0.09549982051929098,0.07179674832324308,0.02370257349803734,0.37567520409734523,0.37567520409734523,0.12402332694201702,0.0,3.258728855836523,5.951555682542335,3.410605131648481e-13,1.8151225195459233,6.688793783110157,3.410605131648481e-13,24568.859618249568,20883.53067551213,0.85,1.0622989524322692,0.6760560541118742,42257.704602238395,25750.0,0.0,10118.755790445095,-10118.755790445095,0.18469170171295582,4.617292542823892,8030.110143557952,2088.645646887142,10118.755790445095,1.257260337724217,0.9994139703082019,1.4493176376372485,1.4489086067465313,1.2685464126527013,0.0002427804141774088,0.003388436032309968,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53678.33602579101,15631.244209554905,,,,,,,,,,,,,,,,,,,,3.0,15428.053906935855,1528.5816640871867,0.37567520409734523,0.12402332694201702,6.112874298809886,3.334892074378989
464.0,-29.45954154825425,4.3909782030298805,34.99677484225309,23.966776218172186,4.747806076407363,-26.03873779383361,-39.5959179039113,1.327002321986697,-3.9333761497071578,-5.3242487237403955,39.937224291508194,42903.10982103918,24296.644279226402,24296.644279226402,67199.75410026558,77805.57088990678,77805.57088990678,24296.644279226402,102102.21516913318,102102.21516913318,102102.21516913318,126638.17042324322,91654.26243537856,56751.801366510954,38780.51229874179,24535.95525411005,0.0,63316.46755285184,20855.56196599354,1527.5816640871867,0.0,0.8854885640687455,2.831281390820628,0.0014959135982669303,350195.89991530887,1551828.3013823428,4.431314877637448,1551828.3013823428,4.431314877637448,0.85,0.0954829548038638,4.027634451161993,1.2676717400038617,1.0,0.0,4.02763445116061,1.2855060059813783,1.2858216684563926,3.133112122714063,19342.8981737892,1972.4266873794008,4632.441516551485,4632.441516551485,5.244889588441795,4.3909782030298805,-2.9087075937770024,7.299685796806883,3.3118912409273595,3.3118912409273595,0.9462546402649599,0.0,0.0,0.00024554225393625935,0.9944650148303632,0.000246908890986119,198.47717674547138,0.23321279404946135,0.0004559787118401972,1292.2436693551188,0.010796938208901376,8.253878486343636e-05,0.000163003469072823,0.0006565183876966204,0.0954829548038305,0.07180843071778044,0.023674524086050055,0.09548291907518093,0.07180843071780549,0.023674524086058316,0.37571645348160854,0.37571645348160854,0.12387000509673994,0.0,2.8999415292113326,6.158855093869192,3.410605131648481e-13,1.3908725740332102,6.916990752779611,3.410605131648481e-13,24535.95525411005,20855.56196599354,0.85,1.061331383406256,0.6775979690469447,42257.704602238395,25750.0,0.0,10063.562724549814,-10063.562724549814,0.18441135942437015,4.610283985609249,7990.057954315973,2073.5047702338425,10063.562724549814,1.4417984473370702,0.9978969665820888,1.4490757368266352,1.4485850169850432,1.2688965171563056,0.00024416599666694534,0.0033709027473631985,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53613.510996143326,15686.437275450186,,,,,,,,,,,,,,,,,,,,4.0,15429.154282435831,1527.5816640871867,0.37571645348160854,0.12387000509673994,6.112874298809886,3.3118912409273595
465.0,-29.406638626746616,4.321115621357944,34.99451195801807,23.95004111984747,4.717864099777653,-25.99411176727584,-39.556361293047644,1.3053372403069226,-4.402553063900882,-5.361146127444668,39.9276601844907,42968.66707721284,24124.940011056668,24124.940011056668,67093.6070882695,77859.2341861405,77859.2341861405,24124.940011056668,101984.17419719716,101984.17419719716,101984.17419719716,126487.47754301953,91674.45270629859,56783.88559737106,38767.296787697254,24503.303345822365,0.0,63270.60013351962,20827.80784394901,1526.5816640871867,0.0,0.8853335987997917,2.8333236206477617,0.0014959135982669303,349691.17412906257,1551416.5084877484,4.436533213489564,1551416.5084877484,4.436533213489564,0.85,0.09547267078520448,4.027634451161993,1.2677581199584531,1.0,0.0,4.027634451162578,1.285604658024519,1.2859221017704654,3.1328717005046647,19347.159168795104,1972.8611879484947,4632.441516551485,4632.441516551485,5.207823978966481,4.321115621357944,-2.9766515422661923,7.297767163624136,3.2893506870896356,3.2893506870896356,0.9398144820256101,0.0,0.0,0.000246908890986119,0.9945343004965772,0.0002482658374505895,198.433662698713,0.23290626786982488,0.00045271138378729086,1282.9840616531824,0.011249649592688668,8.29077498433079e-05,0.00016400114114281108,0.0006605366460966665,0.09547267078235498,0.07182099681546741,0.02365167396688757,0.09547252964849633,0.071820996817611,0.023651673967593472,0.37576266352376136,0.37576266352376136,0.12374401428718494,0.0,2.526113144481201,6.368396774956693,3.979039320256561e-13,0.9585930635437876,7.136349839246861,3.979039320256561e-13,24503.303345822365,20827.80784394901,0.85,1.0604231182679194,0.6791253281387609,42257.704602238395,25750.0,0.0,10008.569789575722,-10008.569789575722,0.18411637161479624,4.602909290369902,7949.992620140326,2058.5771694353953,10008.569789575722,1.626048002448955,0.9963007122012777,1.4488351021698018,1.448265473013795,1.2692375577321706,0.00024554225393625935,0.003353907063954244,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53549.2584534673,15741.430210424278,,,,,,,,,,,,,,,,,,,,3.0,15430.243339871362,1526.5816640871867,0.37576266352376136,0.12374401428718494,6.112874298809886,3.2893506870896356
466.0,-29.384220862226545,4.294095783941856,34.992164421415296,23.944191738870018,4.703931324650423,-25.97532142925776,-39.54003310119731,1.2950318916815424,-4.68685633995284,-5.379360411007762,39.92067041710735,43007.2152914137,24014.895576439452,24014.895576439452,67022.11086785315,77892.15449286124,77892.15449286124,24014.895576439452,101907.05006930069,101907.05006930069,101907.05006930069,126385.13614954629,91692.72245118866,56807.783249741,38761.04355716407,24478.086080245605,0.0,63239.12963740967,20806.373168208764,1525.5816640871867,0.0,0.885265322593237,2.835062866343509,0.0014959135982669303,349442.22851543553,1551115.6087899387,4.43883275178181,1551115.6087899387,4.43883275178181,0.85,0.09546127816608391,4.027634451161993,1.2678262791456656,1.0,0.0,4.02763445116199,1.2856501282963224,1.2859693279190874,3.1327608985651545,19351.014852160828,1973.2543582325084,4632.441516551485,4632.441516551485,5.184068809209014,4.294095783941856,-3.0194988721625755,7.313594656104431,3.267260438623651,3.267260438623651,0.9335029824639003,0.0,0.0,0.0002482658374505895,0.9976809491679429,0.0002488429168239015,198.4149811475647,0.1163037295576827,9.017553090026572e-05,255.55745457135305,0.011339825123588934,8.306049539754088e-05,0.00016520534205304862,0.0006653867271688598,0.09546127816598615,0.07182978688868828,0.023631491277297877,0.09546119487599168,0.07182978688876183,0.023631491277322073,0.3758131163228655,0.3758131163228655,0.1236398883062076,0.0,2.16704718497175,6.553608582942047,3.410605131648481e-13,0.692504071054941,7.26020330188129,3.410605131648481e-13,24478.086080245605,20806.373168208764,0.85,1.0598202608437801,0.6800728526467954,42257.704602238395,25750.0,0.0,4977.484913491095,-4977.484913491095,0.09191451428399318,2.2978628570998274,3955.4340086867164,1022.0509048043782,4977.484913491095,1.7180221872294252,0.9947458255843411,1.4487154161099205,1.4479499343808804,1.2695697331321083,0.000246908890986119,0.003337432206946983,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47490.74697030085,20772.515086508905,,,,,,,,,,,,,,,,,,,,3.0,15431.321177013957,1525.5816640871867,0.3758131163228655,0.1236398883062076,6.112874298809886,3.267260438623651
467.0,-29.387951291504827,4.30873647783726,34.989863866434376,23.95302877938377,4.712482182236978,-25.97782369744115,-39.542865625675745,1.3023545881729666,-4.701302139792972,-5.370953979608604,39.917342859212674,43003.88442591195,23993.116732551527,23993.116732551527,66997.00115846348,77893.31308375833,77893.31308375833,23993.116732551527,101886.42981630986,101886.42981630986,101886.42981630986,126349.88702731216,91698.85312207529,56809.42446422776,38766.03184205281,24463.457211002293,0.0,63229.489053055106,20793.93862935195,1524.5816640871867,0.0,0.8853208010468394,2.836256952789332,0.0014959135982669303,349557.10699564905,1550972.377581043,4.436964222845419,1550972.377581043,4.436964222845419,0.85,0.09544494661298111,4.027634451161993,1.267837966592051,1.0,0.0,4.027634451162709,1.285615825709639,1.2859350168158001,3.132844486368083,19352.308681160663,1973.3862920733038,4632.441516551485,4632.441516551485,5.179367434391845,4.30873647783726,-3.019044169060238,7.327780646897498,3.257977980372061,3.257977980372061,0.9308508515348747,0.0,0.0,0.0002482658374505895,0.9980664481684548,0.0002487468022857401,198.4180176048756,0.0,0.0,0.0,0.011339825123588934,8.30339793088786e-05,0.0001652318581417109,0.0006654935242810661,0.09544494661170343,0.07183244066213108,0.023612505949572347,0.09544478275130115,0.07183244066309268,0.023612505949888438,0.3758656270096833,0.3758656270096833,0.1235532541880924,0.0,1.8658316895752591,6.687468478379174,3.979039320256561e-13,0.6696518398156286,7.240121036110622,3.979039320256561e-13,24463.457211002293,20793.93862935195,0.85,1.0595847311409887,0.6801238641961491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478155812551836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.790058275617,1524.5816640871867,0.3758656270096833,0.1235532541880924,6.112874298809886,3.257977980372061
468.0,-29.391621161793854,4.323311720770971,34.987648784177765,23.96571353254842,4.7277944895034665,-25.979595303576748,-39.54348721364511,1.315768631286343,-4.636594479937742,-5.354296347916511,39.91522968091403,42991.610327907474,24000.97084795464,24000.97084795464,66992.58117586211,77882.67566354887,77882.67566354887,24000.97084795464,101883.64651150351,101883.64651150351,101883.64651150351,126335.77879053881,91695.9006230446,56804.83528740309,38767.850372935005,24452.1322790353,0.0,63219.982651970306,20784.312437180004,1523.5816640871867,0.0,0.8854142984712222,2.8373423076089077,0.0014959135982669303,349784.830219445,1550881.4232470742,4.433815561052478,1550881.4232470742,4.433815561052478,0.85,0.09542846458746201,4.027634451161993,1.2678144713630908,1.0,0.0,4.027634451161097,1.2855529934438914,1.2858721689501353,3.1329976062459233,19351.6855798821,1973.3227534256962,4632.441516551485,4632.441516551485,5.181062893551998,4.323311720770971,-2.9995849477141805,7.322896668485152,3.261218082670411,3.261218082670411,0.9317765950486888,0.0,0.0,0.0002482658374505895,0.9984458458787763,0.0002486522814185078,198.42100485967725,0.0,0.0,0.0,0.011339825123588934,8.302816148943693e-05,0.0001652376759611526,0.0006655169563310801,0.09542846458659178,0.07183290165553359,0.023595562931058193,0.09542875590645843,0.07183290165618865,0.02359556293127337,0.3759167921318493,0.3759167921318493,0.12348061356026692,0.0,1.6317134684365442,6.7766947803079916,3.979039320256561e-13,0.7177018679787466,7.166610499340834,3.979039320256561e-13,24452.1322790353,20784.312437180004,0.85,1.0596741467750819,0.6800319855286705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478377380005116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.735851313668,1523.5816640871867,0.3759167921318493,0.12348061356026692,6.112874298809886,3.261218082670411
469.0,-29.395238926423193,4.337759566886786,34.985543177882676,23.975858254730724,4.740152590263452,-25.98161544309547,-39.54452283270655,1.3265291069359353,-4.554629000876503,-5.340762670488104,39.913986219558,42981.26805114566,24016.258466102223,24016.258466102223,66997.52651724788,77873.71509474468,77873.71509474468,24016.258466102223,101889.9735608469,101889.9735608469,101889.9735608469,126336.835337505,91693.40787012682,56800.96082652859,38769.385603998024,24446.861776658097,0.0,63216.24738065612,20779.832510159384,1523.0021950969067,0.0,0.8854884845198084,2.8378209469880877,0.0014959135982669303,349969.9322116822,1550827.9047067373,4.431317556071377,1550827.9047067373,4.431317556071377,0.8500000000000001,0.09541647977967169,4.027634451161993,1.267795160976239,1.0,0.0,4.0276344511626005,1.2855025951029944,1.2858217580964006,3.1331204359329194,19351.159504339295,1973.2691086496711,4632.441516551485,4632.441516551485,5.184363014685305,4.337759566886786,-2.9825181484854646,7.32027771537225,3.2644628417518096,3.2644628417518096,0.9327036690719456,0.0,0.0,0.0002482658374505895,0.9988200091181633,0.0002485591349634436,198.4239497887934,0.0,0.0,0.0,0.011339825123588934,8.301846933828851e-05,0.000165247368112301,0.0006655559927729513,0.09541647977922244,0.07183496030796177,0.02358151947126066,0.09541654716959401,0.0718349603083,0.023581519471371687,0.3759642622708847,0.3759642622708847,0.12341916772467319,0.0,1.459323559790164,6.8352276645738925,3.979039320256561e-13,0.7861336696116155,7.096065052712049,3.979039320256561e-13,24446.861776658097,20779.832510159384,0.85,1.0598149889192698,0.6799085651562691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478595357197261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.682733202495,1523.0021950969067,0.3759642622708847,0.12341916772467319,6.112874298809886,3.2644628417518096
470.0,-29.39882534093244,4.351940416271258,34.98360947217988,23.9803688711487,4.745993079770192,-25.984259159775533,-39.54653738820923,1.3314268986131788,-4.4245865857062086,-5.334271345880248,39.91477887112374,42975.12073877991,24048.29807386333,24048.29807386333,67023.41881264324,77868.33126032146,77868.33126032146,24048.29807386333,101916.62933418479,101916.62933418479,101916.62933418479,126373.01786860009,91691.84044792572,56798.629926383706,38770.23391282446,24456.388534415302,0.0,63226.62244723976,20787.930254253006,1523.4387752584755,0.0,0.8855189800916988,2.836806529332726,0.0014959135982669303,350058.7422454675,1550862.020245606,4.430290785762218,1550862.020245606,4.430290785762218,0.85,0.0954123335089799,4.027634451161993,1.267784999436699,1.0,0.0,4.027634451162493,1.2854796568518254,1.285798814150151,3.1331763437048696,19350.828712434744,1973.235377262852,4632.441516551485,4632.441516551485,5.191279369192239,4.351940416271258,-2.970856254090268,7.322796670361527,3.267693461531365,3.267693461531365,0.9336267032946758,0.0,0.0,0.0002482658374505895,0.9991910793272631,0.00024846682740376576,198.426869284601,0.0,0.0,0.0,0.011339825123588934,8.299961851304742e-05,0.0001652662189375421,0.0006656319170061252,0.09541233314974215,0.07184140569904142,0.02357092745070074,0.09541306717262264,0.07184140596953202,0.023570927539447877,0.3760069738402787,0.3760069738402787,0.12336667772286487,0.0,1.3486545283681153,6.870925793668164,3.979039320256561e-13,0.9096847601740592,7.026514854143159,3.979039320256561e-13,24456.388534415302,20787.930254253006,0.85,1.0600505960692708,0.6796997700555811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478810245923677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.63053661236,1523.4387752584755,0.3760069738402787,0.12336667772286487,6.112874298809886,3.267693461531365
471.0,-29.402381210344405,4.36589217069785,34.98182145371428,23.986084525845968,4.753216775141121,-25.986737039164726,-39.548312326055,1.3375726039651774,-4.310902099009695,-5.326267039718341,39.91515263199648,42968.1014845735,24075.789468808376,24075.789468808376,67043.89095338187,77862.22610863092,77862.22610863092,24075.789468808376,101938.01557743929,101938.01557743929,101938.01557743929,126400.09886281237,91690.09942454343,56795.97480050097,38771.249582269396,24462.08328537308,0.0,63233.33286764247,20792.770792567117,1523.615948856472,0.0,0.8855587770658906,2.836197276466906,0.0014959135982669303,350168.27625483007,1550878.1070233525,4.428950913573686,1550878.1070233525,4.428950913573686,0.85,0.09540708755328876,4.027634451161993,1.2677728982316334,1.0,0.0,4.027634451162048,1.2854508752966822,1.2857700254491589,3.133246496278914,19350.461283391003,1973.1979099275495,4632.441516551485,4632.441516551485,5.197213906055105,4.36589217069785,-2.9581613302431236,7.324053500940973,3.2708676170404924,3.2708676170404924,0.9345336048687122,0.0,0.0,0.0002482658374505895,0.9995591360121754,0.00024837533719222136,198.42976400020274,0.0,0.0,0.0,0.011339825123588934,8.298301314379932e-05,0.0001652828243067902,0.000665698797363383,0.095407086955343,0.07184574864541209,0.02356133830993091,0.09540795721982513,0.07184574909569139,0.023561338457597378,0.376044532267402,0.376044532267402,0.12332135238808489,0.0,1.280598521888237,6.886392647841092,3.410605131648481e-13,1.0153649407086505,6.963984669410195,3.410605131648481e-13,24462.08328537308,20792.770792567117,0.85,1.0602618573611406,0.6795166336481526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479023278805325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.578847477478,1523.615948856472,0.376044532267402,0.12332135238808489,6.112874298809886,3.2708676170404924
472.0,-29.405900310887958,4.3796077710207655,34.980174786493485,23.99121718425306,4.759769225666525,-25.989248951540556,-39.550160291232146,1.3431178663191363,-4.1953237700854515,-5.318912578748949,39.91569178335573,42961.534319508726,24104.12796125013,24104.12796125013,67065.66228075886,77856.47821072311,77856.47821072311,24104.12796125013,101960.60617197325,101960.60617197325,101960.60617197325,126429.14889986343,91688.42902117001,56793.48512995562,38772.1598791271,24468.542727890177,0.0,63240.70260701728,20798.26131870665,1523.8500559546737,0.0,0.8855946176711909,2.8354866387421147,0.0014959135982669303,350268.9412480655,1550901.3124783984,4.427744312562465,1550901.3124783984,4.427744312562465,0.85,0.09540253144808623,4.027634451161993,1.2677617712551728,1.0,0.0,4.027634451163446,1.2854249068410721,1.2857440505461328,3.13330979485989,19350.108758134644,1973.1619623556103,4632.441516551485,4632.441516551485,5.2033313049128145,4.3796077710207655,-2.946059319285479,7.325667090306244,3.2739962969863,3.2739962969863,0.9354275134246571,0.0,0.0,0.0002482658374505895,0.9999235308820937,0.0002482848235720376,198.43262886663948,0.0,0.0,0.0,0.011339825123588934,8.296572783285487e-05,0.00016530010961773465,0.000665768416277242,0.09540253144799504,0.07184953519949101,0.023552996248504023,0.095402568782306,0.0718495351995597,0.02355299624852654,0.37607676461544953,0.37607676461544953,0.12328175878692757,0.0,1.247890912521484,6.88770537819903,3.979039320256561e-13,1.1235888086634986,6.90739262411978,3.979039320256561e-13,24468.542727890177,20798.26131870665,0.85,1.0604825613262108,0.67933360238698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479234503498506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.52765071556,1523.8500559546737,0.37607676461544953,0.12328175878692757,6.112874298809886,3.2739962969863
473.0,-29.40938446647852,4.393094174294921,34.978660254962996,23.996279818844073,4.76635088762389,-25.991816319860394,-39.55206546289844,1.348583145171377,-4.084218107831816,-5.311527902739111,39.91624539963418,42954.53832673704,24131.63160710129,24131.63160710129,67086.16993383833,77850.32853226087,77850.32853226087,24131.63160710129,101981.96013936217,101981.96013936217,101981.96013936217,126456.57101905133,91686.79890135495,56791.00869582013,38773.10022837202,24474.61087968916,0.0,63247.71110806118,20803.419247735786,1524.0587693591713,0.0,0.8856305506183036,2.8348421854974477,0.0014959135982669303,350370.04266924213,1550925.1407868667,4.426534668807224,1550925.1407868667,4.426534668807224,0.85,0.09539788134446014,4.027634451161993,1.2677507646149029,1.0,0.0,4.0276344511621955,1.2853993139746933,1.2857184513255888,3.133372180437688,19349.764734400713,1973.1268816976963,4632.441516551485,4632.441516551485,5.209268486365162,4.393094174294921,-2.9340372331834574,7.327131407478379,3.2770769900348755,3.2770769900348755,0.9363077114385359,0.0,0.0,0.0002482658374505895,1.0002844484787292,0.0002481952386925156,198.43548788221062,0.0,0.0,0.0,0.011339825123588934,8.294791091388752e-05,0.000165317926536702,0.0006658401763138884,0.09539788134447284,0.07185234931801104,0.0235455320264618,0.09539781995887305,0.07185234931800148,0.023545532026458666,0.3761038877279612,0.3761038877279612,0.12324675057266839,0.0,1.2423073109854386,6.878146907489793,3.979039320256561e-13,1.2273097949072849,6.854407715448929,3.979039320256561e-13,24474.61087968916,20803.419247735786,0.85,1.060689292284728,0.6791477126080901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479443550126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.47707202766,1524.0587693591713,0.3761038877279612,0.12324675057266839,6.112874298809886,3.2770769900348755
474.0,-29.412636265234273,4.406360219105544,34.977272195375186,24.001845612097554,4.7732360764947845,-25.99396498387218,-39.55364772174505,1.3545647951322095,-3.973331508178262,-5.30401096519738,39.91689845664394,42946.98636097335,24158.074622726403,24158.074622726403,67105.06098369975,77844.9769141551,77844.9769141551,24158.074622726403,102003.0515368815,102003.0515368815,102003.0515368815,126483.85988506081,91685.10335665867,56788.06946559084,38774.48210118648,24480.808348179322,0.0,63255.2904493658,20808.687095952424,1524.2701138124935,0.0,0.8856667900293731,2.83421774000815,0.0014959135982669303,350472.9783698304,1550953.2494993713,4.425314775231417,1550953.2494993713,4.425314775231417,0.85,0.09539310983460338,4.027634451161993,1.2677390623325486,1.0,0.0,4.027634451162537,1.2853714500561944,1.2856904897387182,3.133440104792985,19349.406903269486,1973.0903930770944,4632.441516551485,4632.441516551485,5.214976710749785,4.406360219105544,-2.9220144169388305,7.328374636044375,3.280111401307614,3.280111401307614,0.9371746860878897,0.0,0.0,0.0002481952386925156,1.0003368791357736,0.00024811165505258615,198.4381619479276,0.0,1.4009299002272834e-05,39.70235337244121,0.011353834422591207,8.293311652224137e-05,0.00016526212217027423,0.0006656154167251387,0.09539310933093881,0.07185431960388604,0.02353878972705277,0.09539393558290418,0.07185431998326887,0.02353878985133451,0.3761262648076663,0.3761262648076663,0.1232154106679277,0.0,1.2583217102882713,6.861757028065767,3.410605131648481e-13,1.33067945701913,6.810953259259634,3.410605131648481e-13,24480.808348179322,20808.687095952424,0.85,1.0608608466894258,0.678946947454953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447965114777637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.40695561084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.427076100299,1524.2701138124935,0.3761262648076663,0.1232154106679277,6.112874298809886,3.280111401307614
475.0,-29.415817064437586,4.419400829432514,34.97600312839707,24.006587429344677,4.779405176090982,-25.996315225420684,-39.55550658339632,1.3596722607963498,-3.862376294197361,-5.297034420983758,39.91758698002636,42940.89131767771,24185.126760763575,24185.126760763575,67126.0180784413,77839.1867661911,77839.1867661911,24185.126760763575,102024.31352695468,102024.31352695468,102024.31352695468,126511.37094215036,91683.60897926254,56785.31353075733,38775.88383167246,24487.057415195683,0.0,63262.94124686814,20813.99880291633,1524.495129384328,0.0,0.8857001142406173,2.833529846303345,0.0014959135982669303,350568.5352532731,1550982.8851633794,4.424193072669372,1550982.8851633794,4.424193072669372,0.85,0.09538844137410148,4.027634451161993,1.2677289722254508,1.0,0.0,4.0276344511619,1.2853477073919228,1.2856666337416907,3.133497985019476,19349.091526886124,1973.058233635964,4632.441516551485,4632.441516551485,5.220816425712296,4.419400829432514,-2.9104975722039677,7.329898401636482,3.2831018151159768,3.2831018151159768,0.9380290900331362,0.0,0.0,0.00024811165505258615,1.0003295311889777,0.00024802992145766617,198.4407776893148,0.0,1.658618387652118e-05,47.005245106061025,0.011370420606467728,8.291573896283068e-05,0.00016519591608975547,0.0006653487628343649,0.09538844137411343,0.07185574684285016,0.02353269453126326,0.09538845027078681,0.07185574684284117,0.02353269453126031,0.376144424250017,0.376144424250017,0.12318700541080181,0.0,1.2919918073547478,6.840400316783132,3.410605131648481e-13,1.4346581267864167,6.768670825486083,3.410605131648481e-13,24487.057415195683,20813.99880291633,0.85,1.0610638195985616,0.6787684933919117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479845061798895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.70984734446,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.381618916343,1524.495129384328,0.376144424250017,0.12318700541080181,6.112874298809886,3.2831018151159768
476.0,-29.4189747259303,4.432230513127638,34.974846352388774,24.01211201157423,4.7861889681431276,-25.998375203861766,-39.55703512821344,1.365589446074859,-3.7535480280286038,-5.289642563656527,39.91831833621825,42933.52459428962,24210.437956585647,24210.437956585647,67143.96255087527,77834.07718202173,77834.07718202173,24210.437956585647,102044.51513860738,102044.51513860738,102044.51513860738,126537.54219092449,91682.00566531166,56782.38147969591,38777.36020623972,24493.027052317102,0.0,63270.38725855682,20819.072994469538,1524.6928722961964,0.0,0.8857354058596432,2.832921373446438,0.0014959135982669303,350669.8029437109,1551014.3649209058,4.423005208606094,1551014.3649209058,4.423005208606094,0.8500000000000001,0.09538335890197398,4.027634451161993,1.267717636995949,1.0,0.0,4.027634451161185,1.2853201705583306,1.285638985016226,3.1335651174076165,19348.75316031518,1973.0237298481318,4632.441516551485,4632.441516551485,5.2262803254143515,4.432230513127638,-2.898764115613604,7.330994628741242,3.2860463329297884,3.2860463329297884,0.9388703808370824,0.0,0.0,0.00024802992145766617,1.0003271421998292,0.00024794880693951895,198.4433744630371,0.0,1.621927813926299e-05,45.965434246671315,0.01138663988460699,8.290145189061545e-05,0.00016512846956705072,0.0006650771128959083,0.09538335842170204,0.07185634961548881,0.02352700880621323,0.09538413727857008,0.07185634997729809,0.02352700892467589,0.3761588973347651,0.3761588973347651,0.12316094787176776,0.0,1.3389491966233322,6.816397750563965,3.979039320256561e-13,1.5360945356279103,6.734897374295031,3.979039320256561e-13,24493.027052317102,20819.072994469538,0.85,1.0612225633531993,0.6785721797282536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480034746701433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.67003648507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.337475696795,1524.6928722961964,0.3761588973347651,0.12316094787176776,6.112874298809886,3.2860463329297884
477.0,-29.42209611506201,4.444841997475523,34.97379585136024,24.01668451437729,4.792156531174623,-26.000690113477823,-39.55886891400439,1.3705239055550589,-3.6444137167708277,-5.282886089391473,39.91909933055531,42927.58407626058,24236.62187825377,24236.62187825377,67164.20595451436,77828.41781689989,77828.41781689989,24236.62187825377,102065.03969515365,102065.03969515365,102065.03969515365,126564.26177091734,91680.5266293728,56779.69288872486,38778.7041562755,24499.222075763682,0.0,63277.92623203918,20824.33876439913,1524.916710415647,0.0,0.8857672450235597,2.8322350012498863,0.0014959135982669303,350762.3860371514,1551047.9817858299,4.421933603854402,1551047.9817858299,4.421933603854402,0.85,0.09537846094680438,4.027634451161993,1.2677078249258922,1.0,0.0,4.027634451161705,1.2852972347106009,1.28561593921773,3.1336210351910236,19348.44102162353,1972.9919005596744,4632.441516551485,4632.441516551485,5.231932619474529,4.444841997475523,-2.887604323752523,7.332446321228046,3.2889489555602047,3.2889489555602047,0.9396997015886299,0.0,0.0,0.00024794880693951895,1.0003233919753938,0.0002478686482077369,198.4459414658479,0.0,1.6096638699077205e-05,45.6178740731848,0.011402736523306067,8.288431478070518e-05,0.0001650644921588138,0.0006648194352823971,0.09537846094680914,0.07185667440537778,0.02352178654143136,0.09537845543689462,0.07185667440537419,0.02352178654143019,0.37617024658042414,0.37617024658042414,0.1231367685072072,0.0,1.3971196124978746,6.790501982764795,3.979039320256561e-13,1.6384723726206403,6.7001810849642425,3.979039320256561e-13,24499.222075763682,20824.33876439913,0.85,1.061416041167725,0.678397454411603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448022305648304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.32247631158,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.293689976077,1524.916710415647,0.37617024658042414,0.1231367685072072,6.112874298809886,3.2889489555602047
478.0,-29.425187217047032,4.457246951108705,34.97284456879347,24.021729791443818,4.798514284852172,-26.00283574431055,-39.56051511978728,1.3759384534563313,-3.537806927692202,-5.275844864336207,39.91988743064147,42920.995910915415,24261.405564018147,24261.405564018147,67182.40147493356,77823.09285301309,77823.09285301309,24261.405564018147,102084.49841703124,102084.49841703124,102084.49841703124,126589.51145713202,91679.01807657599,56776.92113448628,38780.10771343301,24505.013040100777,0.0,63285.12075353379,20829.26108408566,1525.1092254993903,0.0,0.8858005114851646,2.8316179288256706,0.0014959135982669303,350858.8914507452,1551081.9050665314,4.42081401629315,1551081.9050665314,4.42081401629315,0.85,0.09537320358534335,4.027634451161993,1.267697364469059,1.0,0.0,4.027634451163173,1.285272050037252,1.2855906452684054,3.133682437928419,19348.12265363536,1972.9594360597514,4632.441516551485,4632.441516551485,5.237282646166895,4.457246951108705,-2.876324259228091,7.333571210336796,3.2918071375270292,3.2918071375270292,0.9405163250077226,0.0,0.0,0.0002478686482077369,1.0003202616984554,0.0002477892907886099,198.44848361807803,0.0,1.5907174995201552e-05,45.0809339364012,0.011418643698301268,8.286893343428238e-05,0.0001649997147734545,0.0006645585356534678,0.0953732035853424,0.07185638773189015,0.023516815853452243,0.09537329520330907,0.07185638773189088,0.023516815853452475,0.37617896589887195,0.37617896589887195,0.12311409168222542,0.0,1.4633813467527261,6.763799275171266,3.979039320256561e-13,1.738037936643991,6.670803504746402,3.979039320256561e-13,24505.013040100777,20829.26108408566,0.85,1.0615828914442287,0.678216228393919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480409207716647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.78553617479,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.250525656273,1525.1092254993903,0.37617896589887195,0.12311409168222542,6.112874298809886,3.2918071375270292
