time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-29.42824921734489,4.4694493139906735,34.97198887162905,24.026922380458586,4.804898237821819,-26.004852623589308,-39.56203266335649,1.381501644069594,-3.4309607386258563,-5.268882383855821,39.920768213612014,42913.999597789494,24285.716454164052,24285.716454164052,67199.71605195355,77818.25836471598,77818.25836471598,24285.716454164052,102103.97481888003,102103.97481888003,102103.97481888003,126615.06532321213,91677.50432002005,56774.14502956995,38781.51032272233,24511.09050433209,0.0,63292.60082705442,20834.426928682275,1525.318761043126,0.0,0.8858330272828465,2.830989573397998,0.0014959135982669303,350954.3381022697,1551119.8184882319,4.4197197472345495,1551119.8184882319,4.4197197472345495,0.85,0.09536795008085917,4.027634451161993,1.2676867094961928,1.0,0.0,4.027634451161524,1.2852461688163028,1.28556465563285,3.1337455414252653,19347.8031874355,1972.9268595734018,4632.441516551485,4632.441516551485,5.242530610994739,4.4694493139906735,-2.8651939521294545,7.334643266120128,3.2946240352021654,3.2946240352021654,0.9413211529149044,0.0,0.0,0.0002477892907886099,1.0003172540403475,0.0002477107035670659,198.45100189302133,0.0,1.5748359489598787e-05,44.63085079352296,0.011434392057790867,8.285475658226139e-05,0.00016493453420634847,0.0006642960121558453,0.09536794966872485,0.07185582826147485,0.02351212140724999,0.09536873234278923,0.07185582857200105,0.023512121508858123,0.37618551505735803,0.37618551505735803,0.12309261688890666,0.0,1.5363241111714956,6.7374991240756685,3.979039320256561e-13,1.837921645229983,6.645952134904007,3.979039320256561e-13,24511.09050433209,20834.426928682275,0.85,1.0617309949953746,0.6780255359556328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448059355719865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.33545303192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.207864042672,1525.318761043126,0.37618551505735803,0.12309261688890666,6.112874298809886,3.2946240352021654
480.0,-29.431285814289218,4.481448431718615,34.97122288517687,24.0316663281061,4.810897076466973,-26.006986105264115,-39.5636878098361,1.386597367441416,-3.3251135159266028,-5.262219005873087,39.921669220106104,42907.68575332282,24310.105872646873,24310.105872646873,67217.7916259697,77813.16661629673,77813.16661629673,24310.105872646873,102123.2724889436,102123.2724889436,102123.2724889436,126640.38758198205,91676.06671883437,56771.47761068322,38782.876786834604,24517.11509303845,0.0,63299.99187987305,20839.547829082683,1525.530763214761,0.0,0.8858639266871309,2.8303407398417764,0.0014959135982669303,351045.7035295217,1551158.6031589676,4.418679925614075,1551158.6031589676,4.418679925614075,0.85,0.09536274362679734,4.027634451161993,1.2676767237903555,1.0,0.0,4.0276344511624735,1.28522247546244,1.2855408554004004,3.1338033127010148,19347.49979321672,1972.8959219730204,4632.441516551485,4632.441516551485,5.2477955276473685,4.481448431718615,-2.854378721882567,7.335827153601182,3.2974004929234066,3.2974004929234066,0.9421144265495448,0.0,0.0,0.0002477107035670659,1.000314629423811,0.00024763279100471536,198.4534993308005,0.0,1.5595712851394754e-05,44.19825022085273,0.011449987770642262,8.283929680345352e-05,0.00016487140676361235,0.0006640417578926675,0.09536274325345064,0.07185508457914587,0.023507658674304762,0.09536345328715799,0.07185508486045955,0.023507658766337793,0.37619033470783053,0.37619033470783053,0.12307210372091831,0.0,1.6145634412763457,6.711582196877259,3.979039320256561e-13,1.9371054899464752,6.620975925530502,3.979039320256561e-13,24517.11509303845,20839.547829082683,0.85,1.0618925789679659,0.6778466233416027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480776175499752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.90285245925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.165682396137,1525.530763214761,0.37619033470783053,0.12307210372091831,6.112874298809886,3.2974004929234066
481.0,-29.43428884837885,4.493249460257823,34.97054074585846,24.03640056671577,4.8168868651990495,-26.00909027974629,-39.565315715130396,1.391688296565967,-3.2213084078535417,-5.255570877018841,39.92257896105794,42901.40478804854,24333.876575295126,24333.876575295126,67235.28136334366,77808.07244633052,77808.07244633052,24333.876575295126,102141.94902162565,102141.94902162565,102141.94902162565,126664.86116245443,91674.60948375803,56768.82347004754,38784.20668190055,24522.91214082878,0.0,63307.11882272933,20844.475319704463,1525.7286938886712,0.0,0.8858947083620574,2.82971900982465,0.0014959135982669303,351136.87847306515,1551197.764556308,4.417644114459759,1551197.764556308,4.417644114459759,0.85,0.09535744243903696,4.027634451161993,1.2676668155612427,1.0,0.0,4.027634451162103,1.2851988040376603,1.2855170779733054,3.133861032634427,19347.19225542254,1972.8645618455375,4632.441516551485,4632.441516551485,5.252926882800654,4.493249460257823,-2.8436641371050806,7.336913597362903,3.300135975627987,3.300135975627987,0.9428959930365677,0.0,0.0,0.00024763279100471536,1.0003111590304394,0.00024755576179389587,198.4559692190666,0.0,1.546202064029008e-05,43.81936649458209,0.011465449791282552,8.282409406997115e-05,0.0001648086969347442,0.0006637891856254917,0.09535744206809223,0.07185409374850237,0.02350334831958986,0.09535818877814539,0.071854094028018,0.02350334841101896,0.37619377646737456,0.37619377646737456,0.1230523598531943,0.0,1.696542225456028,6.686156795448426,3.979039320256561e-13,2.0342624691652986,6.597479885920961,3.979039320256561e-13,24522.91214082878,20844.475319704463,0.85,1.062049302095296,0.6776710990146265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448095728307234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.523968732974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.123907596773,1525.7286938886712,0.37619377646737456,0.1230523598531943,6.112874298809886,3.300135975627987
482.0,-29.43726730622407,4.50485522250561,34.96993787340933,24.041052103880816,4.822765526849656,-26.011183443655675,-39.56694162972269,1.3966816642843907,-3.118489596528889,-5.249045503576646,39.92352306859469,42895.22263917313,24357.308530265214,24357.308530265214,67252.53116943834,77803.09345359939,77803.09345359939,24357.308530265214,102160.4019838646,102160.4019838646,102160.4019838646,126689.1000009038,91673.21252841366,56766.21589405733,38785.551815951476,24528.698017039194,0.0,63314.24983299067,20849.393314483314,1525.9275936302208,0.0,0.8859247278483684,2.8290973464268236,0.0014959135982669303,351226.3879782048,1551238.4061138064,4.4166339979274785,1551238.4061138064,4.4166339979274785,0.85,0.09535217115033127,4.027634451161993,1.2676571342675018,1.0,0.0,4.027634451162631,1.285175588358987,1.2854937575441543,3.1339176433508142,19346.897439183103,1972.8344989556174,4632.441516551485,4632.441516551485,5.257985112869262,4.50485522250561,-2.833129298815237,7.337984521320847,3.302831699956846,3.302831699956846,0.9436661999876703,0.0,0.0,0.00024755576179389587,1.0003086197160573,0.00024747938477643613,198.4584189474246,0.0,1.5286906691362228e-05,43.323093563320555,0.011480736697973915,8.280891250156355e-05,0.00016474684929233233,0.0006635400859301905,0.09535217079645567,0.0718529854463396,0.023499185350116074,0.09535289900269937,0.0718529857130039,0.023499185437327378,0.37619612845545436,0.37619612845545436,0.12303323142568177,0.0,1.781386918164685,6.66145809386677,3.979039320256561e-13,2.1305559070477784,6.575440868930912,3.979039320256561e-13,24528.698017039194,20849.393314483314,0.85,1.0622021321714465,0.6774971314091452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481136393145169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.02769580171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.082703953369,1525.9275936302208,0.37619612845545436,0.12303323142568177,6.112874298809886,3.302831699956846
483.0,-29.44021236098441,4.516265749533958,34.9694089066762,24.045299214217835,4.828303888637707,-26.013376619011424,-39.56868768492711,1.4012546957472058,-3.0171486105749636,-5.24277613505326,39.924469658072326,42889.68498541365,24380.736756598315,24380.736756598315,67270.42174201197,77797.85500030294,77797.85500030294,24380.736756598315,102178.59175690125,102178.59175690125,102178.59175690125,126712.93977064214,91671.88014660675,56763.710131725114,38786.85557209071,24534.348013740895,0.0,63321.20358583161,20854.19581167976,1526.123354657767,0.0,0.8859534187916812,2.8284666599847905,0.0014959135982669303,351312.40269572695,1551279.1553208595,4.415668628313212,1551279.1553208595,4.415668628313212,0.85,0.09534697512720185,4.027634451161993,1.2676480359723792,1.0,0.0,4.027634451162515,1.2851543397379495,1.2854724055012587,3.133969459250514,19346.616250671683,1972.8058257072175,4632.441516551485,4632.441516551485,5.263042538041151,4.516265749533958,-2.8228739429785943,7.3391396925125525,3.3054881873353583,3.3054881873353583,0.944425196381531,0.0,0.0,0.00024747938477643613,1.000305165437637,0.0002474038856613952,198.4608412544148,0.0,1.5157662128979094e-05,42.956814473526755,0.011495894360102893,8.279261201480276e-05,0.00016468677276163337,0.0006632981196254411,0.0953469751272111,0.0718518233739403,0.023495151753270792,0.09534695994634954,0.07185182337393334,0.023495151753268512,0.37619763576255255,0.37619763576255255,0.12301459535033842,0.0,1.8683352351118288,6.637199154699715,3.979039320256561e-13,2.225627524478284,6.552434473144331,3.979039320256561e-13,24534.348013740895,20854.19581167976,0.85,1.0623680210188553,0.6773352772310601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481314041584508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.66141671192,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15431.041892552923,1526.123354657767,0.37619763576255255,0.12301459535033842,6.112874298809886,3.3054881873353583
484.0,-29.443130331176434,4.527492102697519,34.96895036730022,24.050181148946308,4.834316577250342,-26.015305885960956,-39.57014550743622,1.4064921320315087,-2.917682429545323,-5.23622246215076,39.9254627524005,42883.06734206844,24402.837620371793,24402.837620371793,67285.90496244023,77793.26642339386,77793.26642339386,24402.837620371793,102196.10404376565,102196.10404376565,102196.10404376565,126736.01921189173,91670.42815323519,56761.085017670426,38788.1590395164,24539.91516812609,0.0,63328.074207642494,20858.927892907173,1526.3067344378753,0.0,0.8859833906372918,2.8278959103720993,0.0014959135982669303,351402.3356989812,1551321.9073591547,4.414660205013693,1551321.9073591547,4.414660205013693,0.85,0.09534164575541836,4.027634451161993,1.2676379683939745,1.0,0.0,4.027634451162695,1.2851299800918705,1.2854479427951282,3.134028863659432,19346.309819097318,1972.7745783827627,4632.441516551485,4632.441516551485,5.267813426933003,4.527492102697519,-2.812489419898238,7.339981522595757,3.3081051216930857,3.3081051216930857,0.9451728919123102,0.0,0.0,0.0002474038856613952,1.000302365765051,0.00024732910180830757,198.46324133542302,0.0,1.4983617884991207e-05,42.46357308606508,0.011510877977987884,8.277900462744428e-05,0.00016462488103395091,0.0006630488423707853,0.09534164540142338,0.07185047215277769,0.023491173248645695,0.09534240006572703,0.07185047241955203,0.02349117333586632,0.3761984775379842,0.3761984775379842,0.1229963531567304,0.0,1.9563439071181392,6.614007023230272,3.979039320256561e-13,2.3185400326054264,6.534057564921397,3.979039320256561e-13,24539.91516812609,20858.927892907173,0.85,1.0624972542481024,0.6771572936429712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481489701797532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.16817532446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.001651045683,1526.3067344378753,0.3761984775379842,0.1229963531567304,6.112874298809886,3.3081051216930857
485.0,-29.446020131041543,4.538527465876446,34.96855816493531,24.054206942115,4.839583926603837,-26.0174745719422,-39.571883564908035,1.4108290377833352,-2.8183133417782074,-5.23024500490577,39.926477662386674,42877.73686409757,24425.756418528705,24425.756418528705,67303.49328262627,77788.22948811747,77788.22948811747,24425.756418528705,102213.98590664618,102213.98590664618,102213.98590664618,126759.60946755443,91669.15609331969,56758.663469304345,38789.436248905935,24545.623560908254,0.0,63335.05980981419,20863.780026772016,1526.5104234439918,0.0,0.8860103236146534,2.8272597066326637,0.0014959135982669303,351484.3773197589,1551365.5994668156,4.413754065818631,1551365.5994668156,4.413754065818631,0.85,0.09533663150390811,4.027634451161993,1.2676293113315484,1.0,0.0,4.027634451161425,1.2851098349086025,1.2854276965171356,3.1340779922118016,19346.041361038056,1972.7472032792093,4632.441516551485,4632.441516551485,5.27276088241086,4.538527465876446,-2.8026214097921756,7.341148875668622,3.310685514479983,3.310685514479983,0.9459101469942809,0.0,0.0,0.00024732910180830757,1.0002994533706588,0.0002472550604470442,198.46561829595387,0.0,1.484184588331878e-05,42.06179123332542,0.011525719823871202,8.276278421461918e-05,0.00016456631759368838,0.0006628129702412053,0.0953366315039219,0.07184929071751418,0.023487340786407716,0.09533656931783752,0.07184929071750379,0.02348734078640432,0.3761988354351235,0.3761988354351235,0.12297842606851064,0.0,2.0456137911798464,6.591377880323876,3.979039320256561e-13,2.411931663127575,6.5125493957933145,3.979039320256561e-13,24545.623560908254,20863.780026772016,0.85,1.062657767826046,0.6769984427717138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481663750532412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.76639347172,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.961853964138,1526.5104234439918,0.3761988354351235,0.12297842606851064,6.112874298809886,3.310685514479983
486.0,-29.44888315063252,4.5493851971047965,34.96822816383812,24.058955499809258,4.845439568659273,-26.0193719348275,-39.57331721959633,1.4159283528539222,-2.721985156700441,-5.223865801729654,39.92750479376969,42871.257992687424,24447.07225259774,24447.07225259774,67318.33024528516,77783.73684324174,77783.73684324174,24447.07225259774,102230.80909583948,102230.80909583948,102230.80909583948,126781.82174668636,91667.72345049343,56756.08396396266,38790.710540589746,24551.01265084688,0.0,63341.72319143663,20868.360753219848,1526.6854694018214,0.0,0.8860392640188756,2.8267128519141114,0.0014959135982669303,351571.9495559433,1551409.818655352,4.4127804297665865,1551409.818655352,4.4127804297665865,0.8500000000000001,0.0953313954197263,4.027634451161993,1.2676194932172073,1.0,0.0,4.02763445116307,1.2850861204162183,1.2854038810046826,3.1341358272996587,19345.739013241335,1972.7163723841818,4632.441516551485,4632.441516551485,5.277362307813182,4.5493851971047965,-2.7925340281057283,7.341919225210525,3.3132270025434556,3.3132270025434556,0.9466362864409873,0.0,0.0,0.0002472550604470442,1.0002966848475918,0.00024718172537452403,198.46797327795485,0.0,1.4694664542603883e-05,41.6446793137394,0.011540414488413807,8.274940685048298e-05,0.00016450565359656124,0.0006625686378364309,0.09533139508835899,0.0718478878711622,0.02348350721719679,0.09533217310702534,0.07184788812090213,0.023483507298824154,0.37619882492284745,0.37619882492284745,0.12296075106460151,0.0,2.134852166930159,6.569640971459535,3.979039320256561e-13,2.501880645029189,6.4951590554614995,3.979039320256561e-13,24551.01265084688,20868.360753219848,0.85,1.0627802158433566,0.6768249399075921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481836122913723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.34928155213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.922523962467,1526.6854694018214,0.37619882492284745,0.12296075106460151,6.112874298809886,3.3132270025434556
487.0,-29.451718872556192,4.560057845929216,34.96795703186924,24.062839219719194,4.850533539595207,-26.0215074681651,-39.575038478337206,1.4201168348167175,-2.6255109310654348,-5.2180848706711656,39.9285593461855,42866.093131624744,24469.282141069685,24469.282141069685,67335.37527269442,77778.82673400345,77778.82673400345,24469.282141069685,102248.10887507314,102248.10887507314,102248.10887507314,126804.71971497752,91666.47722590022,56753.74362352805,38791.92622485797,24556.61083990437,0.0,63348.537064762335,20873.119213918715,1526.8853483215187,0.0,0.8860650339855148,2.8260946485873393,0.0014959135982669303,351651.32364138705,1551455.2193420276,4.411913492252903,1551455.2193420276,4.411913492252903,0.8500000000000001,0.09532651743429105,4.027634451161993,1.2676111213350674,1.0,0.0,4.0276344511617665,1.285066668291248,1.285384329824462,3.13418326888638,19345.476007519967,1972.6895532643632,4632.441516551485,4632.441516551485,5.282156731745484,4.560057845929216,-2.782976782108614,7.34303462803783,3.3157332972404685,3.3157332972404685,0.9473523706401339,0.0,0.0,0.00024718172537452403,1.0002938625122728,0.0002471091092708682,198.47030585445978,0.0,1.4554663213275295e-05,41.247915546422185,0.011554969151627082,8.273334850684705e-05,0.00016444837686767697,0.0006623379481099268,0.09532651743429704,0.07184671426540053,0.023479803168896515,0.09532657484678235,0.071846714265396,0.023479803168895037,0.37619855872580904,0.37619855872580904,0.12294327772814087,0.0,2.2245811509807822,6.5483493223445635,3.979039320256561e-13,2.5925739396057566,6.474475993524379,3.979039320256561e-13,24556.61083990437,20873.119213918715,0.85,1.0629349688668623,0.6766706086330293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482006901744782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.95251778482,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.883634132293,1526.8853483215187,0.37619855872580904,0.12294327772814087,6.112874298809886,3.3157332972404685
488.0,-29.454528529078715,4.570558265967202,34.96774085860579,24.06742520341652,4.856183916492563,-26.023379137447577,-39.57646399559451,1.4250345248613516,-2.5317296878844786,-5.211919575175345,39.929617745162375,42859.812733014085,24489.949595441478,24489.949595441478,67349.76232845556,77774.50726401489,77774.50726401489,24489.949595441478,102264.45685945636,102264.45685945636,102264.45685945636,126826.32581136604,91665.12208847563,56751.250831406054,38793.19028563287,24561.868951909677,0.0,63355.05923754255,20877.588609123224,1527.055892389977,0.0,0.8860927524694977,2.8255588931790814,0.0014959135982669303,351735.99067648785,1551500.786640875,4.41098104193688,1551500.786640875,4.41098104193688,0.85,0.09532143015888764,4.027634451161993,1.267601674119942,1.0,0.0,4.027634451164304,1.2850438024852773,1.2853613650464557,3.1342390379009184,19345.19001661765,1972.6603903083776,4632.441516551485,4632.441516551485,5.286618192143408,4.570558265967202,-2.7732110751696335,7.343769341136836,3.3182018549643435,3.3182018549643435,0.9480576728469553,0.0,0.0,0.0002471091092708682,1.0002911677095978,0.000247037180020976,198.47261703774,0.0,1.4412140302531083e-05,40.84400561737309,0.011569381291929614,8.272005144007663e-05,0.00016438905783079156,0.0006620990327133573,0.09532142985364696,0.0718453501014243,0.023476079752222656,0.09532213059582148,0.07184535033148917,0.023476079827398473,0.376198100502113,0.376198100502113,0.12292596572563902,0.0,2.3137311206513687,6.527866671630818,3.979039320256561e-13,2.680189887290851,6.457973092002305,3.979039320256561e-13,24561.868951909677,20877.588609123224,0.85,1.0630526297187306,0.6765018176735677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482176056054623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.548607855766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.845195731401,1527.055892389977,0.376198100502113,0.12292596572563902,6.112874298809886,3.3182018549643435
489.0,-29.45731257833831,4.580879027395767,34.96757658113429,24.07125140251594,4.861078413724987,-26.02539572968366,-39.57807667376471,1.4291615650700977,-2.43618212158799,-5.206344151376982,39.930696891653604,42854.421328762175,24511.50862857168,24511.50862857168,67365.92995733385,77770.17201303264,77770.17201303264,24511.50862857168,102281.68064160433,102281.68064160433,102281.68064160433,126848.99518903867,91663.89194995,56748.95681872988,38794.37236802236,24567.31454743435,0.0,63361.68691545671,20882.217365319197,1527.249948336203,0.0,0.8861173696471689,2.824931022194563,0.0014959135982669303,351812.57087330084,1551547.248224862,4.410152952674408,1551547.248224862,4.410152952674408,0.85,0.09531669859884406,4.027634451161993,1.2675934390584014,1.0,0.0,4.027634451161744,1.2850246362935827,1.2853421016827038,3.134285785196278,19344.930405732037,1972.633917365465,4632.441516551485,4632.441516551485,5.291272116656685,4.580879027395767,-2.7639666668571348,7.344845694252902,3.320636244752351,3.320636244752351,0.948753212786386,0.0,0.0,0.000247037180020976,1.0002885202140595,0.000246965925359326,198.474907203356,0.0,1.4275986467663137e-05,40.45814564935733,0.011583657278397278,8.270501093862148e-05,0.00016433216908235453,0.0006618699056302688,0.09531669835658578,0.07184423008228738,0.023472468274298403,0.09531570760608411,0.07184423026488741,0.023472468333956643,0.3761975235418944,0.3761975235418944,0.1229087827903042,0.0,2.4032460495380974,6.508170733922157,3.979039320256561e-13,2.7701620297889917,6.44026876432838,3.979039320256561e-13,24567.31454743435,20882.217365319197,0.85,1.0631965977676698,0.6763459657559732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482343659243362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.16274788775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.807184983314,1527.249948336203,0.3761975235418944,0.1229087827903042,6.112874298809886,3.320636244752351
490.0,-29.460073847221597,4.591033600629655,34.96746082604248,24.075616034120344,4.866587118020566,-26.02733038663632,-39.57957507865501,1.4338436574348457,-2.347234132905214,-5.20034754634938,39.93178159809373,42848.65430696282,24531.451211933745,24531.451211933745,67380.10551889657,77765.53003239816,77765.53003239816,24531.451211933745,102296.98124433191,102296.98124433191,102296.98124433191,126869.41855435097,91662.59458008647,56746.52752062169,38795.63006607198,24572.43731001906,0.0,63368.06737609104,20886.5717135162,1527.4148567618834,0.0,0.8861441171905102,2.824442212854118,0.0014959135982669303,351894.9507333795,1551593.9502466766,4.409253235981422,1551593.9502466766,4.409253235981422,0.85,0.09531175374446363,4.027634451161993,1.267584336367436,1.0,0.0,4.02763445116403,1.2850028717356001,1.2853202401805746,3.134338871727216,19344.65660621091,1972.605997584385,4632.441516551485,4632.441516551485,5.295577099955624,4.591033600629655,-2.754483972990294,7.345517573619949,3.3230339382265797,3.3230339382265797,0.9494382680647371,0.0,0.0,0.000246965925359326,1.0002861655556985,0.0002468952724364899,198.4771786755072,0.0,1.414226235879763e-05,40.07917152483248,0.011597799540756076,8.269103846242934e-05,0.00016427488689689664,0.0006616391939266808,0.0953117534591569,0.07184293141229371,0.023468822046863187,0.09531238182558328,0.07184293162734862,0.023468822117115016,0.37619688566461296,0.37619688566461296,0.12289170310870302,0.0,2.4912821721872547,6.4885472577561245,3.410605131648481e-13,2.8531134134441913,6.421751599825939,3.410605131648481e-13,24572.43731001906,20886.5717135162,0.85,1.0633132476487563,0.676186856901521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448250973853834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.78377376323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.769593578845,1527.4148567618834,0.37619688566461296,0.12289170310870302,6.112874298809886,3.3230339382265797
491.0,-29.46280293560358,4.6010171634950074,34.96739169895294,24.07952301381158,4.87156286501351,-26.029289380644364,-39.58112971214575,1.4380493100568341,-2.256212966571809,-5.194805039784566,39.93290819203293,42843.2607588469,24551.972456156942,24551.972456156942,67395.23321500384,77761.19311997587,77761.19311997587,24551.972456156942,102313.16557613281,102313.16557613281,102313.16557613281,126891.00490940105,91661.37348826186,56744.24015951408,38796.814809719755,24577.839333268228,0.0,63374.65414298799,20891.163433277994,1527.6055576266,0.0,0.8861683829407956,2.823873105790362,0.0014959135982669303,351971.10576627334,1551642.4568590324,4.408437032014218,1551642.4568590324,4.408437032014218,0.85,0.09530712707454918,4.027634451161993,1.267576046907343,1.0,0.0,4.027634451162946,1.2849833362573027,1.2853006090848735,3.1343865227801735,19344.398904559108,1972.5797193291398,4632.441516551485,4632.441516551485,5.300006998131321,4.6010171634950074,-2.7454172183143584,7.346434381809366,3.3253986995311293,3.3253986995311293,0.9501139141517513,0.0,0.0,0.0002468952724364899,1.000282836386938,0.0002468254612148356,198.4794237201173,0.0,1.4022992789686517e-05,39.74116156597159,0.011611822533545762,8.26765439665078e-05,0.00016421872846998208,0.0006614130083117167,0.09530712683822631,0.07184185798458435,0.023465268853641953,0.09530768432624373,0.07184185816272302,0.023465268911826157,0.3761961903190564,0.3761961903190564,0.12287470603008874,0.0,2.578961051707722,6.469450868615581,3.979039320256561e-13,2.93859207321276,6.403874233508816,3.979039320256561e-13,24577.839333268228,20891.163433277994,0.85,1.0634414361133158,0.676031472490288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482674462479808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.44576380437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.732365739605,1527.6055576266,0.3761961903190564,0.12287470603008874,6.112874298809886,3.3253986995311293
492.0,-29.465508335445367,4.610831811301528,34.967364417576775,24.083242483343952,4.876325934511715,-26.031248315929986,-39.582695277035214,1.442065914996441,-2.1659241762117745,-5.189385821858154,39.93398876793832,42838.0159237872,24572.24226321746,24572.24226321746,67410.25818700466,77756.95815087947,77756.95815087947,24572.24226321746,102329.20041409692,102329.20041409692,102329.20041409692,126912.05486231578,91660.15869806767,56742.00836249483,38797.94481730315,24582.85444821886,0.0,63380.79926552201,20895.42628098603,1527.7760459207652,0.0,0.8861921804090506,2.8233002460356422,0.0014959135982669303,352045.5792984087,1551688.9831964525,4.407636608557369,1551688.9831964525,4.407636608557369,0.85,0.09530250221425678,4.027634451161993,1.2675680239452052,1.0,0.0,4.027634451163361,1.2849646842948204,1.2852818628074456,3.134432020108265,19344.142532815946,1972.5535766868347,4632.441516551485,4632.441516551485,5.304382618846251,4.610831811301528,-2.7365194283115812,7.3473512396131095,3.32772879699656,3.32772879699656,0.9507796562847314,0.0,0.0,0.0002468254612148356,1.000280387244625,0.0002467562739031019,198.4816493216092,0.0,1.3856091043144102e-05,39.26816201627039,0.011625678624588907,8.266194992592302e-05,0.00016416351128891257,0.000661190613690945,0.09530250198716544,0.07184077504187321,0.023461726945292236,0.09530154375050233,0.07184077521305908,0.023461727001197693,0.3761954678931751,0.3761954678931751,0.12285777503386398,0.0,2.6661118706910543,6.450764417364553,3.979039320256561e-13,3.023461645646364,6.3865831571647504,3.979039320256561e-13,24582.85444821886,20895.42628098603,0.85,1.063575388259179,0.675883176296426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482837270195497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.972764254664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.695690540779,1527.7760459207652,0.3761954678931751,0.12285777503386398,6.112874298809886,3.32772879699656
493.0,-29.468193778973813,4.620487416276507,34.96737746809922,24.08735817242416,4.881539154647069,-26.033144269766588,-39.58417206360025,1.4464896454371106,-2.080775649924419,-5.18370739506219,39.935108955811074,42832.48898151194,24591.327403002495,24591.327403002495,67423.81638451443,77752.50496545031,77752.50496545031,24591.327403002495,102343.8323684528,102343.8323684528,102343.8323684528,126931.68806562459,91658.89988903022,56739.66975319456,38799.14459537295,24587.85569717179,0.0,63387.00029254474,20899.677342596024,1527.9390855750294,0.0,0.8862171550095348,2.822827491288363,0.0014959135982669303,352123.62827458995,1551737.2162187567,4.406796623737771,1551737.2162187567,4.406796623737771,0.85,0.09529780625300532,4.027634451161993,1.2675594047969212,1.0,0.0,4.027634451160248,1.2849441264876227,1.2852612110193353,3.134482167852292,19343.87687124839,1972.5264867460746,4632.441516551485,4632.441516551485,5.30850250675349,4.620487416276507,-2.727501140468189,7.347988556744696,3.3300245776906854,3.3300245776906854,0.9514355936259101,0.0,0.0,0.0002467562739031019,1.0002783248192002,0.0002466876146173646,198.4838585492495,0.0,1.3732411745027444e-05,38.91765488540778,0.011639411036333935,8.264818565063705e-05,0.00016410808825246485,0.0006609673899599602,0.09529780600276354,0.07183963035433844,0.0234581756484251,0.09529843994736648,0.07183963054298141,0.023458175710023912,0.37619473594167324,0.37619473594167324,0.12284089690355085,0.0,2.751621733466834,6.432081798769502,3.410605131648481e-13,3.1029317451377665,6.368416644838817,3.410605131648481e-13,24587.85569717179,20899.677342596024,0.85,1.063685236299855,0.6757298623350327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448299866817862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.6222571238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.659398932761,1527.9390855750294,0.37619473594167324,0.12284089690355085,6.112874298809886,3.3300245776906854
494.0,-29.470855052454958,4.629980045223558,34.96742894303493,24.091066081915073,4.88627058858877,-26.035066650786526,-39.585705393087096,1.45048218692297,-1.9937700630866289,-5.178430068431664,39.936254260941894,42827.30210894954,24610.884526354068,24610.884526354068,67438.1866353036,77748.35155437485,77748.35155437485,24610.884526354068,102359.23608072892,102359.23608072892,102359.23608072892,126952.27643358643,91657.73603016038,56737.46516138308,38800.30096530811,24593.040352857515,0.0,63393.34131816562,20904.084299928887,1528.1212897481428,0.0,0.8862399819336075,2.8222836033072993,0.0014959135982669303,352196.1763755878,1551786.5319109159,4.406028900938621,1551786.5319109159,4.406028900938621,0.85,0.09529337275470925,4.027634451161993,1.2675514549156652,1.0,0.0,4.027634451162261,1.284925585892117,1.2852425776219172,3.134527396281574,19343.631248153404,1972.5014401608505,4632.441516551485,4632.441516551485,5.312724281228505,4.629980045223558,-2.7188556165781637,7.348835661801722,3.332288738210307,3.332288738210307,0.9520824966315162,0.0,0.0,0.0002466876146173646,1.0002758254680166,0.00024661959065335056,198.48604793547682,0.0,1.3627759958378313e-05,38.621071722044135,0.011653038796292313,8.26338966132024e-05,0.0001640537180041622,0.0006607484064747782,0.0952933725445142,0.07183867648877651,0.02345469605573769,0.09529389480954185,0.07183867664723603,0.023454696107473222,0.37619398414455524,0.37619398414455524,0.12282406106596701,0.0,2.836512682761736,6.413810522389497,3.979039320256561e-13,3.1846600053450516,6.351006032770783,3.979039320256561e-13,24593.040352857515,20904.084299928887,0.85,1.063805523309416,0.6755804508552888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44831588790025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.32567396044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.623416936227,1528.1212897481428,0.37619398414455524,0.12282406106596701,6.112874298809886,3.332288738210307
495.0,-29.473492138139964,4.639314740941669,34.967515366181175,24.09480978911745,4.891039060424891,-26.03696355315323,-39.587215846963204,1.454510475435668,-1.9090245731557047,-5.173121654538452,39.937375173347284,42822.12541580195,24629.836513826194,24629.836513826194,67451.96192962815,77744.1930848892,77744.1930848892,24629.836513826194,102374.0295987154,102374.0295987154,102374.0295987154,126971.96169827768,91656.57235440046,56735.27599070364,38801.440404107576,24597.932099562287,0.0,63399.37250366986,20908.242284627944,1528.285273903275,0.0,0.8862630521243344,2.8217743813662075,0.0014959135982669303,352269.16367264756,1551834.7984237387,4.405253023695849,1551834.7984237387,4.405253023695849,0.85,0.09528888930909606,4.027634451161993,1.2675435143755753,1.0,0.0,4.027634451161561,1.2849068772591778,1.2852237769645403,3.1345730359489554,19343.385663702302,1972.4763975162061,4632.441516551485,4632.441516551485,5.316815425693989,4.639314740941669,-2.710259196373356,7.349573937315025,3.334519826969794,3.334519826969794,0.9527199505627983,0.0,0.0,0.00024661959065335056,1.0002733241199282,0.0002465522019897254,198.4882174645388,0.0,1.3501807782049482e-05,38.26412325432823,0.011666540604074361,8.261982298541719e-05,0.00016399976766793336,0.0006605311142419311,0.09528888909463393,0.07183767985139028,0.023451209243243645,0.09528940572201605,0.07183768001307204,0.023451209296024008,0.3761932289706263,0.3761932289706263,0.1228072590625666,0.0,2.920292019852866,6.395732965314551,3.979039320256561e-13,3.264097081382772,6.333760081499065,3.979039320256561e-13,24597.932099562287,20908.242284627944,0.85,1.0639216015225341,0.6754345307333003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483317651197039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.96872549272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.587829631522,1528.285273903275,0.3761932289706263,0.1228072590625666,6.112874298809886,3.334519826969794
496.0,-29.476101660240797,4.648490664647667,34.96763416099474,24.098174354899697,4.895492227056932,-26.038951984637418,-39.58883386859668,1.4581540680783394,-1.82560867234929,-5.168062247717386,39.93849094326336,42817.51554726813,24648.88915528009,24648.88915528009,67466.40470254821,77739.77625058287,77739.77625058287,24648.88915528009,102388.66540586296,102388.66540586296,102388.66540586296,126991.44421667879,91655.43124928845,56733.17054598299,38802.51189256162,24602.77881081582,0.0,63405.29070337744,20912.361989193447,1528.451799234592,0.0,0.8862848636199051,2.8212544717711765,0.0014959135982669303,352338.73833088763,1551882.84462773,4.404519502962882,1551882.84462773,4.404519502962882,0.85,0.09528453775989487,4.027634451161993,1.267536161229946,1.0,0.0,4.02763445116236,1.2848899678504253,1.2852067767938535,3.1346142875565297,19343.14484260571,1972.451840598544,4632.441516551485,4632.441516551485,5.320928298222618,4.648490664647667,-2.701920675968334,7.350411340616001,3.336719093586797,3.336719093586797,0.9533483124533706,0.0,0.0,0.0002465522019897254,1.000270472670196,0.00024648553438907445,198.4903643579563,0.0,1.337585572027943e-05,37.907175111271904,0.01167991645979464,8.260474955483581e-05,0.00016394745243488958,0.0006603204076070034,0.09528453775977808,0.07183677871754057,0.023447759042237504,0.09528457471452131,0.07183677871762861,0.023447759042266255,0.37619247066670214,0.37619247066670214,0.12279048412651294,0.0,3.00306966149509,6.377546411026117,3.410605131648481e-13,3.342453575368097,6.314650112382253,3.410605131648481e-13,24602.77881081582,20912.361989193447,0.85,1.064050080902073,0.6752987814152132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483474983613096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.611777349666,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.552638179885,1528.451799234592,0.37619247066670214,0.12279048412651294,6.112874298809886,3.336719093586797
497.0,-29.478688500298773,4.657517070654752,34.967783768142894,24.102095898147695,4.9003446820507195,-26.04071045116644,-39.590198861528165,1.4623666329158718,-1.7434729575467145,-5.162761069762889,39.93962604232133,42811.95299788473,24666.831279149752,24666.831279149752,67478.78427703449,77735.99798696217,77735.99798696217,24666.831279149752,102402.82926611192,102402.82926611192,102402.82926611192,127010.35785121714,91654.24178787053,56730.95303143385,38803.65417381853,24607.528585105214,0.0,63411.18275892375,20916.39929733943,1528.606701950331,0.0,0.8863078366535871,2.8207807458962626,0.0014959135982669303,352411.6492860588,1551931.7243182021,4.4037469461132135,1551931.7243182021,4.4037469461132135,0.85,0.09528008482723514,4.027634451161993,1.2675279437517748,1.0,0.0,4.027634451161704,1.2848703952596263,1.285187113713452,3.1346620375264793,19342.89381629796,1972.4262430389545,4632.441516551485,4632.441516551485,5.32480144455497,4.657517070654752,-2.6934708232787274,7.350987893933479,3.338886021806343,3.338886021806343,0.9539674348018122,0.0,0.0,0.00024648553438907445,1.0002681270928846,0.0002464194626549226,198.49249263067412,0.0,1.3232876344074057e-05,37.501971559105876,0.011693149336138714,8.259203530727415e-05,0.0001638934990818003,0.0006601031032233453,0.0952800846141967,0.07183579666194974,0.023444287952246956,0.09528069994904899,0.07183579682256848,0.02344428800466666,0.37619169119457957,0.37619169119457957,0.12277373084433668,0.0,3.0845604539932765,6.359860043206538,3.410605131648481e-13,3.4192881122161793,6.2994304281365885,3.410605131648481e-13,24607.528585105214,20916.39929733943,0.85,1.064146438232747,0.6751483119412384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483630674750512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.2065737975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.517911015859,1528.606701950331,0.37619169119457957,0.12277373084433668,6.112874298809886,3.338886021806343
498.0,-29.481255386040807,4.666390743104385,34.96796274903272,24.105560522899054,4.904776269467988,-26.042577854347353,-39.59170044455675,1.4660987377722488,-1.6614749308035357,-5.157813247735381,39.940780870734464,42807.044754639064,24685.159306043854,24685.159306043854,67492.20406068291,77732.07388043345,77732.07388043345,24685.159306043854,102417.2331864773,102417.2331864773,102417.2331864773,127029.67547511893,91653.14775096312,56728.86883998532,38804.75434553089,24612.442288641632,0.0,63417.19663417252,20920.575945345387,1528.7786545238714,0.0,0.8863289278560718,2.820268149669,0.0014959135982669303,352479.7109642529,1551981.4547892387,4.403037696960194,1551981.4547892387,4.403037696960194,0.85,0.0952758590296973,4.027634451161993,1.26752051148098,1.0,0.0,4.027634451161425,1.2848530699748006,1.285169699261082,3.1347043061048105,19342.662928569058,1972.4026990429004,4632.441516551485,4632.441516551485,5.328757895344172,4.666390743104385,-2.6853534826381806,7.351744225742566,3.3410231387262264,3.3410231387262264,0.9545780396360647,0.0,0.0,0.0002464194626549226,1.0002660641483831,0.00024635391670987234,198.49460452589034,0.0,1.3114743204228159e-05,37.1671822407826,0.011706264079342943,8.25780508786459e-05,0.00016384141177627672,0.0006598933145971504,0.0952758588492033,0.07183498355537765,0.023440875293825648,0.09527636876977158,0.07183498369146447,0.02344087533823283,0.3761909130081745,0.3761909130081745,0.12275699488526234,0.0,3.165285024560376,6.342488199908075,3.979039320256561e-13,3.4963383169318263,6.282626370589469,3.979039320256561e-13,24612.442288641632,20920.575945345387,0.85,1.0642571359629378,0.6750068912944092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483785015763215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.871784479175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.483551264688,1528.7786545238714,0.3761909130081745,0.12275699488526234,6.112874298809886,3.3410231387262264
499.0,-29.48379340809835,4.675116172098285,34.96816822706888,24.109042225778126,4.909229678060383,-26.044417093888963,-39.59317122409118,1.4698533638509417,-1.5815617118825571,-5.152848060687969,39.94191066213448,42802.13411945063,24702.948520732138,24702.948520732138,67505.08264018277,77728.1305859699,77728.1305859699,24702.948520732138,102431.07910670205,102431.07910670205,102431.07910670205,127048.17535523823,91652.03170491909,56726.77683676413,38805.8387423944,24617.096248536174,0.0,63422.934990930575,20924.531811255747,1528.934757191555,0.0,0.8863501950007793,2.819786075176556,0.0014959135982669303,352548.0218848494,1552030.1082548618,4.402322554405912,1552030.1082548618,4.402322554405912,0.85,0.09527158821376591,4.027634451161993,1.2675130319548775,1.0,0.0,4.027634451160687,1.2848356387074116,1.285152179477915,3.134746834399714,19342.4273959881,1972.3786814037517,4632.441516551485,4632.441516551485,5.3325980333415375,4.675116172098285,-2.677291295517075,7.35240746761536,3.3431292250329565,3.3431292250329565,0.9551797785808447,0.0,0.0,0.00024635391670987234,1.0002630774503307,0.00024628912359519274,198.4966927123372,0.0,1.3010516441031665e-05,36.87180359388374,0.011719274595783974,8.25643554486275e-05,0.00016378956126124485,0.0006596844796764975,0.09527158803046876,0.07183413483017193,0.023437453200296835,0.09527209589003251,0.07183413496837687,0.023437453245389043,0.37619014314058574,0.37619014314058574,0.12274027278466954,0.0,3.244839594359746,6.325233891627647,3.410605131648481e-13,3.5712863488054154,6.265872689952175,3.410605131648481e-13,24617.096248536174,20924.531811255747,0.85,1.064363903213182,0.6748683914670821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483938169320714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.57640583228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.44950503698,1528.934757191555,0.37619014314058574,0.12274027278466954,6.112874298809886,3.3431292250329565
500.0,-29.48631159344254,4.683692926751206,34.96839811323456,24.112200317345582,4.913412117237024,-26.04634733561538,-39.594753238465614,1.4732661509470433,-1.502880300735228,-5.14809917919938,39.94303260041513,42797.77193025236,24720.789441649427,24720.789441649427,67518.56137190179,77723.97433416315,77723.97433416315,24720.789441649427,102444.76377581258,102444.76377581258,102444.76377581258,127066.46793124305,91650.98962712524,56724.78722321382,38806.891559901575,24621.704155430478,0.0,63428.59571533205,20928.448532115905,1529.0927223525975,0.0,0.8863703818611388,2.819295730925348,0.0014959135982669303,352613.3666002037,1552078.4246736502,4.401643759674633,1552078.4246736502,4.401643759674633,0.85,0.09526742526358545,4.027634451161993,1.267506127734669,1.0,0.0,4.027634451162685,1.2848198056473863,1.2851362592653395,3.134785464435284,19342.20747381405,1972.3562555831045,4632.441516551485,4632.441516551485,5.336449333105074,4.683692926751206,-2.6694581178695653,7.3531510446207715,3.345205380684624,3.345205380684624,0.9557729659098925,0.0,0.0,0.00024628912359519274,1.0002610264111402,0.0002462248524056358,198.4987646159507,0.0,1.2861218974430767e-05,36.44869457353679,0.011732135814758404,8.254962657900061e-05,0.00016373949701619213,0.0006594828391983518,0.09526742526285617,0.07183336603840391,0.02343405922445226,0.0952675398541234,0.0718333660389538,0.023434059224631647,0.37618937547727904,0.37618937547727904,0.12272356177086195,0.0,3.3233418735798637,6.307855389189399,3.979039320256561e-13,3.6452188784641635,6.247574499848952,3.979039320256561e-13,24621.704155430478,20928.448532115905,0.85,1.0644814158416107,0.6747393891917305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448408960375663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.15329681193,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.415951482226,1529.0927223525975,0.37618937547727904,0.12272356177086195,6.112874298809886,3.345205380684624
501.0,-29.48881091757188,4.692129112315027,34.96865119464724,24.115832475386583,4.917928689790287,-26.04806366104822,-39.596099756285525,1.4771814332667665,-1.4253057719916455,-5.143151715128367,39.944168033458624,42792.513330331734,24737.657732341806,24737.657732341806,67530.17106267354,77720.38464385582,77720.38464385582,24737.657732341806,102458.04237619763,102458.04237619763,102458.04237619763,127084.26791477861,91649.83253102306,56722.69115772757,38807.93485921721,24626.225538580977,0.0,63434.16039779819,20932.29170779383,1529.240778167938,0.0,0.8863915306003569,2.8188440317992964,0.0014959135982669303,352681.4539266963,1552127.3234035934,4.4009326436716965,1552127.3234035934,4.4009326436716965,0.85,0.0952631735460645,4.027634451161993,1.2674984361091628,1.0,0.0,4.027634451163474,1.2848016210511448,1.285117987610169,3.134829833003194,19341.963277947027,1972.3313545346298,4632.441516551485,4632.441516551485,5.340090672263294,4.692129112315027,-2.6615420426317065,7.353671154946733,3.3472512286250855,3.3472512286250855,0.9563574938928816,0.0,0.0,0.0002462248524056358,1.0002590763822683,0.0002461610778841223,198.5008210384765,0.0,1.2757751727452913e-05,36.15546839560155,0.011744893566485858,8.253709214270269e-05,0.0001636877602629331,0.0006592744624685344,0.0952631733645433,0.07183252790887941,0.0234306454556639,0.09526377219672764,0.07183252804575414,0.02343064550031036,0.37618859054008014,0.37618859054008014,0.12270685962648256,0.0,3.400587293684339,6.290903904970662,3.979039320256561e-13,3.7178459431366946,6.232713061426352,3.979039320256561e-13,24626.225538580977,20932.29170779383,0.85,1.0645710550780385,0.6745972999717842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484239857590309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.86007063399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.38271072223,1529.240778167938,0.37618859054008014,0.12270685962648256,6.112874298809886,3.3472512286250855
502.0,-29.491286087585465,4.700419398089197,34.96892570526048,24.118879925832175,4.921864052026968,-26.049898131521957,-39.59759557675568,1.4804760959634942,-1.3464341415119634,-5.138648647590884,39.945298415595694,42787.98008775294,24755.165707099688,24755.165707099688,67543.14579485264,77716.78090760476,77716.78090760476,24755.165707099688,102471.94661470444,102471.94661470444,102471.94661470444,127102.77244151439,91648.82094498031,56720.74283953664,38808.97567271519,24630.82582680995,0.0,63439.80149952514,20936.201952788455,1529.4032030011333,0.0,0.8864104244305021,2.8183237145933555,0.0014959135982669303,352743.4344086517,1552176.0057670497,4.400297367317858,1552176.0057670497,4.400297367317858,0.85,0.09525915770375964,4.027634451161993,1.267491686292924,1.0,0.0,4.027634451160177,1.2847863393467036,1.2851026202018967,3.1348671197811697,19341.749790812886,1972.3095849054353,4632.441516551485,4632.441516551485,5.343870099309556,4.700419398089197,-2.6540229974508684,7.354442395540065,3.3492689661480903,3.3492689661480903,0.9569339903280258,0.0,0.0,0.0002461610778841223,1.0002565774963839,0.00024609793469217373,198.5028576239999,0.0,1.2659294881767686e-05,35.876441694929625,0.011757552861367626,8.252316994378995e-05,0.00016363790794033233,0.0006590736755365572,0.09525915755815932,0.07183186676517138,0.023427290792987943,0.09525833469147207,0.0718318668749637,0.023427290828795938,0.3761878061038712,0.3761878061038712,0.12269016457764571,0.0,3.477414012331508,6.2743605490105665,3.410605131648481e-13,3.792214506078949,6.216936397754353,3.410605131648481e-13,24630.82582680995,20936.201952788455,0.85,1.0646809132175201,0.6744658570231058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484388988958967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.58104393332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.349763875724,1529.4032030011333,0.3761878061038712,0.12269016457764571,6.112874298809886,3.3492689661480903
