time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
503.0,-29.493741694925163,4.708574632267755,34.969219990144225,24.122353421431058,4.926293680130058,-26.05166556020916,-39.599005797039695,1.4842175454116522,-1.2729776896801468,-5.133810288425613,39.94642345246608,42783.176212747654,24771.371898573103,24771.371898573103,67554.54811132076,77712.90106572112,77712.90106572112,24771.371898573103,102484.27296429421,102484.27296429421,102484.27296429421,127119.451126616,91647.72548236417,56718.71746316515,38810.008910221135,24635.17816232178,0.0,63445.18707254292,20939.901437973513,1529.5432539466062,0.0,0.886431046698029,2.817915186964702,0.0014959135982669303,352810.0393913726,1552224.4590708518,4.399603995817611,1552224.4590708518,4.399603995817611,0.85,0.0952549536800594,4.027634451161993,1.2674843738088386,1.0,0.0,4.027634451161932,1.2847689665845174,1.2850851620343533,3.134909509737943,19341.51860219957,1972.2860102277098,4632.441516551485,4632.441516551485,5.347368511845476,4.708574632267755,-2.6463173007093013,7.354891932977056,3.3512567508771567,3.3512567508771567,0.9575019288220448,0.0,0.0,0.00024609793469217373,1.0002545544906694,0.00024603530530034634,198.50487814941974,0.0,1.2534104041287708e-05,35.52165085300936,0.011770086965408913,8.251004644799852e-05,0.0001635878882441752,0.000658872214485078,0.09525495350722807,0.07183106346734798,0.023423890039880085,0.0952554644216691,0.07183106359767882,0.02342389008238057,0.3761870355272458,0.3761870355272458,0.1226734752052429,0.0,3.552467236318705,6.257672956976478,3.410605131648481e-13,3.8608325987454464,6.200319770336364,3.410605131648481e-13,24635.17816232178,20939.901437973513,0.85,1.0647702564747619,0.6743328877544261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484536681966838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.2262530914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.317217605863,1529.5432539466062,0.3761870355272458,0.1226734752052429,6.112874298809886,3.3512567508771567
504.0,-29.496173281169973,4.716590968949182,34.969533446918305,24.12546855574476,4.930294826918713,-26.053454219784957,-39.60046040648592,1.487575765531677,-1.1976296219690994,-5.129336511599083,39.94757049384456,42778.661479003546,24788.039598229072,24788.039598229072,67566.70107723262,77709.30513892684,77709.30513892684,24788.039598229072,102497.34473715592,102497.34473715592,102497.34473715592,127137.09560468873,91646.73075032479,56716.79674656769,38811.03778195233,24639.750867532814,0.0,63450.78864948514,20943.788237402892,1529.7040598885367,0.0,0.8864497242072017,2.817439475733421,0.0014959135982669303,352871.6343065203,1552273.8612459626,4.398976030750001,1552273.8612459626,4.398976030750001,0.85,0.09525098255799555,4.027634451161993,1.267477630586363,1.0,0.0,4.02763445116165,1.2847533859773963,1.285069497125165,3.1349475277684573,19341.308671967883,1972.2646033016254,4632.441516551485,4632.441516551485,5.350966549639672,4.716590968949182,-2.638945972200958,7.35553694115014,3.3532176121845034,3.3532176121845034,0.9580621749098581,0.0,0.0,0.00024603530530034634,1.0002520691242516,0.0002459733030252635,198.50687894529634,0.0,1.2432239793268963e-05,35.232967574124245,0.011782519205202182,8.249651188830323e-05,0.00016353879341204312,0.0006586744784478089,0.09525098241539262,0.07183043474285453,0.023420547672538088,0.09525140348549134,0.07183043485039377,0.023420547707601786,0.37618625625906144,0.37618625625906144,0.12265679037398731,0.0,3.6268125578474155,6.241289737540626,3.979039320256561e-13,3.931706889629993,6.184443766914455,3.979039320256561e-13,24639.750867532814,20943.788237402892,0.85,1.0648677899101398,0.6742022028334658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484683210508595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.93756981252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.284980735907,1529.7040598885367,0.37618625625906144,0.12265679037398731,6.112874298809886,3.3532176121845034
505.0,-29.498586578575814,4.724472737320038,34.96986368964452,24.12859968552368,4.9343257301648515,-26.05522343933122,-39.60189308328552,1.4909625909201674,-1.1243702336802244,-5.124835364444931,39.948686380016035,42774.134956383496,24804.187795497623,24804.187795497623,67578.32275188112,77705.65356705972,77705.65356705972,24804.187795497623,102509.84136255734,102509.84136255734,102509.84136255734,127153.89939390452,91645.68504923323,56714.87059440926,38812.01606091552,24644.058031347173,0.0,63456.074092262694,20947.449326645095,1529.8486157216203,0.0,0.8864686515614375,2.816995258249437,0.0014959135982669303,352933.6145733778,1552321.9227310445,4.3983396838169515,1552321.9227310445,4.3983396838169515,0.85,0.095246947880353,4.027634451161993,1.2674708302179356,1.0,0.0,4.027634451162036,1.2847376706443732,1.2850536982646084,3.134985875475958,19341.087985125865,1972.2420995065456,4632.441516551485,4632.441516551485,5.354452443031064,4.724472737320038,-2.6316164580379153,7.356089195357954,3.355150164803847,3.355150164803847,0.9586143328010992,0.0,0.0,0.0002459733030252635,1.0002501779381816,0.00024591178132283756,198.50886472741306,0.0,1.2307878114203486e-05,34.88052657565268,0.011794827083316386,8.24831834091717e-05,0.0001634901196160918,0.0006584784381903665,0.09524694773416682,0.07182975752632557,0.023417190207841252,0.09524741890408954,0.07182975763657054,0.023417190243782457,0.3761854773778395,0.3761854773778395,0.12264010917564952,0.0,3.7000228286457286,6.224979960386236,3.979039320256561e-13,4.000465130764724,6.168478116566973,3.979039320256561e-13,24644.058031347173,20947.449326645095,0.85,1.064962239132929,0.674074713386642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484828308470765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.58512881405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.25314323497,1529.8486157216203,0.3761854773778395,0.12264010917564952,6.112874298809886,3.355150164803847
506.0,-29.500976313331464,4.732221474738301,34.97020964447835,24.131656216364377,4.9382608365679985,-26.056981029904758,-39.603316330444045,1.4942655531393227,-1.051798096864502,-5.120436718811021,39.94980455916832,42769.67160559064,24820.151509808893,24820.151509808893,67589.82311539954,77702.08784722124,77702.08784722124,24820.151509808893,102522.23935703014,102522.23935703014,102522.23935703014,127170.60479772693,91644.67689996876,56712.95777930768,38813.02124517898,24648.365440696794,0.0,63461.38668587577,20951.110624592275,1529.9952575692803,0.0,0.8864870444198903,2.8165487263508298,0.0014959135982669303,352994.1916608129,1552370.0841035172,4.397721324534336,1552370.0841035172,4.397721324534336,0.85,0.09524297199224963,4.027634451161993,1.2674641699669889,1.0,0.0,4.027634451161866,1.2847223469990534,1.285038291807464,3.1350232683116555,19340.875223296265,1972.220403837831,4632.441516551485,4632.441516551485,5.357898512291568,4.732221474738301,-2.6244243395705382,7.356645814308839,3.357055483210637,3.357055483210637,0.9591587094887535,0.0,0.0,0.00024591178132283756,1.0002477398431602,0.00024585087426580617,198.5108311553105,0.0,1.2212603304668595e-05,34.6105177654308,0.011807039686621055,8.246994462680779e-05,0.00016344183669602977,0.000658283972238122,0.09524297185395746,0.07182912391325706,0.023413847940700394,0.09524342539418013,0.07182912401755259,0.023413847974697026,0.37618469233953955,0.37618469233953955,0.12262343088364595,0.0,3.772256550969132,6.208832709244803,3.410605131648481e-13,4.068638621946491,6.152779501140003,3.410605131648481e-13,24648.365440696794,20951.110624592275,0.85,1.0650543053835069,0.6739479522767762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484972317837117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.31512000383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.221591067568,1529.9952575692803,0.37618469233953955,0.12262343088364595,6.112874298809886,3.357055483210637
507.0,-29.503345757395596,4.73983955739305,34.9705699915519,24.13467845125126,4.942144380943415,-26.058725511334913,-39.604733570571966,1.4975241348807298,-0.9802166899998497,-5.116097861611856,39.9509157166156,42765.27180193846,24835.83008143006,24835.83008143006,67601.10188336852,77698.59233447601,77698.59233447601,24835.83008143006,102534.42241590607,102534.42241590607,102534.42241590607,127187.02468350474,91643.70989946189,56711.08041190715,38814.03276394971,24652.60226759868,0.0,63466.63503154839,20954.711927458877,1530.13894201131,0.0,0.8865051547906824,2.8161088776218204,0.0014959135982669303,353053.95335086144,1552417.9441611036,4.397112479344839,1552417.9441611036,4.397112479344839,0.85,0.0952390168037889,4.027634451161993,1.2674575992813337,1.0,0.0,4.027634451161905,1.284707230049871,1.285023092888842,3.1350601576404644,19340.671145582455,1972.199593702483,4632.441516551485,4632.441516551485,5.361283028116569,4.73983955739305,-2.6173369034889364,7.357176460881986,3.3589338068940133,3.3589338068940133,0.9596953733982895,0.0,0.0,0.00024585087426580617,1.0002456408607086,0.0002457904980763047,198.51278092042898,0.0,1.2090710514526386e-05,34.26507359816778,0.011819130397135582,8.245676367247107e-05,0.00016339411059333508,0.0006580917489426891,0.09523901666961518,0.07182850526343089,0.023410511406184293,0.09523944033982244,0.07182850536462358,0.023410511439165317,0.376183901362304,0.376183901362304,0.12260675491670976,0.0,3.8435070328437178,6.192861290466169,3.979039320256561e-13,4.135881171612027,6.137392835161052,3.979039320256561e-13,24652.60226759868,20954.711927458877,0.85,1.0651439429515202,0.6738228957731954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485114923831237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.96967583656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.190430495344,1530.13894201131,0.376183901362304,0.12260675491670976,6.112874298809886,3.3589338068940133
508.0,-29.50569746858586,4.747329018010568,34.97094358398548,24.137632024381332,4.945962017848411,-26.060460621364104,-39.606145467236615,1.5007251706262577,-0.9098442334771448,-5.111832357138461,39.95202225131017,42760.92684713243,24851.264725897243,24851.264725897243,67612.19157302968,77695.08545872201,77695.08545872201,24851.264725897243,102546.35018461925,102546.35018461925,102546.35018461925,127203.14359624087,91642.69769868923,56709.224805879785,38814.96988089938,24656.793411621617,0.0,63471.76329252099,20958.274399878374,1530.281426982092,0.0,0.8865229048860541,2.8156769870576377,0.0014959135982669303,353112.7124500192,1552465.6062145634,4.396515762468633,1552465.6062145634,4.396515762468633,0.85,0.09523509364288554,4.027634451161993,1.2674511011270813,1.0,0.0,4.027634451162128,1.2846923815374849,1.2850081631568773,3.135096392758109,19340.45752871449,1972.1778108441204,4632.441516551485,4632.441516551485,5.364614887658032,4.747329018010568,-2.6103632921420643,7.357692310152633,3.3607856309527593,3.3607856309527593,0.9602244659865027,0.0,0.0,0.0002457904980763047,1.0002438069698734,0.000245730587246423,198.51471612673583,0.0,1.1985445279311242e-05,33.96675192156806,0.011831115842414893,8.244363435103104e-05,0.00016334686372527368,0.0006579014558291755,0.09523509351388373,0.07182791024391931,0.02340718326996443,0.09523560807051719,0.07182791034121469,0.023407183301670853,0.3761831055362491,0.3761831055362491,0.12259008080982747,0.0,3.9137490673963953,6.177001021769115,3.410605131648481e-13,4.201988123661295,6.121832490032773,3.410605131648481e-13,24656.793411621617,20958.274399878374,0.85,1.0652326021167362,0.6736999986917181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448525632163174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.67135415996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.15959675548,1530.281426982092,0.3761831055362491,0.12259008080982747,6.112874298809886,3.3607856309527593
509.0,-29.508024176732356,4.7546917869544965,34.97132926009456,24.140539043024205,4.9497054306946495,-26.06218064910649,-39.60755121717227,1.5038619030690186,-0.840116669361521,-5.107642535496949,39.95312143784916,42756.66492814521,24866.46772672842,24866.46772672842,67623.13265487363,77691.69087214733,77691.69087214733,24866.46772672842,102558.15859887574,102558.15859887574,102558.15859887574,127219.08580248374,91641.75763561059,56707.409968545406,38815.94185229464,24660.92720360799,0.0,63476.86905590263,20961.78812306679,1530.4221240178138,0.0,0.8865402928637817,2.8152453027276043,0.0014959135982669303,353170.43645864236,1552512.9528540056,4.3959312348495825,1552512.9528540056,4.3959312348495825,0.8500000000000001,0.09523119886684406,4.027634451161993,1.2674447859497744,1.0,0.0,4.027634451161151,1.2846778331853526,1.28499353425859,3.1351318962011607,19340.259135929216,1972.1575804101521,4632.441516551485,4632.441516551485,5.36789674254532,4.7546917869544965,-2.6035043812710765,7.358196168225573,3.362611350834699,3.362611350834699,0.9607461002384854,0.0,0.0,0.000245730587246423,1.0002412191505339,0.00024567132661770574,198.51663079076152,0.0,1.1893181386890687e-05,33.705276050448205,0.011843009023801783,8.243056410826368e-05,0.00016330002313815932,0.0006577127990668011,0.09523119874293606,0.07182733602469271,0.02340386271824335,0.09523162967327876,0.07182733611814937,0.02340386274869469,0.37618230192663127,0.37618230192663127,0.1225734081909883,0.0,3.983071399850928,6.161333434613709,3.979039320256561e-13,4.267525866135429,6.106786452726226,3.979039320256561e-13,24660.92720360799,20961.78812306679,0.85,1.065319283396279,0.6735786683254713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485396663814487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.40987828884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.129039282725,1530.4221240178138,0.37618230192663127,0.1225734081909883,6.112874298809886,3.362611350834699
510.0,-29.510334008325366,4.761930009746067,34.9717259403233,24.14339140467348,4.9533939016001876,-26.063890977915236,-39.608947712089844,1.5069508711918682,-0.7715588682242469,-5.10351544276405,39.95421334495401,42752.43804310774,24881.413265011543,24881.413265011543,67633.85130811928,77688.29743293225,77688.29743293225,24881.413265011543,102569.71069794378,102569.71069794378,102569.71069794378,127234.71331504548,91640.7896784373,56705.60349682746,38816.873535122046,24665.002617101698,0.0,63481.87615222375,20965.25222453644,1530.5606839607065,0.0,0.8865573847062446,2.8148222546408053,0.0014959135982669303,353227.3034788396,1552559.9870177833,4.39535667749079,1552559.9870177833,4.39535667749079,0.85,0.09522732596404719,4.027634451161993,1.2674385257204994,1.0,0.0,4.027634451161134,1.284663507232896,1.284979128651695,3.135166857691261,19340.054856318624,1972.1367496870619,4632.441516551485,4632.441516551485,5.371123019278599,4.761930009746067,-2.596749615860042,7.358679625606109,3.3644113344961353,3.3644113344961353,0.9612603812846101,0.0,0.0,0.00024567132661770574,1.0002394738195506,0.00024561250885208154,198.5185315989772,0.0,1.1764220351488205e-05,33.339800476117574,0.011854773244153271,8.241758181239876e-05,0.00016325374480530698,0.0006575264068590627,0.09522732584425297,0.07182677786404157,0.0234005479802114,0.09522777575995135,0.07182677795439843,0.023400548009648758,0.37618149320599736,0.37618149320599736,0.12255673676258365,0.0,4.0514319062945106,6.145800749301884,3.979039320256561e-13,4.331956574539788,6.091669457556122,3.979039320256561e-13,24665.002617101698,20965.25222453644,0.85,1.0654041028330585,0.6734589560741918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485535516449832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.04440271451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.098904313902,1530.5606839607065,0.37618149320599736,0.12255673676258365,6.112874298809886,3.3644113344961353
511.0,-29.512624795510515,4.7690456470779665,34.97213264237841,24.146200774144404,4.9570197349557255,-26.065590428839435,-39.610342390928395,1.5099853682850581,-0.7037804135824217,-5.099457242050213,39.95529864652828,42748.286613826065,24896.123520172037,24896.123520172037,67644.4101339981,77684.98364005293,77684.98364005293,24896.123520172037,102581.10716022497,102581.10716022497,102581.10716022497,127250.13712121214,91639.86831737397,56703.83880228829,38817.81057231742,24669.02996098717,0.0,63486.840533304596,20968.675466839093,1530.6978658861724,0.0,0.8865741466611996,2.814401945140235,0.0014959135982669303,353283.22824643255,1552606.7377139232,4.394793224180184,1552606.7377139232,4.394793224180184,0.85,0.09522347909600026,4.027634451161993,1.2674324242910373,1.0,0.0,4.0276344511601385,1.2846494354620919,1.2849649778595371,3.135201199627852,19339.860410443926,1972.1169217259642,4632.441516551485,4632.441516551485,5.3742985057057755,4.7690456470779665,-2.5901026817844888,7.359148328862455,3.366186018016516,3.366186018016516,0.9617674337190046,0.0,0.0,0.00024561250885208154,1.0002375036056057,0.0002455541888468588,198.52041676666843,0.0,1.1676416463648459e-05,33.090964257979735,0.01186644966061692,8.240461828573593e-05,0.00016320789056634561,0.00065734172274649,0.09522347898069507,0.0718262388798347,0.02339724010086036,0.09522389053685303,0.07182623896680825,0.023397240129192018,0.37618067813553774,0.37618067813553774,0.12254006628652658,0.0,4.118883243274297,6.130447087567632,3.979039320256561e-13,4.395676828467799,6.076896089226011,3.979039320256561e-13,24669.02996098717,20968.675466839093,0.85,1.0654871082852593,0.6733409042681958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485673364439724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.795566496374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.069029881764,1530.6978658861724,0.37618067813553774,0.12254006628652658,6.112874298809886,3.366186018016516
512.0,-29.51489352990247,4.776040722540087,34.97254842569461,24.148960725311213,4.96058989752301,-26.067275596187052,-39.611723519023485,1.5129719638075683,-0.6370156401391682,-5.095462326334774,39.95637659330394,42744.174442363605,24910.590944545856,24910.590944545856,67654.76538690946,77681.69531262471,77681.69531262471,24910.590944545856,102592.28625717056,102592.28625717056,102592.28625717056,127265.29196474524,91638.94098140065,56702.08105255291,38818.73325427527,24673.00570757468,0.0,63491.73896184995,20972.05485143848,1530.833348050384,0.0,0.8865906101757378,2.8139881022033624,0.0014959135982669303,353338.28769094415,1552653.172646284,4.394239817011706,1552653.172646284,4.394239817011706,0.85,0.09521965432705073,4.027634451161993,1.2674263750622048,1.0,0.0,4.02763445115864,1.284635587016555,1.284951051088617,3.1352349972771614,19339.664703612314,1972.0969651830458,4632.441516551485,4632.441516551485,5.377421572521001,4.776040722540087,-2.583558520560318,7.359599243100405,3.3679357852945495,3.3679357852945495,0.9622673672270141,0.0,0.0,0.0002455541888468588,1.000235221337099,0.00024549644284531966,198.5222838172887,0.0,1.1577711742649512e-05,32.811235078668716,0.01187802737235957,8.239178257055682e-05,0.000163162406276302,0.0006571585286529238,0.09521965421572931,0.07182571621542601,0.023393938000303302,0.09522008358617903,0.07182571629939745,0.023393938027653285,0.3761798584908577,0.3761798584908577,0.1225233965723476,0.0,4.18541520978448,6.115246523643407,3.410605131648481e-13,4.4584466861956,6.062183097267734,3.410605131648481e-13,24673.00570757468,20972.05485143848,0.85,1.0655680013357476,0.6732241885522641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485810078351002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.51583731706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.039459978212,1530.833348050384,0.3761798584908577,0.1225233965723476,6.112874298809886,3.3679357852945495
513.0,-29.517148584812936,4.782914849210629,34.972971885491475,24.1515215713531,4.963922270709604,-26.068972230113047,-39.61312490338457,1.5157459160098374,-0.569803921416451,-5.091645055437343,39.95743178101733,42740.206278874546,24925.104799534984,24925.104799534984,67665.31107840953,77678.56353468283,77678.56353468283,24925.104799534984,102603.66833421781,102603.66833421781,102603.66833421781,127280.55663091366,91638.06840859308,56700.36796724895,38819.667157049036,24676.888296695855,0.0,63496.55545374489,20975.355052191477,1530.9673967525252,0.0,0.8866062481352458,2.8135481094776456,0.0014959135982669303,353390.90505910316,1552698.6281985037,4.393714173087791,1552698.6281985037,4.393714173087791,0.85,0.09521588990458357,4.027634451161993,1.2674206154095011,1.0,0.0,4.0276344511614655,1.2846227322276569,1.2849381189573192,3.135266370522414,19339.480554108326,1972.078187159563,4632.441516551485,4632.441516551485,5.380554662261535,4.782914849210629,-2.577202085528556,7.360116934739185,3.369661042470753,3.369661042470753,0.9627602978487866,0.0,0.0,0.00024549644284531966,1.0002338072123318,0.00024543905742350613,198.52413964091238,0.0,1.1463868106871548e-05,32.488602214873964,0.01188949124046644,8.237876048981418e-05,0.0001631176823555055,0.0006569783970487327,0.09521588980403976,0.07182523874998795,0.023390651054051814,0.09521521118519231,0.07182523882583246,0.02339065107875112,0.37617903423896065,0.37617903423896065,0.12250672746767108,0.0,4.251379389582155,6.100338895386415,3.410605131648481e-13,4.521841134020917,6.048101140715801,3.410605131648481e-13,24676.888296695855,20975.355052191477,0.85,1.0656532562258663,0.6731106273947309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485945478577538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.193204453266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.010255506042,1530.9673967525252,0.37617903423896065,0.12250672746767108,6.112874298809886,3.369661042470753
514.0,-29.519381717602027,4.789675534279017,34.973402751497446,24.154370265919738,4.967592341437165,-26.070615358225595,-39.614461712166644,1.518825982062699,-0.5065244600466485,-5.087623148856431,39.958494448951,42736.06483780694,24938.717791792995,24938.717791792995,67674.78262959994,77675.22992715272,77675.22992715272,24938.717791792995,102613.94771894571,102613.94771894571,102613.94771894571,127294.65091790914,91637.12187758357,56698.607078351706,38820.571999146516,24680.703198963423,0.0,63501.27519810994,20978.59771911891,1531.0926744068133,0.0,0.8866229001447938,2.813184267186288,0.0014959135982669303,353446.34978391795,1552744.407001404,4.393154457389887,1552744.407001404,4.393154457389887,0.85,0.09521202598976043,4.027634451161993,1.267414452987723,1.0,0.0,4.02763445116214,1.284608445277556,1.2849237547780048,3.135301239820023,19339.280796318028,1972.0578175338192,4632.441516551485,4632.441516551485,5.383493283765847,4.789675534279017,-2.5707468873064014,7.360422421585419,3.371361471887266,3.371361471887266,0.9632461348249332,0.0,0.0,0.00024543905742350613,1.0002315382810987,0.00024538224204097184,198.5259774534455,0.0,1.1392391493461271e-05,32.28603749246924,0.011900883631959902,8.236634023759593e-05,0.00016307271718591021,0.0006567972937825683,0.0952120258759473,0.07182468630684864,0.02338733956909866,0.09521247673684882,0.07182468639270538,0.023387339597055055,0.3761782139390112,0.3761782139390112,0.12249005885059652,0.0,4.315919042927646,6.085369150600627,3.410605131648481e-13,4.581098688809789,6.033276685207056,0.17990628893483063,24680.703198963423,20978.59771911891,0.85,1.065723206635923,0.6729953800845709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486080064789582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.990639730866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.981249455006,1531.0926744068133,0.3761782139390112,0.12249005885059652,6.112874298809886,3.371361471887266
515.0,-29.52159617510985,4.796317865237975,34.97384026967554,24.156703962385677,4.9707587517124185,-26.07236369918962,-39.615930745471246,1.5213670228949434,-0.4420939330505007,-5.083988642015049,39.95954995831164,42732.554139438165,24952.920284925054,24952.920284925054,67685.47442436322,77671.85070212807,77671.85070212807,24952.920284925054,102624.77098705313,102624.77098705313,102624.77098705313,127309.38592667587,91636.27291305354,56696.97635037083,38821.44062520302,24684.614939622734,0.0,63506.05556482575,20981.922698679322,1531.2322755340128,0.0,0.8866376009795061,2.8127604872791285,0.0014959135982669303,353496.45981136366,1552789.8784290752,4.392660337412405,1552789.8784290752,4.392660337412405,0.85,0.09520836054658265,4.027634451161993,1.2674091230286284,1.0,0.0,4.027634451163051,1.2845966784059233,1.2849119120295207,3.1353299590965387,19339.10162915197,1972.0395475674131,4632.441516551485,4632.441516551485,5.386559160168456,4.796317865237975,-2.5646333117783895,7.360951177016364,3.3730391366315815,3.3730391366315815,0.9637254676090233,0.0,0.0,0.00024538224204097184,1.000229605920731,0.0002453259137586641,198.5277999261442,0.0,1.127932935201182e-05,31.9656193836015,0.011912162961311914,8.235269348737179e-05,0.00016302954855360003,0.0006566234263118664,0.09520836054655857,0.071824283107945,0.023384077438613562,0.09520839238692912,0.07182428310796317,0.02338407743861948,0.3761773830937982,0.3761773830937982,0.12247339062360355,0.0,4.379849180490282,6.0703876575063305,3.979039320256561e-13,4.641894708964571,6.0174971772106005,0.4691727188400705,24684.614939622734,20981.922698679322,0.85,1.0658113438532046,0.6728894395876563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486213344993542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.67022162199,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.952607408637,1531.2322755340128,0.3761773830937982,0.12247339062360355,6.112874298809886,3.3730391366315815
516.0,-29.523792958693843,4.802850628060676,34.97428346668131,24.159559537097834,4.974316982234735,-26.073913639699747,-39.617181709595,1.5244376632389427,-0.37892101978661685,-5.0800843953680035,39.96059042942409,42728.214126387895,24966.068461275965,24966.068461275965,67694.28258766385,77668.99804393316,77668.99804393316,24966.068461275965,102635.06650520912,102635.06650520912,102635.06650520912,127323.36437595182,91635.39274569822,56695.24826303173,38822.38275851832,24688.297870742703,0.0,63510.68062926102,20985.053190131297,1531.352433889848,0.0,0.8866537293099405,2.812385169289283,0.0014959135982669303,353550.2950333821,1552834.7029928286,4.39211824967141,1552834.7029928286,4.39211824967141,0.85,0.09520452021218329,4.027634451161993,1.2674030254455286,1.0,0.0,4.027634451164182,1.2845824339394531,1.2848975917054404,3.135364726115996,19338.91587687949,1972.0206061070287,4632.441516551485,4632.441516551485,5.389397442379669,4.802850628060676,-2.5583712178112346,7.36122184587191,3.374692365694665,3.374692365694665,0.9641978187699042,0.0,0.0,0.0002453259137586641,1.0002277772992838,0.0002452700468098066,198.52960788239312,0.0,1.118272996016855e-05,31.69185670711767,0.011923345691272083,8.234107416304867e-05,0.00016298483959561544,0.0006564433549724121,0.09520452010535999,0.07182374684403252,0.02338077326132747,0.09520489029903999,0.07182374692462148,0.023380773287561808,0.37617653311981386,0.37617653311981386,0.12245672270867584,0.0,4.442738789765599,6.055843043374921,3.410605131648481e-13,4.701163375581359,6.005219006958953,0.7422454885868888,24688.297870742703,20985.053190131297,0.85,1.065872415740973,0.6727721023147388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486345512907106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.39645894551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.924265052643,1531.352433889848,0.37617653311981386,0.12245672270867584,6.112874298809886,3.374692365694665
517.0,-29.525972552003157,4.80926880607733,34.974731885312394,24.16189347803595,4.977380827988921,-26.075569200888427,-39.618565037939675,1.5269774768743785,-0.3148457479794615,-5.076567357348684,39.961628934016666,42724.498829049764,24979.818638000877,24979.818638000877,67704.31746705064,77666.03505259518,77666.03505259518,24979.818638000877,102645.85369059606,102645.85369059606,102645.85369059606,127337.96831149617,91634.54978722753,56693.647862412065,38823.224360906075,24692.1146209001,0.0,63515.33898180618,20988.297427765086,1531.4890557734593,0.0,0.8866678892454326,2.8119532482163203,0.0014959135982669303,353598.79658756766,1552879.4438120811,4.391642332491692,1552879.4438120811,4.391642332491692,0.85,0.09520088869481581,4.027634451161993,1.2673977158172058,1.0,0.0,4.027634451161947,1.284570671329943,1.2848857544413268,3.1353934361525617,19338.737977244167,1972.0024653927865,4632.441516551485,4632.441516551485,5.392365677742336,4.80926880607733,-2.552448786133626,7.3617175922109555,3.3763236122549096,3.3763236122549096,0.9646638892156885,0.0,0.0,0.0002452700468098066,1.0002259987375108,0.0002452146286133208,198.53140171955056,0.0,1.1091243450272475e-05,31.432583938072195,0.011934436934722355,8.232822716514554e-05,0.00016294181964466106,0.0006562700863358609,0.09520088861202898,0.07182336821510756,0.02337752039692142,0.09520028177629904,0.07182336827756523,0.023377520417250584,0.3761756843591407,0.3761756843591407,0.12244005504340034,0.0,4.505301448437024,6.041632193147109,3.979039320256561e-13,4.761721609369204,5.991592709899578,1.0248937125888347,24692.1146209001,20988.297427765086,0.85,1.0659522337815812,0.6726642652617835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448647662823889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.137186176464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.896202949007,1531.4890557734593,0.3761756843591407,0.12244005504340034,6.112874298809886,3.3763236122549096
518.0,-29.52813361427888,4.815580904655449,34.97518461892013,24.16455637374895,4.980821873461517,-26.07717035829191,-39.6198760025203,1.5298586174760507,-0.2548953498542801,-5.072789419332214,39.96265147052146,42720.56344412103,24992.548170625632,24992.548170625632,67713.11161474665,77662.8767899425,77662.8767899425,24992.548170625632,102655.42496056814,102655.42496056814,102655.42496056814,127351.13092395719,91633.65679481908,56691.97222465972,38824.09396684373,24695.705963389046,0.0,63519.79993023277,20991.35006888069,1531.6065831209578,0.0,0.886683434787939,2.8116063726308327,0.0014959135982669303,353650.9018885897,1552923.4976466494,4.391119856767297,1552923.4976466494,4.391119856767297,0.85,0.09519709129746155,4.027634451161993,1.2673919330863286,1.0,0.0,4.027634451161496,1.2845573117728881,1.2848723204158465,3.1354260446373026,19338.549518346917,1971.9832479334857,4632.441516551485,4632.441516551485,5.395113587797814,4.815580904655449,-2.5463829150077144,7.361963819663163,3.3779311803367014,3.3779311803367014,0.9651231943819146,0.0,0.0,0.0002452146286133208,1.0002240810433163,0.0002451596929735402,198.5331803334552,0.0,1.100225222909424e-05,31.180382817253076,0.01194543918695145,8.231605392093799e-05,0.0001628985746923828,0.0006560959114762261,0.09519709119809555,0.07182286490207881,0.023374226296016737,0.09519751195353165,0.07182286497704696,0.023374226320414592,0.37617484712105065,0.37617484712105065,0.12242338757784661,0.0,4.566481658209909,6.027340633415747,0.13703292648932575,4.817894069477916,5.977480602319417,1.2918149083334924,24695.705963389046,20991.35006888069,0.85,1.0660158200926266,0.6725550693019079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448660671980181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88498505565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.868411997753,1531.6065831209578,0.37617484712105065,0.12242338757784661,6.112874298809886,3.3779311803367014
519.0,-29.530280250971376,4.8217785980509555,34.975642141150956,24.166678462084406,4.983626353297848,-26.078822191994675,-39.62127351025117,1.5321682943209576,-0.1979674461406944,-5.069554370100836,39.96369643495877,42717.05039773876,25006.276792538803,25006.276792538803,67723.32719027757,77660.10637335187,77660.10637335187,25006.276792538803,102666.38316589067,102666.38316589067,102666.38316589067,127365.76454690269,91632.8881039424,56690.45657841245,38824.9239172555,24699.381381012015,0.0,63524.305298267514,20994.474173860213,1531.7399631339642,0.0,0.8866961309395821,2.811236240786879,0.0014959135982669303,353695.52445944364,1552968.5187173886,4.390693156467857,1552968.5187173886,4.390693156467857,0.85,0.09519521257362333,4.027634451161993,1.2673870135890324,1.0,0.0,4.027634451162088,1.2845466239351075,1.284861559386051,3.135452132382437,19338.38729229262,1971.9667054797123,4632.441516551485,4632.441516551485,5.398077170147235,4.8217785980509555,-2.5407717843732653,7.362550382424221,3.3795174447512295,3.3795174447512295,0.9655764127860655,0.0,0.0,0.0002451596929735402,1.0002225890043288,0.0002451051352655256,198.5349471023679,0.0,1.0906547279293165e-05,30.90915498951683,0.011956345734230742,8.230307889386841e-05,0.00016285661407967178,0.0006559269094668793,0.09519521250674957,0.07182261138902066,0.023372601117728917,0.09519463197829016,0.07182261143947545,0.023372601134147877,0.3761740047307503,0.3761740047307503,0.12241503360294395,0.0,4.626304460019753,6.013485009721762,0.4170042319306049,4.8715869239601375,5.964317973511072,1.546499877117526,24699.381381012015,20994.474173860213,0.85,1.0661010281386671,0.6724520669241192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448673570751646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.61375722791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.840919631764,1531.7399631339642,0.3761740047307503,0.12241503360294395,6.112874298809886,3.3795174447512295
520.0,-29.532407550006123,4.827862505174699,34.97610427754833,24.168670700769894,4.986379404005815,-26.08053052014069,-39.62272822447119,1.5343495475484996,-0.15603677296547858,-5.066440957386706,39.96474588871459,42713.85912674157,25019.93114515082,25019.93114515082,67733.79027189239,77657.01851556866,77657.01851556866,25019.93114515082,102676.94966071949,102676.94966071949,102676.94966071949,127379.57343792786,91632.11368344228,56688.95429462209,38825.73265424465,24702.623777208373,0.0,63528.35643145302,20997.230210627116,1531.8485037392613,0.0,0.8867081897277355,2.8110490139628053,0.0014959135982669303,353738.47341259883,1553013.7341980014,4.390287884763311,1553013.7341980014,4.390287884763311,0.85,0.09519635273637787,4.027634451161993,1.2673823254229504,1.0,0.0,4.02763445116204,1.2845365360579888,1.284851398950645,3.135476756092962,19338.223857047167,1971.9500397227564,4632.441516551485,4632.441516551485,5.401024720065184,4.827862505174699,-2.5353042814177775,7.363166786592476,3.3810797170999662,3.3810797170999662,0.966022776314276,0.0,0.0,0.0002451051352655256,1.0002205874770849,0.0002450510800660169,198.53669798280393,0.0,1.083161167471044e-05,30.696787486129388,0.011967177345905453,8.228957474678684e-05,0.00016281556051873876,0.0006557615607305226,0.09519635273637271,0.07182241580597538,0.023373936930397323,0.09519633182575277,0.07182241580597928,0.02337393693039859,0.37617317513776155,0.37617317513776155,0.12242209337083626,0.0,4.681867540492362,5.999414069863747,0.6814462492318398,4.910404184421225,5.949149606033586,1.748188813539798,24702.623777208373,20997.230210627116,0.85,1.0661977434435443,0.6723589515939979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448686383637558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.401389724524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.813644222882,1531.8485037392613,0.37617317513776155,0.12242209337083626,6.112874298809886,3.3810797170999662
521.0,-29.53451999153918,4.833829358664578,34.976571522612176,24.1704897483811,4.988835792739681,-26.08218588854463,-39.6241485728882,1.5363499612068345,-0.12123869912625196,-5.063636798393678,39.965818982135765,42710.58957774661,25033.97758121459,25033.97758121459,67744.5671589612,77654.43056154563,77654.43056154563,25033.97758121459,102688.40814276022,102688.40814276022,102688.40814276022,127394.16052731444,91631.37028729451,56687.52930350236,38826.48998199128,24705.752384554213,0.0,63532.2423665455,20999.88952687108,1531.9555989684702,0.0,0.8867185861991567,2.8109194465938594,0.0014959135982669303,353777.15977106825,1553059.9692171675,4.38993848619895,1553059.9692171675,4.38993848619895,0.85,0.09519990727846467,4.027634451161993,1.2673779010074218,1.0,0.0,4.0276344511618465,1.2845272929707632,1.284842084158779,3.1354993180776773,19338.06696924286,1971.9340416189893,4632.441516551485,4632.441516551485,5.40405690860196,4.833829358664578,-2.530120835409994,7.363950194074572,3.382617993412381,3.382617993412381,0.9664622838321089,0.0,0.0,0.0002450510800660169,1.0002190504756636,0.0002449974132661046,198.53843666151846,0.0,1.0731940819255763e-05,30.41432028177083,0.011977909286724708,8.22763915944488e-05,0.00016277468847156808,0.0006555969430652485,0.0951999072779974,0.0718223737203742,0.023377533557623204,0.0951997153023429,0.07182237372072672,0.023377533557737952,0.37617233348302564,0.37617233348302564,0.12244072867035433,0.0,4.732765059506164,5.985647078021827,0.9269291206064167,4.94239809926745,5.93599967702113,1.9168092196832163,24705.752384554213,20999.88952687108,0.85,1.0663021583295131,0.6722663640821993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486990813135494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.11892252017,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.786684657185,1531.9555989684702,0.37617233348302564,0.12244072867035433,6.112874298809886,3.382617993412381
522.0,-29.536617521460002,4.839679740428712,34.97704356873936,24.172234057355695,4.991198121670433,-26.0838372368365,-39.62557192482052,1.5382672097971928,-0.09378416409316515,-5.060960393718235,39.96689333239386,42707.3974637747,25047.954188303844,25047.954188303844,67755.35165207855,77651.9209148819,77651.9209148819,25047.954188303844,102699.87510318575,102699.87510318575,102699.87510318575,127408.53438335615,91630.6611022701,56686.1376511709,38827.248278999105,24708.659280170396,0.0,63535.9075591695,21002.360388144836,1532.051373582878,0.0,0.8867283264032703,2.810871382850934,0.0014959135982669303,353814.08671964327,1553106.2594302269,4.389611148130696,1553106.2594302269,4.389611148130696,0.85,0.09520511571955097,4.027634451161993,1.2673736518761145,1.0,0.0,4.027634451162069,1.2845184381191075,1.2848331581975367,3.1355209327003286,19337.917301422196,1971.91877974866,4632.441516551485,4632.441516551485,5.40707402323564,4.839679740428712,-2.5250873965931935,7.364767137021905,3.384131098390452,3.384131098390452,0.9668945995401291,0.0,0.0,0.0002449974132661046,1.0002175077851254,0.0002449441360096017,198.54016309341185,0.0,1.065492255521266e-05,30.196050521472678,0.011988564209279922,8.226318252305932e-05,0.00016273423074304527,0.0006554339941240343,0.09520511571916701,0.07182238572939727,0.023382729989769747,0.09520508484408655,0.07182238572968692,0.023382729989864043,0.37617149123777843,0.37617149123777843,0.122467650501665,0.0,4.778445903692727,5.972087771059819,1.1513315046499883,4.967176229625068,5.923023063653602,2.0561803076009255,24708.659280170396,21002.360388144836,0.85,1.066410385166523,0.6721773419857473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487116905161994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.90065275987,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.759951826807,1532.051373582878,0.37617149123777843,0.122467650501665,6.112874298809886,3.384131098390452
523.0,-29.538701466968746,4.8454150584948,34.97752055952724,24.174036795180314,4.9935302843901725,-26.085412099034258,-39.62691592806948,1.5402409164554682,-0.07053802433955525,-5.058371157017101,39.96798147440131,42703.93477649448,25061.76183206924,25061.76183206924,67765.69660856373,77649.76990111219,77649.76990111219,25061.76183206924,102711.53173318143,102711.53173318143,102711.53173318143,127423.02439270791,91629.95987280538,56684.73047282974,38828.03266663961,24711.492659526488,0.0,63539.5253261661,21004.768760597515,1532.143910767146,0.0,0.886737571801421,2.8108683897163442,0.0014959135982669303,353849.8138710794,1553153.144947272,4.389300443473296,1553153.144947272,4.389300443473296,0.85,0.09521144699418142,4.027634451161993,1.2673693010909486,1.0,0.0,4.027634451161935,1.284509318577018,1.2848239679823714,3.1355431937417273,19337.769312558696,1971.903689084315,4632.441516551485,4632.441516551485,5.410054663944446,4.8454150584948,-2.5201734373889644,7.365588495883765,3.3856190124870733,3.3856190124870733,0.9673197178534495,0.0,0.0,0.0002449441360096017,1.000216102662616,0.00024489121436612593,198.54187837033874,0.0,1.0577675195251274e-05,29.97713150334211,0.011999141884475173,8.22507116272318e-05,0.00016269342438236993,0.0006552696410199517,0.09521144695839534,0.07182245066877933,0.02338899628961601,0.09521172663300644,0.07182245069577443,0.02338899629840699,0.376170651941677,0.376170651941677,0.12250008633075925,0.0,4.8191338836933255,5.959021845801317,1.3545287625375408,4.987833132677565,5.91176077822837,2.1739652503343336,24711.492659526488,21004.768760597515,0.85,1.0665124780316426,0.6720845734569668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448724210918107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.68173374174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.73344731101,1532.143910767146,0.376170651941677,0.12250008633075925,6.112874298809886,3.3856190124870733
524.0,-29.540772203569144,4.8510312495719345,34.97800120726131,24.17535474468025,4.995396007437066,-26.087089488499014,-39.628391911368794,1.541713292367213,-0.049275684241536055,-5.056132184663802,39.96904198700491,42701.077790842544,25076.057070743685,25076.057070743685,67777.13486158624,77647.54466493046,77647.54466493046,25076.057070743685,102723.60173567415,102723.60173567415,102723.60173567415,127437.78762062802,91629.32568177399,56683.460573691416,38828.739008980636,24714.18588495387,0.0,63542.924893934505,21007.05800221079,1532.2357595613557,0.0,0.886745132644885,2.8108506166785276,0.0014959135982669303,353880.7102408693,1553198.8410066834,4.389046353923888,1553198.8410066834,4.389046353923888,0.85,0.09521855608699266,4.027634451161993,1.2673657596902927,1.0,0.0,4.027634451161457,1.284502542730603,1.2848171224946414,3.1355597339652004,19337.63547161975,1971.8900411067746,4632.441516551485,4632.441516551485,5.413140561224178,4.8510312495719345,-2.5155754094581413,7.366606659030076,3.3870819663377247,3.3870819663377247,0.9677377046679213,0.0,0.0,0.00024489121436612593,1.0002147364146041,0.00024483863859471757,198.54358280087303,0.0,1.050716250212874e-05,29.77729853103285,0.012009649046977301,8.223701811277024e-05,0.0001626541962533557,0.0006551116444560793,0.09521855606319975,0.07182263184192415,0.02339592422127559,0.09521764419250393,0.07182263185987085,0.02339592422712181,0.3761698358971775,0.3761698358971775,0.12253579651534958,0.0,4.855614745312323,5.946257213425554,1.5401258963688633,5.006856500422259,5.899524274681767,2.2882051215119645,24714.18588495387,21007.05800221079,0.85,1.0666354275431835,0.6720036552003066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487366504372896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.481900769424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.707145018603,1532.2357595613557,0.3761698358971775,0.12253579651534958,6.112874298809886,3.3870819663377247
525.0,-29.542829035628884,4.85653414426371,34.978484452590095,24.17683209003883,4.997448690013268,-26.088735662261225,-39.629829198215134,1.543355316644472,-0.032309586979181404,-5.0537707006686166,39.970078953404446,42698.12044905671,25089.652636986808,25089.652636986808,67787.77308604351,77645.207885302,77645.207885302,25089.652636986808,102734.86052228881,102734.86052228881,102734.86052228881,127451.47820506283,91628.6500379004,56682.16020921869,38829.43314297968,24716.617682774013,0.0,63546.05082575369,21009.12503035791,1532.309365373773,0.0,0.8867534021686085,2.810903462315728,0.0014959135982669303,353913.299486126,1553243.5234744083,4.38876845184875,1553243.5234744083,4.38876845184875,0.85,0.09522588845333929,4.027634451161993,1.2673619539896026,1.0,0.0,4.0276344511634266,1.2844949729487392,1.2848094833220782,3.135578212436278,19337.492882390383,1971.8755010518764,4632.441516551485,4632.441516551485,5.416075420994031,4.85653414426371,-2.510941695711333,7.367475839975043,3.3885185424101514,3.3885185424101514,0.9681481549743289,0.0,0.0,0.00024483863859471757,1.0002132979520975,0.0002447864261513182,198.54527581193457,0.0,1.0438582023936864e-05,29.582941455837073,0.012020087629001239,8.222368563194627e-05,0.0001626149529627713,0.0006549535868269447,0.09522588842478932,0.07182273970518153,0.023403148719607792,0.09522489653902201,0.071822739726715,0.02340314872662428,0.37616904802177764,0.37616904802177764,0.12257319390831599,0.0,4.8876758803227744,5.933495170280651,1.7080888690040297,5.0214611136894405,5.887007903769529,2.385558914008982,24716.617682774013,21009.12503035791,0.85,1.0667503677281351,0.6719240597049374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487490113112902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.287543694234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.681037879809,1532.309365373773,0.37616904802177764,0.12257319390831599,6.112874298809886,3.3885185424101514
526.0,-29.544871823065737,4.861926921513873,34.97897105106252,24.178399505931907,4.99959490032348,-26.090359841881497,-39.63123665945602,1.5450829191395508,-0.017449337829702927,-5.051406901364732,39.97114312519163,42695.10032253963,25102.866729980346,25102.866729980346,67797.96705251998,77642.85721127474,77642.85721127474,25102.866729980346,102745.72394125508,102745.72394125508,102745.72394125508,127464.91521810023,91627.99269127368,56680.82921338312,38830.18164210063,24719.19127684514,0.0,63549.372918945766,21011.31258531837,1532.3909057190463,0.0,0.8867615842914889,2.8109841939884457,0.0014959135982669303,353945.9230421451,1553289.379221496,4.388493490392719,1553289.379221496,4.388493490392719,0.8500000000000001,0.09523334225409355,4.027634451161993,1.2673580230074006,1.0,0.0,4.027634451162244,1.2844870023394586,1.2848014436914865,3.1355976695960273,19337.354154648456,1971.861354759113,4632.441516551485,4632.441516551485,5.418927932557605,4.861926921513873,-2.506359334387917,7.36828625590179,3.3899303010581234,3.3899303010581234,0.9685515145880352,0.0,0.0,0.0002447864261513182,1.0002118448902877,0.0002447345803809878,198.54695728770477,0.0,1.0366533975540529e-05,29.378757286681857,0.012030454162976779,8.221063175403273e-05,0.00016257579439728548,0.0006547958704395359,0.095233342226129,0.07182288165170213,0.023410460574426875,0.09523357764633893,0.0718228816727924,0.023410460581301158,0.3761682743289826,0.3761682743289826,0.12261099499362656,0.0,4.91583124595337,5.920736725911752,1.8604157032409034,5.033957563535012,5.874267315459406,2.4751120914007743,24719.19127684514,21011.31258531837,0.85,1.0668550127000167,0.6718414102527057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487612893837216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.08335952507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.65514027076,1532.3909057190463,0.3761682743289826,0.12261099499362656,6.112874298809886,3.3899303010581234
