time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
527.0,-29.546902681314606,4.867208115372404,34.97946013625149,24.17971253106373,5.001453998298415,-26.092001996916217,-39.632680581975706,1.5465533139004495,-0.0014439829208185984,-5.049261180062892,39.97218876317641,42692.283643816074,25116.25673697631,25116.25673697631,67808.54038079239,77640.63907577396,77640.63907577396,25116.25673697631,102756.89581275027,102756.89581275027,102756.89581275027,127478.64679082725,91627.34682752,56679.58122642446,38830.85066788393,24721.750978076976,0.0,63552.60164596091,21013.488331365428,1532.4766641093042,0.0,0.8867687224942868,2.8110245177699738,0.0014959135982669303,353975.53887684376,1553334.437333448,4.3882536128404315,1553334.437333448,4.3882536128404315,0.85,0.0952407888199549,4.027634451161993,1.2673545134766027,1.0,0.0,4.02763445116169,1.2844802337749177,1.2847946068716725,3.135614192618058,19337.21785027494,1971.8474555811558,4632.441516551485,4632.441516551485,5.421818418481306,4.867208115372404,-2.5019917485613816,7.369199863933785,3.3913180124356956,3.3913180124356956,0.9689480035530559,0.0,0.0,0.0002447345803809878,1.0002106111648212,0.000244683047399363,198.54862896898223,0.0,1.029381994733579e-05,29.17268573074963,0.012040747982924115,8.219724169697923e-05,0.0001625373386840086,0.000654640984883898,0.09524078879878946,0.07182309220705858,0.02341769659173087,0.09524104014656613,0.0718230922230198,0.023417696596935093,0.37616750369256835,0.37616750369256835,0.12264828241573139,0.0,4.941221645917949,5.908143895099954,2.0011554720763343,5.047817197142081,5.861915409383755,2.5689515622746057,24721.750978076976,21013.488331365428,0.85,1.0669671834764607,0.67176295758349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448773483814341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.877287969146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.629455461252,1532.4766641093042,0.37616750369256835,0.12264828241573139,6.112874298809886,3.3913180124356956
528.0,-29.54892004945218,4.872382584637195,34.979950696657504,24.18114283299076,5.003434214909234,-26.093619894953857,-39.634094399493165,1.5481340604108886,0.013333169996997185,-5.047029964246716,39.973209908354576,42689.40047866507,25129.06368822481,25129.06368822481,67818.46416688988,77638.40538967871,77638.40538967871,25129.06368822481,102767.46907790352,102767.46907790352,102767.46907790352,127491.61976259605,91626.72900927546,56678.30989795991,38831.576790350606,24724.150684692533,0.0,63555.72747504314,21015.528081988654,1532.5513511390348,0.0,0.8867763842459252,2.8110909150811874,0.0014959135982669303,354006.33679282555,1553378.4409669803,4.38799614447597,1553378.4409669803,4.38799614447597,0.85,0.0952479573751974,4.027634451161993,1.2673508418491113,1.0,0.0,4.027634451163075,1.2844729486383712,1.2847872537559413,3.135631976859894,19337.08746468155,1971.834159950804,4632.441516551485,4632.441516551485,5.424583040809023,4.872382584637195,-2.4976127366385894,7.369995321275784,3.3926810507855425,3.3926810507855425,0.9693374430815835,0.0,0.0,0.000244683047399363,1.000209215482162,0.00024463186662543475,198.55028957044578,0.0,1.0231802848289273e-05,28.9969292720518,0.012050979785772404,8.218413276873353e-05,0.0001624989146306295,0.000654486226842755,0.09524795735072743,0.07182323900213515,0.023424718348592277,0.0952487545127948,0.07182323902058715,0.023424718354610248,0.37616673704285164,0.37616673704285164,0.1226845575098601,0.0,4.9640233676447,5.895607189227121,2.1313243134576965,5.060363134243687,5.849767029043903,2.6568619800250985,24724.150684692533,21015.528081988654,0.85,1.0670708504362667,0.6716845542430178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487856072275223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70153151044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.603941540232,1532.5513511390348,0.37616673704285164,0.1226845575098601,6.112874298809886,3.3926810507855425
529.0,-29.55092393590562,4.87744811882306,34.980441743831,24.182270059268944,5.005069349805278,-26.095260168069835,-39.63554914863778,1.5494055819692232,0.030436426529149685,-5.045048375806483,39.974205209171515,42686.74588358797,25142.135897696167,25142.135897696167,67828.88178128414,77636.34187894313,77636.34187894313,25142.135897696167,102778.4777766393,102778.4777766393,102778.4777766393,127505.01711053858,91626.13621387412,56677.12199178194,38832.238024546874,24726.53933389929,0.0,63558.77735844617,21017.558433814396,1532.6313229623363,0.0,0.8867828681340526,2.8110977580689553,0.0014959135982669303,354033.6908156056,1553421.331810688,4.387778259837337,1553421.331810688,4.387778259837337,0.85,0.09525496246167224,4.027634451161993,1.2673476224439222,1.0,0.0,4.027634451161091,1.2844671087620834,1.284781346707217,3.1356462331243824,19336.962359958856,1971.8214028193988,4632.441516551485,4632.441516551485,5.427404924134403,4.87744811882306,-2.4934705897445486,7.370918708567609,3.394020695872708,3.394020695872708,0.9697201988207738,0.0,0.0,0.00024463186662543475,1.0002078206063822,0.0002445810376458816,198.551939098545,0.0,1.0161957483895561e-05,28.79898750936002,0.0120611417432563,8.217064633934962e-05,0.00016246122028608514,0.0006543344078020542,0.09525496244431034,0.07182345783290256,0.023431504611407784,0.09525465314515008,0.07182345784599366,0.02343150461567858,0.3761659685921854,0.3761659685921854,0.12271947526518824,0.0,4.9853969651507555,5.883359519431792,2.2548652589734957,5.075484802335609,5.838193325308794,2.753361751953264,24726.53933389929,21017.558433814396,0.85,1.0671835519861606,0.6716105573090518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487976503015532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.50358974776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.57863017583,1532.6313229623363,0.3761659685921854,0.12271947526518824,6.112874298809886,3.394020695872708
530.0,-29.552915326592085,4.882410971669636,34.98093238261803,24.183588777110003,5.006921306093492,-26.096867508499987,-39.63696115007622,1.5508734880006108,0.045805927651827005,-5.042910590520553,39.97517540654221,42683.96806238876,25154.45765841093,25154.45765841093,67838.42572079969,77634.17587222997,77634.17587222997,25154.45765841093,102788.6335306409,102788.6335306409,102788.6335306409,127517.38701221657,91625.52366746048,56675.89389286368,38832.92197177422,24728.753481575663,0.0,63561.67545334989,21019.440459339312,1532.697854880357,0.0,0.8867902377519107,2.811145536913199,0.0014959135982669303,354063.2028535412,1553463.1417243548,4.387530613755836,1553463.1417243548,4.387530613755836,0.85,0.09526157626823195,4.027634451161993,1.2673441535746677,1.0,0.0,4.027634451160785,1.284460349948435,1.2847745209488537,3.1356627328540605,19336.833086943167,1971.808220640399,4632.441516551485,4632.441516551485,5.430064808921019,4.882410971669636,-2.489263096423875,7.37167406809351,3.395336102993173,3.395336102993173,0.9700960294266209,0.0,0.0,0.0002445810376458816,1.000206527925155,0.0002445305352617969,198.55357836438546,0.0,1.0092192452680663e-05,28.601273410896997,0.01207123393570898,8.215755816427026e-05,0.00016242347948161134,0.000654182401637741,0.09526157624563614,0.07182358366896169,0.023437992576674446,0.09526119890329912,0.07182358368599803,0.023437992582233926,0.37616520787781094,0.37616520787781094,0.12275299183635435,0.0,5.005095197641083,5.871159886505666,2.371509119544328,5.088716518172362,5.82648590331911,2.842629523935045,24728.753481575663,21019.440459339312,0.85,1.0672850461688765,0.6715362324537213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488096130829213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.30587564929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.5535216489,1532.697854880357,0.37616520787781094,0.12275299183635435,6.112874298809886,3.395336102993173
531.0,-29.55489409337858,4.887274482113319,34.9814233547033,24.18499068534004,5.008877216138965,-26.098453090286345,-39.6383433957584,1.5524362130467992,0.06038305636724317,-5.040748754641921,39.976166393466045,42681.12148620516,25166.37874675789,25166.37874675789,67847.50023296305,77631.92586434656,77631.92586434656,25166.37874675789,102798.30461110445,102798.30461110445,102798.30461110445,127529.43652039241,91624.86410882167,56674.63399281647,38833.58901778355,24731.131909287957,0.0,63564.72092707151,21021.46212289476,1532.7734711999065,0.0,0.8867976540014961,2.8112065131332886,0.0014959135982669303,354093.0488722638,1553505.848425932,4.387281403500091,1553505.848425932,4.387281403500091,0.85,0.09526793168523787,4.027634451161993,1.2673405028274285,1.0,0.0,4.027634451164111,1.2844531471780825,1.2847672515454251,3.135680316569448,19336.6938923738,1971.7940267444849,4632.441516551485,4632.441516551485,5.432638201009051,4.887274482113319,-2.4850858936969322,7.372360375810251,3.3966289771332616,3.3966289771332616,0.9704654220380747,0.0,0.0,0.0002445305352617969,1.00020522189197,0.00024448036253924715,198.55520726204315,0.0,1.002742907594285e-05,28.417734001222037,0.012081261364784922,8.214474766888818e-05,0.00016238578759290875,0.000654030592488273,0.09526793166233416,0.0718237244492218,0.023444207213112356,0.09526876178584981,0.07182372446648916,0.023444207218748705,0.3761644481015935,0.3761644481015935,0.12278505139766786,0.0,5.023339504792375,5.858946271004299,2.482329381088732,5.101131811009168,5.814261833993157,2.930142316001934,24731.131909287957,21021.46212289476,0.85,1.0673766712640054,0.6714592758957232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488215014536898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.12233623962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.528596657618,1532.7734711999065,0.3761644481015935,0.12278505139766786,6.112874298809886,3.3966289771332616
532.0,-29.556860357445437,4.8920373904893575,34.98191390240627,24.18618182362991,5.01056946699756,-26.100053786190387,-39.63975791176779,1.553762895743504,0.0772175519282996,-5.03878054156311,39.977135974689965,42678.463460234,25178.45099487537,25178.45099487537,67856.91445510936,77629.8899434255,77629.8899434255,25178.45099487537,102808.34093830087,102808.34093830087,102808.34093830087,127541.84988650182,91624.30684232968,56673.450885418744,38834.2843965677,24733.508948200946,0.0,63567.79334476865,21023.482605970803,1532.853680316423,0.0,0.8868041616485793,2.8112153717855515,0.0014959135982669303,354120.2234774333,1553547.6335050778,4.387062727593922,1553547.6335050778,4.387062727593922,0.85,0.09527408273725047,4.027634451161993,1.2673372911149636,1.0,0.0,4.027634451162595,1.2844470474840086,1.2847610859121519,3.135695207561398,19336.57628574293,1971.7820342056593,4632.441516551485,4632.441516551485,5.435244223788687,4.8920373904893575,-2.4811001153499976,7.373137505839355,3.3979001544032217,3.3979001544032217,0.9708286155437776,0.0,0.0,0.00024448036253924715,1.0002039283664688,0.0002444305162233586,198.55682589082684,0.0,9.962055324772255e-06,28.23246479040457,0.012091223420109695,8.213164000739179e-05,0.00016234872253185535,0.0006538813079714399,0.09527408271973897,0.07182391818648284,0.02345016453325613,0.09527474652488901,0.07182391819968428,0.023450164537566178,0.3761636800945368,0.3761636800945368,0.12281566981533205,0.0,5.04099268293038,5.8469869753802755,2.589982360813167,5.115998093491385,5.802945870370877,3.02474356206352,24733.508948200946,21023.482605970803,0.85,1.0674731791786145,0.6713850082660805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488333146454087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.9370670288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.50385818544,1532.853680316423,0.3761636800945368,0.12281566981533205,6.112874298809886,3.3979001544032217
533.0,-29.55881337555067,4.896702200553264,34.98240272422326,24.187326616980158,5.01222091854553,-26.10164663759554,-39.641167398635275,1.5550541805905331,0.09395568772987417,-5.036826130908578,39.97806679265752,42675.84200224166,25190.222792331097,25190.222792331097,67866.06479457275,77627.8316161438,77627.8316161438,25190.222792331097,102818.0544084749,102818.0544084749,102818.0544084749,127553.75466485885,91623.70531056901,56672.28227354859,38834.91448557825,24735.700256383952,0.0,63570.6147419622,21025.34521792636,1532.9237191212105,0.0,0.8868107390212603,2.811223903904935,0.0014959135982669303,354147.2091355998,1553587.7488418268,4.38684171091963,1553587.7488418268,4.38684171091963,0.85,0.09527993759245962,4.027634451161993,1.2673341107228775,1.0,0.0,4.027634451162807,1.2844411126850885,1.2847550856342238,3.1357096961357263,19336.44933728155,1971.7690890652311,4632.441516551485,4632.441516551485,5.437785388618005,4.896702200553264,-2.4771721553017536,7.373874355855017,3.399149089233516,3.399149089233516,0.9711854540667189,0.0,0.0,0.0002444305162233586,1.0002025576862545,0.00024438101497040166,198.55843363844616,0.0,9.89732626517806e-06,28.049022635514625,0.012101120746374873,8.21185808717118e-05,0.00016231193535164683,0.0006537331426570709,0.09527993757455232,0.07182407159691047,0.023455865977641852,0.09528009565338127,0.0718240716104094,0.02345586598205021,0.3761629127891376,0.3761629127891376,0.12284501704982076,0.0,5.058086773232617,5.8351714302668825,2.694934642111548,5.130781818638468,5.791677854962188,3.1188452773128574,24735.700256383952,21025.34521792636,0.85,1.067569742247202,0.6713139738457153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488450533780295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.75362487391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.479304225522,1532.9237191212105,0.3761629127891376,0.12284501704982076,6.112874298809886,3.399149089233516
534.0,-29.560753416274927,4.9012711376163915,34.98288944639906,24.188468476664298,5.013856285270871,-26.10322941611048,-39.642571507114894,1.5563322851063353,0.11075427576162156,-5.034895594275773,39.97898327098915,42673.25456135168,25201.727552424894,25201.727552424894,67874.98211377657,77625.82658099958,77625.82658099958,25201.727552424894,102827.55413342448,102827.55413342448,102827.55413342448,127565.41097436982,91623.14532117362,56671.13600907232,38835.56590233478,24737.85684094535,0.0,63573.422743280134,21027.178314803547,1532.992492942806,0.0,0.8868172464016606,2.811228882151961,0.0014959135982669303,354173.86673597817,1553627.2469501,4.386623048357953,1553627.2469501,4.386623048357953,0.85,0.09528557140045447,4.027634451161993,1.2673309622006492,1.0,0.0,4.027634451162016,1.2844352388564715,1.2847491467853251,3.1357240359956045,19336.33115600372,1971.7570379287238,4632.441516551485,4632.441516551485,5.440268908388885,4.9012711376163915,-2.4733083501279793,7.374579487744371,3.40037636925361,3.40037636925361,0.9715361055010314,0.0,0.0,0.00024438101497040166,1.0002012148015196,0.0002443318517853398,198.560030725541,0.0,9.828891250274487e-06,27.855077803277897,0.012110949637625148,8.210557347615476e-05,0.0001622754414942469,0.0006535861587397512,0.09528557138292815,0.07182421803019967,0.023461353352728476,0.09528523827310365,0.0718242180434106,0.02346135335704387,0.3761621467930649,0.3761621467930649,0.12287325526405103,0.0,5.074753167257029,5.823538021690467,2.797602115992902,5.145649870037403,5.780726119862152,3.2123118084761586,24737.85684094535,21027.178314803547,0.85,1.067662856345911,0.6712436222550617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488567132107923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.559680041675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.454950084233,1532.992492942806,0.3761621467930649,0.12287325526405103,6.112874298809886,3.40037636925361
535.0,-29.562682790029843,4.9057492436706545,34.98337449405247,24.18979232842105,5.015702261004039,-26.104781529890346,-39.643929375428684,1.5578010008642784,0.1256992100752541,-5.032849891821649,39.979907934372484,42670.521656626996,25212.62727348832,25212.62727348832,67883.14893011532,77623.70573982791,77623.70573982791,25212.62727348832,102836.33301331624,102836.33301331624,102836.33301331624,127576.3851886181,91622.55049248812,56669.92591955555,38836.249525480634,24740.052175301862,0.0,63576.3017007825,21029.04434900658,1533.0609867863245,0.0,0.8868243098848261,2.8112715704976527,0.0014959135982669303,354202.11630922434,1553667.098584428,4.386385701964724,1553667.098584428,4.386385701964724,0.85,0.09529097326252314,4.027634451161993,1.2673275273991749,1.0,0.0,4.0276344511621,1.2844284731588416,1.284742316284319,3.135740553350305,19336.205622172678,1971.744237040445,4632.441516551485,4632.441516551485,5.442621819056938,4.9057492436706545,-2.4694037329726317,7.375152976643286,3.4015825022685755,3.4015825022685755,0.9718807149338787,0.0,0.0,0.0002443318517853398,1.0002001115125885,0.00024428296795112346,198.56161905368535,0.0,9.761843536453202e-06,27.665064582308375,0.012120711481161601,8.20929962522488e-05,0.00016223885553309097,0.0006534388038621707,0.09529097324177832,0.07182432736567324,0.023466645876105082,0.09529170155734117,0.07182432738130941,0.02346664588121374,0.37616138501704,0.37616138501704,0.12290053761861212,0.0,5.090629825164854,5.811906448380682,2.897077030596108,5.158549101896881,5.769322784714632,3.2992030365332994,24740.052175301862,21029.04434900658,0.85,1.0677429657610897,0.6711702397766526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488682957435703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.369666820705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.430790822538,1533.0609867863245,0.37616138501704,0.12290053761861212,6.112874298809886,3.4015825022685755
536.0,-29.56459966390428,4.910132604609115,34.98385718771511,24.19074709704148,5.017122012332422,-26.106365018792122,-39.6453446597792,1.5588873672203207,0.1434745367987489,-5.031114504479961,39.98080945491277,42668.08141446867,25223.996687384893,25223.996687384893,67892.07810185356,77621.81643053656,77621.81643053656,25223.996687384893,102845.81311792145,102845.81311792145,102845.81311792145,127588.0873938785,91622.0095806537,56668.83034791389,38836.86581415534,24742.27427595704,0.0,63579.14009011238,21030.933134563482,1533.1383152069852,0.0,0.886829877435369,2.8112410592079007,0.0014959135982669303,354226.08205635427,1553705.953540016,4.386198623546966,1553705.953540016,4.386198623546966,0.85,0.09529633806033092,4.027634451161993,1.2673246882343667,1.0,0.0,4.027634451162698,1.2844234946597803,1.2847372737779745,3.1357527076603637,19336.091467061327,1971.732596458661,4632.441516551485,4632.441516551485,5.4450761217946955,4.910132604609115,-2.465773687205762,7.375906291814877,3.4027688494909722,3.4027688494909722,0.9722196712831349,0.0,0.0,0.00024428296795112346,1.0001988180427681,0.00024423440974380157,198.56319711356227,0.0,9.706453267543351e-06,27.508088560217857,0.012130417934429144,8.20798891091086e-05,0.00016220307884201487,0.0006532947084286441,0.0952963380476581,0.0718245366159688,0.023471801431689296,0.09529607212229183,0.07182453662552031,0.023471801434810608,0.3761606189727871,0.3761606189727871,0.12292693004849092,0.0,5.106664049064307,5.8005959394297975,2.99620539609964,5.1745890412786935,5.758698390703387,3.3963735770901735,24742.27427595704,21030.933134563482,0.85,1.067835739923949,0.6711018952756215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448879814766882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.21269079861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.406780587773,1533.1383152069852,0.3761606189727871,0.12292693004849092,6.112874298809886,3.4027688494909722
537.0,-29.566503562279284,4.914427207326643,34.98433661571142,24.19188853763046,5.018756047937827,-26.10791539581308,-39.64671342456711,1.5601678814715985,0.15903714886110265,-5.029217194242779,39.98167970930866,42665.50425473153,25234.64767389646,25234.64767389646,67900.151928628,77619.81519924148,77619.81519924148,25234.64767389646,102854.46287313793,102854.46287313793,102854.46287313793,127598.73092859158,91621.43827440684,56667.67925042492,38837.51002664658,24744.268055453653,0.0,63581.77808210024,21032.627847135605,1533.1989101517502,0.0,0.886836381926832,2.8112584040441195,0.0014959135982669303,354252.28541934065,1553743.4616415205,4.385980064468182,1553743.4616415205,4.385980064468182,0.85,0.09530143896723017,4.027634451161993,1.2673215474048631,1.0,0.0,4.02763445116338,1.284417607781555,1.284731323089347,3.1357670797728474,19335.97089745261,1971.720301780181,4632.441516551485,4632.441516551485,5.447375338411573,4.914427207326643,-2.4620676312805028,7.376494838607146,3.403934078780192,3.403934078780192,0.9725525939371977,0.0,0.0,0.00024423440974380157,1.000197475176555,0.00024418618903300997,198.56476451318233,0.0,9.6418728919373e-06,27.325067775750306,0.012140059807321081,8.20672146301771e-05,0.00016216719511362448,0.0006531501818879428,0.09530143894970765,0.0718246432598202,0.023476795689887447,0.09530112552102073,0.07182464327302618,0.02347679569420399,0.37615986123747397,0.37615986123747397,0.1229526558312549,0.0,5.122168660073839,5.789331831992001,3.093058116144732,5.1882543431038926,5.747930710398236,3.48440611349713,24744.268055453653,21032.627847135605,0.85,1.0679184190311828,0.6710335184341577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448891259334482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.02967001415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.38295645482,1533.1989101517502,0.37615986123747397,0.1229526558312549,6.112874298809886,3.403934078780192
538.0,-29.568397787530373,4.918633445786857,34.98481323114982,24.19295433154332,5.020302262267328,-26.109465849123318,-39.64808959336949,1.5613703238610972,0.17478958148950596,-5.027419560321583,39.98255663215406,42663.00003437604,25245.25138477438,25245.25138477438,67908.25141915042,77617.86337319594,77617.86337319594,25245.25138477438,102863.11475797032,102863.11475797032,102863.11475797032,127609.49018492221,91620.87691272637,56666.562590770096,38838.12702439586,24746.375426951883,0.0,63584.50245134774,21034.4191129091,1533.268439586619,0.0,0.8868423546542177,2.811261667108319,0.0014959135982669303,354277.1135765378,1553781.2578464889,4.385779375248328,1553781.2578464889,4.385779375248328,0.85,0.09530648988084299,4.027634451161993,1.2673185411980379,1.0,0.0,4.027634451162282,1.2844120852861407,1.2847257373065908,3.135780562407834,19335.852426564998,1971.7082211116945,4632.441516551485,4632.441516551485,5.449664349689972,4.918633445786857,-2.458477903211339,7.377111348998196,3.405079838274328,3.405079838274328,0.9728799537926651,0.0,0.0,0.00024418618903300997,1.000196474818055,0.0002441382220202583,198.56632397086636,0.0,9.57493408299222e-06,27.135363191199954,0.012149634741404073,8.205447341545924e-05,0.00016213171561755071,0.0006530072834472462,0.09530648986614607,0.07182479939745826,0.023481690468687814,0.09530619984924679,0.0718247994085341,0.023481690472308882,0.37615910542399855,0.37615910542399855,0.12297777632607956,0.0,5.137406639518588,5.778213385849142,3.1883938389867694,5.202209141811068,5.737202369565068,3.5734798668039502,24746.375426951883,21034.4191129091,0.85,1.0680000440533608,0.6709653829094601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489026266032885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83996542959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.359328368579,1533.268439586619,0.37615910542399855,0.12297777632607956,6.112874298809886,3.405079838274328
539.0,-29.570279358637244,4.922753288511509,34.98528664582984,24.194007308129244,5.021828466572396,-26.11100691283811,-39.64945675162596,1.562556020773242,0.19013904642838497,-5.025645230595966,39.98341662116046,42660.51328779874,25255.618873041672,25255.618873041672,67916.13216084041,77615.94068117446,77615.94068117446,25255.618873041672,102871.55955421613,102871.55955421613,102871.55955421613,127619.97613468196,91620.3314753242,56665.449332900826,38838.75793602597,24748.416580465833,0.0,63587.1745164918,21036.15409339596,1533.3347997736364,0.0,0.886848269771747,2.811267506380871,0.0014959135982669303,354301.62120521406,1553818.3248618525,4.3855806235836265,1553818.3248618525,4.3855806235836265,0.85,0.09531142968806279,4.027634451161993,1.2673155822465194,1.0,0.0,4.027634451161608,1.2844066406081174,1.2847202296866258,3.1357938551727376,19335.737316368813,1971.6964831383616,4632.441516551485,4632.441516551485,5.451902367856041,4.922753288511509,-2.454947384416348,7.3777006729278565,3.406206098888704,3.406206098888704,0.9732017425396297,0.0,0.0,0.0002441382220202583,1.0001951651763255,0.00024409058403838507,198.5678730320526,0.0,9.524633393963654e-06,26.992811038492995,0.012159159374798037,8.20418174352087e-05,0.0001620964045850496,0.0006528650635162386,0.09531142967365035,0.07182494553793058,0.023486484135719774,0.09531115839931581,0.07182494554879144,0.02348648413927135,0.37615835247537355,0.37615835247537355,0.12300238512786914,0.0,5.152325789302495,5.767221452742433,3.2820618618204094,5.2157842770243406,5.726670915183604,3.6604231139197054,24748.416580465833,21036.15409339596,0.85,1.0680791004988885,0.6708980798751236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448913936287182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.69741327689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.335830603972,1533.3347997736364,0.37615835247537355,0.12300238512786914,6.112874298809886,3.406206098888704
540.0,-29.572148955041058,4.926789074440467,34.985756867075686,24.19508242690938,5.023379519087657,-26.112534712392563,-39.65081046391276,1.5637652764386236,0.20469099026047388,-5.023873689227419,39.984270422136625,42658.022894071444,25265.70568852527,25265.70568852527,67923.72858259671,77614.00706783061,77614.00706783061,25265.70568852527,102879.71275635588,102879.71275635588,102879.71275635588,127630.1598041881,91619.78034507183,56664.33785518619,38839.380544317384,24750.447047832222,0.0,63589.82759214961,21037.879990657388,1533.4006987161883,0.0,0.8868541927742268,2.8112834737400383,0.0014959135982669303,354326.0916475036,1553855.1258235178,4.385381608784681,1553855.1258235178,4.385381608784681,0.85,0.09531627639840703,4.027634451161993,1.2673125595552848,1.0,0.0,4.027634451162167,1.2844010851509047,1.2847146116835821,3.135807418512719,19335.621004742177,1971.6846226532177,4632.441516551485,4632.441516551485,5.454079797500335,4.926789074440467,-2.451459825417678,7.3782488998581455,3.407313307186952,3.407313307186952,0.9735180877677007,0.0,0.0,0.00024409058403838507,1.0001939259589594,0.00024404325771560498,198.56941225569668,0.0,9.459372736106881e-06,26.807862334126902,0.012168618747534145,8.202928770413312e-05,0.00016206129633425194,0.000652723660315806,0.09531627638395251,0.07182508592924465,0.02349119045470787,0.09531643259300325,0.07182508594013687,0.023491190458270174,0.3761576020814556,0.3761576020814556,0.12302654695857869,0.0,5.16682275492991,5.756315713073263,3.3737688393577514,5.228564679487874,5.716103880097876,3.744267705317668,24750.447047832222,21037.879990657388,0.85,1.0681539981244128,0.6708309254692448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489251705846773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.51246457252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.312523203213,1533.4006987161883,0.3761576020814556,0.12302654695857869,6.112874298809886,3.407313307186952
541.0,-29.574007820671888,4.93074106044907,34.98622362907708,24.19605057165029,5.024808217102253,-26.11406508898853,-39.652175771165616,1.5648654854188135,0.21949721387130694,-5.0222022241283915,39.98511009296995,42655.627279366076,25275.761678967872,25275.761678967872,67931.38895833395,77612.13574895773,77612.13574895773,25275.761678967872,102887.8974279256,102887.8974279256,102887.8974279256,127640.35659272509,91619.23764226571,56663.26765165739,38839.96665623147,24752.45916479949,0.0,63592.425821030956,21039.590290079566,1533.467936265485,0.0,0.8868596574168972,2.811284468843645,0.0014959135982669303,354349.1809443518,1553891.3183830986,4.385197996625613,1553891.3183830986,4.385197996625613,0.85,0.09532107663688688,4.027634451161993,1.2673097665468234,1.0,0.0,4.027634451161451,1.2843960389336027,1.2847095034455758,3.1358197386734568,19335.506471660585,1971.6729435291957,4632.441516551485,4632.441516551485,5.456250572977301,4.93074106044907,-2.4480867416090613,7.378827802058131,3.4084020247563735,3.4084020247563735,0.9738291499303925,0.0,0.0,0.00024404325771560498,1.0001928157295616,0.00024399621140809203,198.5709426655355,0.0,9.397560098664885e-06,26.632685319616282,0.01217801630763281,8.201665244369863e-05,0.00016202660527190634,0.0006525839373979554,0.09532107662466721,0.07182525085533828,0.023495825769328932,0.09532123317962674,0.07182525086454587,0.023495825772341005,0.37615685163241647,0.37615685163241647,0.12305029468769148,0.0,5.18108962732714,5.7455596432984635,3.4640960186952725,5.241699437999671,5.7057533573827754,3.8288817183617994,24752.45916479949,21039.590290079566,0.85,1.0682308165050063,0.6707658455963356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44893633354926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.33728755801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.289392976636,1533.467936265485,0.37615685163241647,0.12305029468769148,6.112874298809886,3.4084020247563735
542.0,-29.575855946718782,4.934609766955528,34.986686166519625,24.196917784307175,5.026109351455801,-26.11559855510225,-39.65354900630189,1.565851959839397,0.23467742241604128,-5.020617938774359,39.98592055096678,42653.31114668933,25285.755219225208,25285.755219225208,67939.06636591454,77610.37244893533,77610.37244893533,25285.755219225208,102896.12766816054,102896.12766816054,102896.12766816054,127650.48273010334,91618.74698012708,56662.22095109154,38840.58447670615,24754.35506194279,0.0,63594.93953864894,21041.201802651372,1533.5305971232028,0.0,0.8868647839824638,2.81127043003955,0.0014959135982669303,354371.0670469774,1553926.2523781315,4.3850257452653,1553926.2523781315,4.3850257452653,0.85,0.09532581136186485,4.027634451161993,1.2673071449762214,1.0,0.0,4.027634451161194,1.2843915239268386,1.284704926907873,3.135830761984548,19335.40292134516,1971.662384335646,4632.441516551485,4632.441516551485,5.458407867402201,4.934609766955528,-2.444818498580772,7.3794282655363,3.409472188993036,3.409472188993036,0.9741349111408674,0.0,0.0,0.00024399621140809203,1.0001917045366506,0.0002439494451927352,198.5724642539575,0.0,9.342029631779926e-06,26.47531197646431,0.01218735833726459,8.200394562930981e-05,0.00016199226577878222,0.0006524456304724132,0.0953258113511724,0.07182541738113422,0.02350039397003817,0.09532520321773141,0.07182541738919075,0.023500393972674102,0.3761561029487609,0.3761561029487609,0.12307368856575442,0.0,5.195259404892681,5.735031425424893,3.5533428787247203,5.255295361190406,5.695968219131032,3.913639441231453,24754.35506194279,21041.201802651372,0.85,1.0683093160993653,0.6707029121517974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489474326051908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17991421486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.26641540333,1533.5305971232028,0.3761561029487609,0.12307368856575442,6.112874298809886,3.409472188993036
543.0,-29.57769279689643,4.938399362082846,34.987144570437835,24.197913135308795,5.027563051762415,-26.117106613028263,-39.65488815503193,1.5669768678937201,0.24793050560657548,-5.018944315639157,39.986725212007755,42650.90255610451,25295.248584721918,25295.248584721918,67946.15114082643,77608.51009506307,77608.51009506307,25295.248584721918,102903.758679785,102903.758679785,102903.758679785,127659.9603675571,91618.2144839172,56661.13885877122,38841.19513905108,24756.201687772107,0.0,63597.396826823184,21042.77143460629,1533.588444575446,0.0,0.8868703857873912,2.8112920266470756,0.0014959135982669303,354394.18845821073,1553960.9370882986,4.384837527524913,1553960.9370882986,4.384837527524913,0.85,0.0953304343733431,4.027634451161993,1.2673042700951922,1.0,0.0,4.027634451161523,1.2843863611541775,1.284699702806433,3.1358433668998735,19335.29054228398,1971.6509248605773,4632.441516551485,4632.441516551485,5.4604571896576015,4.938399362082846,-2.441523173491191,7.379922535574037,3.410523817223233,3.410523817223233,0.9744353763494952,0.0,0.0,0.0002439494451927352,1.0001905376596143,0.00024390297249118374,198.57397657906662,0.0,9.286482627237773e-06,26.31789176559185,0.012196644819891828,8.199155597573762e-05,0.00016195788921699757,0.0006523071742478569,0.09533043436045958,0.07182554157669249,0.023504892783767092,0.09533013352198472,0.07182554158639935,0.023504892786943753,0.3761553623297143,0.3761553623297143,0.12309679404172569,0.0,5.2088807019895285,5.7245487877089545,3.6402438699075788,5.266874821245722,5.685839000934266,3.9913077956527445,24756.201687772107,21042.77143460629,0.85,1.0683794389547892,0.6706391249353124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448958467697058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.022494003984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.2435910175,1533.588444575446,0.3761553623297143,0.12309679404172569,6.112874298809886,3.410523817223233
544.0,-29.57951895128786,4.942111394067992,34.98759946705489,24.198922560922824,5.029026243789035,-26.11860409481094,-39.656221855524905,1.5681113873126873,0.260618214631279,-5.017301888133218,39.98753984868492,42648.517846456634,25304.556161782344,25304.556161782344,67953.07400823898,77606.66636506226,77606.66636506226,25304.556161782344,102911.2225268446,102911.2225268446,102911.2225268446,127669.3688047122,91617.70013459402,56660.080340078304,38841.79977168413,24758.146277867585,0.0,63599.94604955171,21044.424336187447,1533.6527177103244,0.0,0.8868757924856103,2.811317396311212,0.0014959135982669303,354416.8800470806,1553996.0523917805,4.384655866801119,1553996.0523917805,4.384655866801119,0.85,0.09533503082406629,4.027634451161993,1.2673014633497224,1.0,0.0,4.027634451161755,1.2843811528821933,1.2846944335720583,3.135856083004527,19335.18199297793,1971.6398559118488,4632.441516551485,4632.441516551485,5.462466405969815,4.942111394067992,-2.4382885993251877,7.38039999339318,3.4115580280315663,3.4115580280315663,0.9747308651518761,0.0,0.0,0.00024390297249118374,1.0001894309106876,0.00024385677847955903,198.57548011809823,0.0,9.228269149443769e-06,26.15291476952364,0.012205873089041272,8.197921844845722e-05,0.00016192375404272652,0.0006521696902439663,0.0953350308121008,0.0718256909481781,0.023509339863922705,0.09533557034801296,0.07182569095719293,0.02350933986687336,0.3761546239087392,0.3761546239087392,0.12311958597788696,0.0,5.222002269527252,5.714146585840922,3.7248885956165054,5.277920102764483,5.6756979707590745,4.066854927380916,24758.146277867585,21044.424336187447,0.85,1.0684454662162084,0.6705747488091972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489694356198646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.85751700792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.220930920717,1533.6527177103244,0.3761546239087392,0.12311958597788696,6.112874298809886,3.4115580280315663
545.0,-29.581334317605222,4.945744259244845,34.988050178695076,24.199704208318167,5.030233413705769,-26.12011746953708,-39.65758045725522,1.56901656563765,0.27444301857559594,-5.015840593498217,39.98832772941388,42646.283384787275,25314.056178777668,25314.056178777668,67960.33956356495,77604.93713538075,77604.93713538075,25314.056178777668,102918.99331415842,102918.99331415842,102918.99331415842,127679.02234096275,91617.19227820473,56659.06403689275,38842.36471256887,24760.02902680433,0.0,63602.393739373205,21046.024672783682,1533.7176956677868,0.0,0.886880374326594,2.8113068023882297,0.0014959135982669303,354437.0700836246,1554030.0149378178,4.384501921797191,1554030.0149378178,4.384501921797191,0.85,0.09533962141970945,4.027634451161993,1.2672989401360977,1.0,0.0,4.027634451161975,1.2843770163014405,1.284690236648713,3.135866182626174,19335.074813953586,1971.6289266929673,4632.441516551485,4632.441516551485,5.464517164076826,4.945744259244845,-2.4352259596622075,7.380970218907052,3.4125751566172235,3.4125751566172235,0.9750214733192067,0.0,0.0,0.00024385677847955903,1.0001883145390171,0.00024381086534884348,198.57697479471668,0.0,9.172998036957914e-06,25.99627643673873,0.01221504608707823,8.196665233428412e-05,0.00016189012614527493,0.0006520342493656702,0.09533962141128555,0.07182588330727362,0.023513738104011927,0.09533974281432511,0.07182588331361994,0.023513738106089498,0.376153885137571,0.376153885137571,0.12314204813608891,0.0,5.23504472330967,5.70394770020755,3.808598580119508,5.290283612073836,5.665963682764186,4.1464834262389445,24760.02902680433,21046.024672783682,0.85,1.0685185818956677,0.6705138105263952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489803398344798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70087867513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.198423867847,1533.7176956677868,0.376153885137571,0.12314204813608891,6.112874298809886,3.4125751566172235
546.0,-29.58313908261371,4.9493016014360744,34.98849619458327,24.200570303387963,5.031537079407579,-26.12161165001988,-39.65891726603729,1.5700096468132247,0.2868157955421111,-5.01430991214984,39.98909236101584,42644.00439479769,25323.118937052357,25323.118937052357,67967.12333185005,77603.1590315306,77603.1590315306,25323.118937052357,102926.27796858296,102926.27796858296,102926.27796858296,127688.04253062875,91616.67034201871,56658.03805544784,38842.92476285652,24761.76456204579,0.0,63604.68932490231,21047.499877738923,1533.7727010008352,0.0,0.8868853930753086,2.811323295851423,0.0014959135982669303,354458.2197724182,1554062.97583868,4.384333298396845,1554062.97583868,4.384333298396845,0.85,0.09534408775100704,4.027634451161993,1.2672963048284873,1.0,0.0,4.027634451161561,1.2843724682041318,1.284685628469631,3.1358772870564686,19334.964663500883,1971.6176944727185,4632.441516551485,4632.441516551485,5.4664735316299415,4.9493016014360744,-2.432149310750843,7.381450912186917,3.4135745899356875,3.4135745899356875,0.9753070256959108,0.0,0.0,0.00024381086534884348,1.0001872174948914,0.000243765228233472,198.57846076234654,0.0,9.117290600848047e-06,25.838401562803362,0.012224163377679079,8.195428952754145e-05,0.00016185657582130203,0.0006518991209249894,0.09534408774075775,0.07182602025089774,0.02351806748986002,0.09534426098477931,0.0718260202586188,0.02351806749238825,0.3761531514859652,0.3761531514859652,0.1231642461941074,0.0,5.2476238352187465,5.693811638968839,3.8902517168355075,5.301125707691938,5.65621165825155,4.220026347571718,24761.76456204579,21047.499877738923,0.85,1.0685866726691136,0.6704537801759506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489911797870854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.5430038012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.176072064245,1533.7727010008352,0.3761531514859652,0.1231642461941074,6.112874298809886,3.4135745899356875
547.0,-29.584933673387148,4.952783258189081,34.98893758342447,24.201340495515637,5.0327147268970815,-26.12310927543748,-39.660269546415634,1.5708903289466751,0.29971970697653205,-5.012888258595782,39.98984960279665,42641.834040066526,25332.20118963919,25332.20118963919,67974.03522970571,77601.50302650275,77601.50302650275,25332.20118963919,102933.70421614194,102933.70421614194,102933.70421614194,127697.23117004149,91616.215376292,56657.06570607515,38843.49963357428,24763.526953899556,0.0,63607.02658747384,21048.99791081462,1533.831855868776,0.0,0.886889883748751,2.811320153058674,0.0014959135982669303,354477.863892415,1554095.6187079663,4.384182418735288,1554095.6187079663,4.384182418735288,0.85,0.0953485489794435,4.027634451161993,1.2672939074458558,1.0,0.0,4.0276344511614806,1.2843684450550088,1.2846815457216472,3.1358871098623817,19334.868646627358,1971.607903476453,4632.441516551485,4632.441516551485,5.468434107398547,4.952783258189081,-2.4291899109020836,7.3819731690911645,3.414557295262117,3.414557295262117,0.9755877986463191,0.0,0.0,0.000243765228233472,1.000186164710965,0.00024371985619688665,198.5799383722863,0.0,9.062548124101609e-06,25.68326138370396,0.012233225925803181,8.194178539317882e-05,0.0001618234428402932,0.0006517656733892084,0.09534854897134848,0.07182619369349497,0.02352235527785351,0.09534831443846896,0.071826193699593,0.023522355279850495,0.37615241894209883,0.37615241894209883,0.12318616399653638,0.0,5.260028259537762,5.683892212005276,3.9705444133133483,5.31260796557234,5.646948729241558,4.294665918152646,24763.526953899556,21048.99791081462,0.85,1.0686560727096126,0.6703950228112691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449001956590169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3878636221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.15387212799,1533.831855868776,0.37615241894209883,0.12318616399653638,6.112874298809886,3.414557295262117
548.0,-29.586718101800777,4.956191236088947,34.98937402320922,24.202105204481654,5.033892783544885,-26.124597711885656,-39.66160527253521,1.5717723936297534,0.3118249729109266,-5.0114714889103045,39.99058821022933,42639.63904754974,25341.04265201617,25341.04265201617,67980.6816995659,77599.8231244121,77599.8231244121,25341.04265201617,102940.86577642827,102940.86577642827,102940.86577642827,127706.06849857583,91615.73257953618,56656.06478991697,38844.07532179912,24765.202722147555,0.0,63609.27804394667,21050.42231382542,1533.8862317076664,0.0,0.8868944168300184,2.8113268965430804,0.0014959135982669303,354497.44137806346,1554127.4587946245,4.384030115289839,1554127.4587946245,4.384030115289839,0.85,0.09535293667294732,4.027634451161993,1.2672914463235063,1.0,0.0,4.027634451161437,1.2843644149208784,1.2846774563277958,3.1358969497843883,19334.766756237994,1971.597513548255,4632.441516551485,4632.441516551485,5.470342704052252,4.956191236088947,-2.4262702761156487,7.382461512204596,3.4155230977183333,3.4155230977183333,0.9758637422052381,0.0,0.0,0.00024371985619688665,1.00018511311378,0.0002436747488053857,198.58140763398654,0.0,9.009976228944589e-06,25.534272632828966,0.012242235902032125,8.192943606242655e-05,0.0001617904201344601,0.0006516326700015245,0.0953529366646785,0.07182634834798517,0.023526588316693336,0.09535241071234696,0.0718263483542139,0.023526588318733412,0.3761516936695293,0.3761516936695293,0.12320782949654377,0.0,5.2720943069884925,5.674095519072921,4.049101314062739,5.323296461821258,5.637633048253406,4.366260632669878,24765.202722147555,21050.42231382542,0.85,1.0687227365259373,0.6703367866884241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490126727912855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.238874871226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.131815856741,1533.8862317076664,0.3761516936695293,0.12320782949654377,6.112874298809886,3.4155230977183333
549.0,-29.588492206654344,4.959527961031216,34.98980581504593,24.20291828401389,5.035129432271127,-26.12607099593682,-39.66292730821294,1.5727082215535455,0.3228345201927141,-5.010036670702329,39.99132569134384,42637.4321904922,25349.593006928022,25349.593006928022,67987.02519742023,77598.1018534065,77598.1018534065,25349.593006928022,102947.69486033451,102947.69486033451,102947.69486033451,127714.58396900095,91615.22796940003,56655.07151963775,38844.61827751365,24766.88910866644,0.0,63611.50738618009,21051.855742366475,1533.9408857032552,0.0,0.8868990455882884,2.8113500792728114,0.0014959135982669303,354517.2691301583,1554159.250819551,4.383874598359702,1554159.250819551,4.383874598359702,0.85,0.0953572655293463,4.027634451161993,1.2672889676177879,1.0,0.0,4.027634451160377,1.284360132916986,1.2846731153430884,3.1359074047359248,19334.66026230938,1971.5866541896958,4632.441516551485,4632.441516551485,5.472188459661106,4.959527961031216,-2.4233723264485785,7.382900287479794,3.416472476481775,3.416472476481775,0.9761349932805071,0.0,0.0,0.0002436747488053857,1.0001840447471095,0.0002436299100002114,198.5828684143906,0.0,8.9574892989544e-06,25.38552467323677,0.01225119339133108,8.191721499943493e-05,0.00016175753380595078,0.0006515002158918481,0.09535726552070412,0.0718264954500062,0.02353077007069791,0.0953570922140446,0.07182649545651582,0.023530770072830484,0.3761509750469104,0.3761509750469104,0.12322924137813736,0.0,5.283658074875177,5.664349950924645,4.125478126043959,5.332871190895048,5.628126142300232,4.433938346124876,24766.88910866644,21051.855742366475,0.85,1.0687850043338343,0.6702786011915101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449023328458783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.09012691163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.109903351742,1533.9408857032552,0.3761509750469104,0.12322924137813736,6.112874298809886,3.416472476481775
550.0,-29.590256977238287,4.9627935911266,34.990232972674725,24.20365788219499,5.036264865735122,-26.1275460001945,-39.66425709715111,1.5735538886920997,0.33424867312641027,-5.008689747662388,39.992054276977825,42635.297894037445,25358.12438855388,25358.12438855388,67993.42228259132,77596.49283781217,77596.49283781217,25358.12438855388,102954.61722636604,102954.61722636604,102954.61722636604,127723.20136194589,91614.7908689451,56654.106351875096,38845.20501896667,24768.584135579847,0.0,63613.78915454652,21053.29651524287,1533.9981581928096,0.0,0.8869032592979305,2.811357741540828,0.0014959135982669303,354535.88305093296,1554190.6598524605,4.3837330271846815,1554190.6598524605,4.3837330271846815,0.85,0.09536157497910938,4.027634451161993,1.2672866427665577,1.0,0.0,4.027634451161329,1.284356271897146,1.2846691957903675,3.135916831871503,19334.568015758407,1971.577247659334,4632.441516551485,4632.441516551485,5.474030119527803,4.9627935911266,-2.420573871273326,7.383367462399926,3.417406040566174,3.417406040566174,0.9764017258760498,0.0,0.0,0.0002436299100002114,1.0001830789750998,0.0002435853146504558,198.58432152775777,0.0,8.904218547789357e-06,25.23455536443504,0.012260097609878869,8.190492396431175e-05,0.00016172498603589966,0.0006513691253718817,0.09536157497203686,0.07182666867211981,0.023534906299917044,0.09536136551406776,0.07182666867744683,0.023534906301662543,0.37615025831469373,0.37615025831469373,0.12325037047754846,0.0,5.294958868871788,5.654782652142956,4.2002533284865535,5.342938420788812,5.619102630891234,4.502133562930908,24768.584135579847,21053.29651524287,0.85,1.0688472292918239,0.6702210080656746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490339226274909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.93915760283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.088138181116,1533.9981581928096,0.37615025831469373,0.12325037047754846,6.112874298809886,3.417406040566174
