time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
551.0,-29.592011844840115,4.965989178266276,34.990655079828606,24.20433856258171,5.037339339909434,-26.12901818613656,-39.66559013407675,1.574345681205843,0.34538120904562675,-5.007387590909079,39.99276146818963,42633.22021275334,25366.529543238765,25366.529543238765,67999.7497559921,77594.89234499849,77594.89234499849,25366.529543238765,102961.42188823725,102961.42188823725,102961.42188823725,127731.61540787472,91614.33361612569,56653.168961061296,38845.7385056271,24770.193519637465,0.0,63615.93202526457,21054.664491691845,1534.0516343904217,0.0,0.8869073225874282,2.8113638799430842,0.0014959135982669303,354553.87904924253,1554221.147039279,4.383596510654505,1554221.147039279,4.383596510654505,0.85,0.09536582430781897,4.027634451161993,1.267284378358163,1.0,0.0,4.0276344511634585,1.284352662265564,1.2846655280001875,3.135925645264247,19334.47151621228,1971.567407444161,4632.441516551485,4632.441516551485,5.4758445309250865,4.965989178266276,-2.417842775409523,7.383831953675799,3.4183237189133338,3.4183237189133338,0.9766639196895239,0.0,0.0,0.0002435853146504558,1.000182054156763,0.00024354097700325026,198.58576650550543,0.0,8.855937274507604e-06,25.09772623595455,0.012268953547153377,8.189260461951912e-05,0.00016169271003093667,0.0006512391294223469,0.09536582430127577,0.07182683604726516,0.023538988254010608,0.09536533500496365,0.07182683605219334,0.02353898825562563,0.3761495474127616,0.3761495474127616,0.12327122710477623,0.0,5.305985329493296,5.645353689985598,4.273501894645278,5.352768799954731,5.610140589001219,4.569183545452063,24770.193519637465,21054.664491691845,0.85,1.0689106893692375,0.670165772244316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490444612025628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.80232847435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.066500870196,1534.0516343904217,0.3761495474127616,0.12327122710477623,6.112874298809886,3.4183237189133338
552.0,-29.593756162605562,4.96911797639863,34.991072405482605,24.205116228573047,5.038530805743756,-26.130469175647217,-39.6668897132389,1.5752438187860878,0.3549913216594973,-5.00602276201802,39.993466394158155,42631.04950796566,25374.544224117308,25374.544224117308,68005.59373208297,77593.21069839396,77593.21069839396,25374.544224117308,102967.75492251126,102967.75492251126,102967.75492251126,127739.54314014813,91613.83831724091,56652.18146891567,38846.285387028045,24771.788217636873,0.0,63618.07360466492,21056.01998499134,1534.1029109884853,0.0,0.8869117126426553,2.8113972286295965,0.0014959135982669303,354572.74195516645,1554251.5370207175,4.383449016555376,1554251.5370207175,4.383449016555376,0.85,0.0953699871315597,4.027634451161993,1.2672819271264602,1.0,0.0,4.0276344511629665,1.2843485549563507,1.284661362742484,3.1359356738629836,19334.36698734871,1971.5567484664703,4632.441516551485,4632.441516551485,5.477574651175911,4.96911797639863,-2.4150984659732537,7.3842164423718835,3.419225710352347,3.419225710352347,0.976921631529242,0.0,0.0,0.00024354097700325026,1.0001809621816122,0.000243496913270609,198.5872028146848,0.0,8.804825655362628e-06,24.95287590729769,0.01227775837280874,8.188059612566357e-05,0.00016166038087758668,0.0006511089194105376,0.09536998712382455,0.07182697605875127,0.023543011065073276,0.09537012598496604,0.07182697606457686,0.023543011066982835,0.3761488431892797,0.3761488431892797,0.12329182298845773,0.0,5.316434205137796,5.635931141853746,4.344400539234641,5.361014083677503,5.600863555062006,4.630787646968486,24771.788217636873,21056.01998499134,0.85,1.0689665668703354,0.6701090915277205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449054940785468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.657478145695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.04500312333,1534.1029109884853,0.3761488431892797,0.12329182298845773,6.112874298809886,3.419225710352347
553.0,-29.59549061558771,4.9721785809871415,34.991484869881695,24.20573142534124,5.039518925475128,-26.131931621585057,-39.66821733685208,1.575959931472577,0.36582208813752004,-5.004815108947805,39.994159433973884,42629.03804157983,25382.727449378537,25382.727449378537,68011.76549095837,77591.69457414444,77591.69457414444,25382.727449378537,102974.42202352297,102974.42202352297,102974.42202352297,127747.82612771698,91613.42223173019,56651.267105745625,38846.83902887174,24773.404104194004,0.0,63620.24313306574,21057.393488564903,1534.1591320231344,0.0,0.8869153462127836,2.8113963193770046,0.0014959135982669303,354589.43323617865,1554281.4150174141,4.38332693908046,1554281.4150174141,4.38332693908046,0.85,0.09537415969128216,4.027634451161993,1.2672798055829477,1.0,0.0,4.02763445115951,1.2843452980753463,1.2846580484722603,3.135943626061931,19334.27917583344,1971.5477941838894,4632.441516551485,4632.441516551485,5.479341154915244,4.9721785809871415,-2.4125031857410746,7.384681766728216,3.420112879752718,3.420112879752718,0.9771751085007765,0.0,0.0,0.000243496913270609,1.0001799412387853,0.00024345310601712615,198.5886310190641,0.0,8.750493410805336e-06,24.79889832622232,0.012286508866219546,8.186833017364032e-05,0.00016162858309696866,0.00065098084957385,0.09537415968617079,0.07182716683345443,0.023546992852716362,0.09537398095020898,0.07182716683730384,0.02354699285397832,0.3761481384117009,0.3761481384117009,0.1233121165477711,0.0,5.326780432274461,5.626729297057182,4.414214119865221,5.37063719708533,5.592242407938045,4.69596005803254,24773.404104194004,21057.393488564903,0.85,1.0690271231549284,0.67005462321825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449065357510851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50350056462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.023658229267,1534.1591320231344,0.3761481384117009,0.1233121165477711,6.112874298809886,3.420112879752718
554.0,-29.597215904354535,4.975174316626383,34.99189219432331,24.206425237376266,5.040606800803817,-26.133375841536147,-39.66951953535897,1.5767667379853594,0.375174055113348,-5.003539052807618,39.994834632697184,42626.96073611302,25390.511723291052,25390.511723291052,68017.47245940407,77590.09309013639,77590.09309013639,25390.511723291052,102980.60481342745,102980.60481342745,102980.60481342745,127755.51285078588,91612.9574782294,56650.32379916818,38847.370754512456,24774.908037358426,0.0,63622.27879187088,21058.671831754662,1534.2074387958282,0.0,0.8869193920651255,2.8114227146501167,0.0014959135982669303,354607.0706034465,1554310.524275047,4.383191010912517,1554310.524275047,4.383191010912517,0.85,0.09537821803525802,4.027634451161993,1.267277521942742,1.0,0.0,4.027634451162642,1.2843416166901103,1.2846543099241639,3.135952614804814,19334.181093328567,1971.5377925518467,4632.441516551485,4632.441516551485,5.481021537470469,4.975174316626383,-2.4098896469171227,7.385063963543505,3.420984692097583,3.420984692097583,0.9774241977421666,0.0,0.0,0.00024345310601712615,1.0001789929420826,0.000243409537427891,198.5900516952175,0.0,8.69962249786156e-06,24.654730158939664,0.012295208488717407,8.185630077495287e-05,0.00016159680524217328,0.0006508528599910921,0.09537821802875023,0.07182730932883799,0.023550908699912235,0.09537831458398956,0.07182730933373885,0.02355090870151917,0.37614744029848146,0.37614744029848146,0.12333214968613956,0.0,5.336648834063681,5.6175678853908835,4.481976102026067,5.378713107920987,5.583373558067024,4.755634162264641,24774.908037358426,21058.671831754662,0.85,1.069082619343317,0.6700005335483131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449075715467213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.35933239733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.002452815772,1534.2074387958282,0.37614744029848146,0.12333214968613956,6.112874298809886,3.420984692097583
555.0,-29.59893169663516,4.978105658129416,34.99229468630001,24.207075673062377,5.041635823795756,-26.13481739918254,-39.67082501677794,1.5775215263432782,0.3846059621459972,-5.0023271780089145,39.995508509212,42624.9383798306,25398.239019635952,25398.239019635952,68023.17739946656,77588.55414598917,77588.55414598917,25398.239019635952,102986.79316562512,102986.79316562512,102986.79316562512,127763.25130565476,91612.52760338614,56649.40768587961,38847.911019451705,24776.458140029637,0.0,63624.36915948134,21059.98941902519,1534.2599775424878,0.0,0.8869231161726032,2.811440595007828,0.0014959135982669303,354623.82150771574,1554339.576940272,4.383065893125438,1554339.576940272,4.383065893125438,0.85,0.09538225521893656,4.027634451161993,1.2672753619356079,1.0,0.0,4.027634451162685,1.284338178016221,1.2846508144533595,3.1359610109722396,19334.09037168508,1971.5285415187736,4632.441516551485,4632.441516551485,5.48268962034152,4.978105658129416,-2.4073549653734307,7.385460623502847,3.4218420366503994,3.4218420366503994,0.9776691533286855,0.0,0.0,0.000243409537427891,1.0001780101303335,0.00024336621577610192,198.59146456925055,0.0,8.65228838849733e-06,24.520585293001435,0.012303860777105904,8.184424268959596e-05,0.00016156529473829504,0.0006507259472000986,0.09538225521351201,0.07182747711041657,0.02355477810309545,0.09538258792232591,0.07182747711450149,0.023554778104435063,0.37614674383512947,0.37614674383512947,0.12335189656649866,0.0,5.346214364776586,5.608533814533587,4.548128034426611,5.386933140154895,5.574725290932065,4.815217108956517,24776.458140029637,21059.98941902519,0.85,1.0691371607781153,0.6699467349214354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490860188359465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.225187531396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.981373176957,1534.2599775424878,0.37614674383512947,0.12335189656649866,6.112874298809886,3.4218420366503994
556.0,-29.60063858241196,4.980972296392919,34.99269183563334,24.207591509353392,5.042518021360975,-26.136265622881318,-39.672142651956506,1.5781450618304826,0.3944522745064205,-5.001216691827436,39.99615785916583,42623.00545411944,25406.00340837972,25406.00340837972,68029.00886249916,77587.06467080713,77587.06467080713,25406.00340837972,102993.06807918685,102993.06807918685,102993.06807918685,127770.99688404171,91612.08416046774,56648.51813793945,38848.4066916981,24777.928804854866,0.0,63626.33549655297,21061.239484126636,1534.3103908674534,0.0,0.8869264133346279,2.811441256032493,0.0014959135982669303,354639.1715326989,1554367.572586452,4.382955119900324,1554367.572586452,4.382955119900324,0.85,0.09538625616539335,4.027634451161993,1.2672733854549008,1.0,0.0,4.027634451163486,1.2843353524494372,1.2846479325563445,3.135967910157294,19333.996786607982,1971.5189984967326,4632.441516551485,4632.441516551485,5.484365710307475,4.980972296392919,-2.4049267161113934,7.3858990125043125,3.4226849485315247,3.4226849485315247,0.9779099852947214,0.0,0.0,0.00024336621577610192,1.0001770884943326,0.00024332312605007342,198.5928701267027,0.0,8.603310276352272e-06,24.381781323182338,0.012312464087382256,8.183207401092876e-05,0.00016153414176517316,0.0006506004744122968,0.09538625616126088,0.0718276581985187,0.023558597962742178,0.09538609906764035,0.07182765820163053,0.023558597963762824,0.3761460503094062,0.3761460503094062,0.12337136193875292,0.0,5.355654853069382,5.599654443231373,4.613304280317777,5.395668966333858,5.566269833420108,4.87629507771868,24777.928804854866,21061.239484126636,0.85,1.0691957713985385,0.6698956512500801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44909626563048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.086383561575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.960426274789,1534.3103908674534,0.3761460503094062,0.12337136193875292,6.112874298809886,3.4226849485315247
557.0,-29.60233655509389,4.983777721325591,34.99308367062091,24.20822874354201,5.043528635019014,-26.137692980220756,-39.673434547707416,1.5788850601455178,0.4029533444942217,-5.00002529391198,39.996797348455424,42621.004033818506,25413.34900807923,25413.34900807923,68034.35304189773,77585.54701593544,77585.54701593544,25413.34900807923,102998.89602401467,102998.89602401467,102998.89602401467,127778.22733421886,91611.66093479453,56647.60849170889,38848.94715898405,24779.33131020419,0.0,63628.27846918824,21062.43161367356,1534.3551272192533,0.0,0.8869301574906974,2.811468927892835,0.0014959135982669303,354655.6405639364,1554395.1434789067,4.382829329902296,1554395.1434789067,4.382829329902296,0.85,0.09539015228618108,4.027634451161993,1.2672712364373733,1.0,0.0,4.027634451161533,1.2843319819636287,1.2846445059058365,3.1359761399105706,19333.907468218593,1971.509890555755,4632.441516551485,4632.441516551485,5.48595139674804,4.983777721325591,-2.4024693173031206,7.386247038628712,3.423513227171231,3.423513227171231,0.9781466363346374,0.0,0.0,0.00024332312605007342,1.0001761661366444,0.00024328026830508427,198.59426836187367,0.0,8.557312364973095e-06,24.25142324233375,0.01232102139974723,8.182014466585101e-05,0.00016150298138422242,0.0006504749717884682,0.0953901522806684,0.07182779514876513,0.023562357131903276,0.09539022183020385,0.07182779515291615,0.02356235713326493,0.3761453624961782,0.3761453624961782,0.12339058701416335,0.0,5.364640327701466,5.590838658310588,4.676449769650276,5.402978638406182,5.557863175002183,4.931460867281373,24779.33131020419,21062.43161367356,0.85,1.0692471127415952,0.669843740224051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491064593719978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.95602548073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.939600606507,1534.3551272192533,0.3761453624961782,0.12339058701416335,6.112874298809886,3.423513227171231
558.0,-29.604025166087762,4.986521158446152,34.99347036193802,24.208741331845545,5.044396066476545,-26.139126230618793,-39.67474229922516,1.5794971310073234,0.4120454103969564,-4.998953363820354,39.9974311811475,42619.1092659681,25420.787545532796,25420.787545532796,68039.89681150089,77584.10428556096,77584.10428556096,25420.787545532796,103004.89183109376,103004.89183109376,103004.89183109376,127785.6692963627,91611.25088280826,56646.743618819026,38849.4525155436,24780.77746526894,0.0,63630.22998081254,21063.6608454786,1534.4052247955792,0.0,0.8869333145236739,2.8114749666081886,0.0014959135982669303,354670.45867048815,1554422.4708579672,4.382723265661453,1554422.4708579672,4.382723265661453,0.85,0.0953940536730727,4.027634451161993,1.2672693105088548,1.0,0.0,4.027634451161674,1.284329209063174,1.2846416772843163,3.1359829105653243,19333.820930030346,1971.5010661163951,4632.441516551485,4632.441516551485,5.48755714555825,4.986521158446152,-2.4001302702782876,7.38665142872444,3.4243278175199086,3.4243278175199086,0.9783793764342595,0.0,0.0,0.00024328026830508427,1.0001751971943824,0.00024323765375057902,198.59565890508074,0.0,8.5113025097583e-06,24.121031312655024,0.012329532702256988,8.180807054613782e-05,0.00016147219775894644,0.0006503509865987751,0.09539405366931929,0.07182797527118945,0.02356607839812984,0.09539388082363308,0.0718279752740156,0.023566078399057097,0.37614467719093947,0.37614467719093947,0.12340954010369806,0.0,5.373480374558028,5.5821907642073825,4.738496871601683,5.410998774217319,5.549657363665858,4.988883808024752,24780.77746526894,21063.6608454786,0.85,1.0693014441723387,0.6697934186128156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449116600019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.82563355105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.918896601032,1534.4052247955792,0.37614467719093947,0.12340954010369806,6.112874298809886,3.4243278175199086
559.0,-29.60570521237302,4.989205333321177,34.993851786193744,24.2093154572882,5.0453384476798036,-26.140544275417692,-39.67602504473177,1.5801775107241627,0.4199853657755739,-4.997833700871335,39.99805113227237,42617.14790978912,25427.899014997278,25427.899014997278,68045.0469247864,77582.60744363336,77582.60744363336,25427.899014997278,103010.50645863064,103010.50645863064,103010.50645863064,127792.65118223614,91610.81361010928,56645.839279912485,38849.97147799644,24782.144723605492,0.0,63632.11620160194,21064.823015064667,1534.4497878464306,0.0,0.8869367643828452,2.8115016248974163,0.0014959135982669303,354685.9371434982,1554449.2000914735,4.382607364166731,1554449.2000914735,4.382607364166731,0.85,0.09539786187010746,4.027634451161993,1.2672672263300049,1.0,0.0,4.027634451161564,1.2843261163384287,1.2846385290732985,3.1359904621768853,19333.728647128646,1971.4916558792909,4632.441516551485,4632.441516551485,5.48909229056528,4.989205333321177,-2.3977855232859318,7.386990856607109,3.425128383920154,3.425128383920154,0.9786081096914725,0.0,0.0,0.00024323765375057902,1.000174310910161,0.00024319526216308454,198.59704241235187,0.0,8.463065530916675e-06,23.984327714617855,0.012337995767787904,8.17962289003409e-05,0.00016144142485023812,0.0006502270445714989,0.09539786186548997,0.0718281203129179,0.023569741552572073,0.0953979269159265,0.07182812031639456,0.023569741553712897,0.3761439982002784,0.3761439982002784,0.123428251066024,0.0,5.38190012914157,5.573585528730177,4.798716275580205,5.417819066646928,5.541313936303482,5.041874657809615,24782.144723605492,21064.823015064667,0.85,1.0693506830607868,0.6697427408318103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491266848902145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.688929953016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.898323542286,1534.4497878464306,0.3761439982002784,0.123428251066024,6.112874298809886,3.425128383920154
560.0,-29.60737637331144,4.991830849356911,34.99422822390403,24.20985965235161,5.046236830792391,-26.141958722432523,-39.6773147402331,1.58081917991383,0.42794413787771646,-4.996764637662826,39.99866872106886,42615.2539984559,25434.938075712053,25434.938075712053,68050.19207416795,77581.16737055307,77581.16737055307,25434.938075712053,103016.10544626512,103016.10544626512,103016.10544626512,127799.6511888089,91610.41170593972,56644.98089415877,38850.47867975662,24783.545742543785,0.0,63634.024422300405,21066.013881162216,1534.4975583051564,0.0,0.8869399654043211,2.811522147855429,0.0014959135982669303,354700.7166090016,1554475.8278184247,4.382499823173391,1554475.8278184247,4.382499823173391,0.85,0.0954016442524143,4.027634451161993,1.2672652740264314,1.0,0.0,4.027634451161718,1.2843232041343422,1.2846355617134835,3.1359975730382397,19333.64382847187,1971.4830067833432,4632.441516551485,4632.441516551485,5.490611804776006,4.991830849356911,-2.395506935847076,7.387337785203988,3.42591564527153,3.42591564527153,0.9788330415061514,0.0,0.0,0.00024319526216308454,1.0001733913192055,0.00024315310152604204,198.59841861938062,0.0,8.418843899568828e-06,23.85900361137806,0.012346414611687473,8.178432469314188e-05,0.00016141093746994267,0.0006501042525482953,0.09540164424851973,0.07182828383136676,0.023573360417152963,0.09540193754620113,0.07182828383429901,0.02357336041811529,0.3761433210839734,0.3761433210839734,0.12344669881097384,0.0,5.390035043440491,5.56509624339634,4.857431832506393,5.424708775540523,5.5331910906422195,5.094472551863419,24783.545742543785,21066.013881162216,0.85,1.0693994713042212,0.6696928944120258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491367187433053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.56360584977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.877865776167,1534.4975583051564,0.3761433210839734,0.12344669881097384,6.112874298809886,3.42591564527153
561.0,-29.609038382067713,4.994398256896478,34.99459946209299,24.210335604753368,5.047066829383591,-26.14337177014145,-39.67860412141306,1.5814002174568929,0.4357810564270608,-4.995747991914268,39.99927013289083,42613.39861956152,25441.911095251904,25441.911095251904,68055.30971481343,77579.72812321039,77579.72812321039,25441.911095251904,103021.63921846228,103021.63921846228,103021.63921846228,127806.53607491171,91609.97924694583,56644.12958448353,38850.944069402554,24784.896856449428,0.0,63635.84092585198,21067.162327982012,1534.5437684809472,0.0,0.8869429583507004,2.811538161874774,0.0014959135982669303,354714.7718677885,1554501.7583963214,4.382399273114357,1554501.7583963214,4.382399273114357,0.85,0.09540538045384152,4.027634451161993,1.2672633975511416,1.0,0.0,4.027634451162031,1.2843205749092763,1.2846328776983766,3.1360039929645316,19333.55256146409,1971.4737001385888,4632.441516551485,4632.441516551485,5.492117062751729,4.994398256896478,-2.3932956259779576,7.387693882874435,3.426689684831178,3.426689684831178,0.9790541956660509,0.0,0.0,0.00024315310152604204,1.0001724440029214,0.00024311117846127325,198.59978730615686,0.0,8.373035844625575e-06,23.729183583668878,0.012354787647532098,8.177242498810801e-05,0.00016138067653793405,0.0006499823725760131,0.0954053804504993,0.07182845031023427,0.023576930140265028,0.0954056758535421,0.07182845031275056,0.02357693014109095,0.3761426467646383,0.3761426467646383,0.12346488489490429,0.0,5.397928809403709,5.556696672042335,4.914899476132064,5.431529048341304,5.525049581732958,5.146844122396203,24784.896856449428,21067.162327982012,0.85,1.069449365713749,0.6696446216404108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491466996612432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.43378582206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.857530011623,1534.5437684809472,0.3761426467646383,0.12346488489490429,6.112874298809886,3.426689684831178
562.0,-29.610691931628303,4.996908536750298,34.99496530333789,24.210791335813724,5.047857922022423,-26.14478109347279,-39.67988910209385,1.5819470838666518,0.44364077833722604,-4.9947623918347475,39.99985539493471,42611.561648587456,25448.766417541632,25448.766417541632,68060.32806612909,77578.36437148208,77578.36437148208,25448.766417541632,103027.13078902371,103027.13078902371,103027.13078902371,127813.31998578642,91609.60312134752,56643.27772180814,38851.47266615487,24786.18919676272,0.0,63637.661862917594,21068.260817248312,1534.5874277200137,0.0,0.8869458517977237,2.811550266123464,0.0014959135982669303,354728.3983334394,1554526.9929714072,4.38230206624217,1554526.9929714072,4.38230206624217,0.85,0.09540906163355076,4.027634451161993,1.2672615804197265,1.0,0.0,4.027634451162422,1.2843181049482908,1.284630353291427,3.1360100240307314,19333.473183168357,1971.4656058050768,4632.441516551485,4632.441516551485,5.493596913552917,4.996908536750298,-2.3911354673479184,7.388044004098216,3.427450570854542,3.427450570854542,0.9792715916727264,0.0,0.0,0.00024311117846127325,1.0001715685581951,0.00024306947538184074,198.60114904310169,0.0,8.325911746304808e-06,23.595633889027827,0.012363113559278403,8.176056748762802e-05,0.00016135061097364523,0.0006498612794734899,0.095409061630447,0.071828610790101,0.023580450840346004,0.09540911223826679,0.07182861079243764,0.02358045084111311,0.3761419744660037,0.3761419744660037,0.1234828250869836,0.0,5.4056321647808545,5.548446773512751,4.971141862306297,5.438403170171966,5.517338522182797,5.198121755865145,24786.18919676272,21068.260817248312,0.85,1.0694976225358248,0.6695965942365603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449156626048251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30023612742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.837321890429,1534.5874277200137,0.3761419744660037,0.1234828250869836,6.112874298809886,3.427450570854542
563.0,-29.61233676898082,4.9993624868803,34.99532564342287,24.211201560124778,5.04860332072774,-26.14618714424165,-39.68117729583753,1.5824536959884252,0.45125971301473555,-4.993815350217262,40.00042682752245,42609.77587485706,25455.525984399803,25455.525984399803,68065.30185925687,77577.00148266274,77577.00148266274,25455.525984399803,103032.52746706255,103032.52746706255,103032.52746706255,127819.967753974,91609.20584260058,56642.45496846727,38851.94541570368,24787.440286911442,0.0,63639.38570261512,21069.324243874726,1534.6297065193498,0.0,0.8869485991641817,2.8115610293490416,0.0014959135982669303,354741.4920940446,1554551.6315645254,4.38220976742242,1554551.6315645254,4.38220976742242,0.85,0.09541269869003377,4.027634451161993,1.267259785267525,1.0,0.0,4.027634451163467,1.2843158227232705,1.2846280169488302,3.1360155967102967,19333.389340669986,1971.4570562495844,4632.441516551485,4632.441516551485,5.495056093735553,4.9993624868803,-2.3890316096086863,7.3883940964889865,3.428198502371939,3.428198502371939,0.9794852863919825,0.0,0.0,0.00024306947538184074,1.0001706668239458,0.0002430279985651957,198.60250362159886,0.0,8.28227949393123e-06,23.471980085801107,0.012371395838772335,8.174868193313147e-05,0.00016132079344870928,0.0006497411853828094,0.09541269868727996,0.07182877173066236,0.0235839269566176,0.09541240161768257,0.07182877173273551,0.02358392695729826,0.37614130726436656,0.37614130726436656,0.12350053254505905,0.0,5.413145544000429,5.540318303155743,5.026246477502752,5.445075063232025,5.509621560570679,5.248597719073302,24787.440286911442,21069.324243874726,0.85,1.0695468082819641,0.669550395630329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491665020411486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.176582324195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.817227834828,1534.6297065193498,0.37614130726436656,0.12350053254505905,6.112874298809886,3.428198502371939
564.0,-29.61397378112804,5.001762830552102,34.99568079865229,24.211700667534046,5.049450604085925,-26.147575961643902,-39.68244397602973,1.5830527846014402,0.45767392391002204,-4.992813231457687,40.000996472078015,42607.93479241387,25461.958759383942,25461.958759383942,68069.89355179781,77575.58591951957,77575.58591951957,25461.958759383942,103037.5446789035,103037.5446789035,103037.5446789035,127826.22754109683,91608.79398283179,56641.61525685713,38852.42080663851,24788.68286219333,0.0,63641.10366883184,21070.38043286433,1534.670323205502,0.0,0.8869516329270175,2.811593949279133,0.0014959135982669303,354755.3477620886,1554576.1933563931,4.3821078474592765,1554576.1933563931,4.3821078474592765,0.85,0.09541626221829154,4.027634451161993,1.2672579340683297,1.0,0.0,4.027634451163165,1.2843131077334013,1.284625248027003,3.1360222261299637,19333.302420963715,1971.4481929062133,4632.441516551485,4632.441516551485,5.496444729719656,5.001762830552102,-2.38691397664778,7.388676807199882,3.428933624889073,3.428933624889073,0.9796953213968781,0.0,0.0,0.0002430279985651957,1.000169857098296,0.00024298672554507014,198.6038517718809,0.0,8.237399627961862e-06,23.344790545643917,0.012379633238400297,8.173699643138523e-05,0.00016129100213381047,0.0006496211968565776,0.09541626221481311,0.07182890887676523,0.023587353338047887,0.09541637043292149,0.0718289088793838,0.02358735333890774,0.37614064600703756,0.37614064600703756,0.12351802228608287,0.0,5.420219127272674,5.53221581808549,5.079494231306398,5.450487155367682,5.501728259963102,5.294515350206154,24788.68286219333,21070.38043286433,0.85,1.06959008608669,0.6695033922436682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491763261267998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.049392784036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.797253195478,1534.670323205502,0.37614064600703756,0.12351802228608287,6.112874298809886,3.428933624889073
565.0,-29.61560228657102,5.004108304651797,34.996030765719496,24.212053405959182,5.050125425449486,-26.148974369866448,-39.68372710570691,1.5834975087448355,0.46501391127804936,-4.9919439651710364,40.00155565079449,42606.19893641277,25468.543108036665,25468.543108036665,68074.74204444943,77574.27624255288,77574.27624255288,25468.543108036665,103042.81935058955,103042.81935058955,103042.81935058955,127832.76392175468,91608.41474918241,56640.80731608529,38852.89714788569,24789.944571165135,0.0,63642.841719050826,21071.452885490366,1534.7152035629595,0.0,0.8869540290767897,2.811599305105119,0.0014959135982669303,354767.36690621823,1554600.304170089,4.382027348589374,1554600.304170089,4.382027348589374,0.85,0.09541983466881879,4.027634451161993,1.2672562817810107,1.0,0.0,4.027634451161157,1.2843111139500007,1.2846232007488738,3.1360270945368396,19333.22238673869,1971.440031686528,4632.441516551485,4632.441516551485,5.497866085743083,5.004108304651797,-2.3849210956567073,7.3890294003085035,3.4296566660415344,3.4296566660415344,0.9799019045832955,0.0,0.0,0.00024298672554507014,1.0001689766207338,0.00024294567340615609,198.60519293246398,0.0,8.196980771191679e-06,23.23024350555722,0.012387830219171489,8.172516075253433e-05,0.00016126156479253582,0.0006495026340067092,0.09541983466685537,0.0718290887157304,0.02359074595112497,0.0954196003631539,0.07182908871720843,0.02359074595161035,0.37613998566261553,0.37613998566261553,0.12353526194028434,0.0,5.427224384909664,5.52427997899207,5.131957813258964,5.45695787644911,5.4942041940490185,5.343586815263791,24789.944571165135,21071.452885490366,0.85,1.0696370590264195,0.669457833521897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491861036010762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.934845743956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.777380493162,1534.7152035629595,0.37613998566261553,0.12353526194028434,6.112874298809886,3.4296566660415344
566.0,-29.617222686675525,5.006402632450337,34.996375578106836,24.212543991766893,5.05095832381105,-26.150349672441646,-39.68498030500484,1.584085309576838,0.47071869867261285,-4.9909696920100455,40.00210542876112,42604.3740379437,25474.68066417514,25474.68066417514,68079.05470211884,77572.88445804207,77572.88445804207,25474.68066417514,103047.5651222172,103047.5651222172,103047.5651222172,127838.69435513084,91608.0141401476,56639.971181936926,38853.38106467853,24791.12923291363,0.0,63644.51029759216,21072.459847976585,1534.7533354009354,0.0,0.8869569929903558,2.811638254423135,0.0014959135982669303,354780.83833593415,1554624.009915335,4.381927776052256,1554624.009915335,4.381927776052256,0.85,0.09542329506556495,4.027634451161993,1.2672544316807763,1.0,0.0,4.027634451162217,1.2843084508714842,1.2846204842968771,3.1360335972476,19333.137841409734,1971.4314104622613,4632.441516551485,4632.441516551485,5.499190993163188,5.006402632450337,-2.3828766518785294,7.389279284328866,3.430367155445862,3.430367155445862,0.9801049015559605,0.0,0.0,0.00024294567340615609,1.0001681377594858,0.00024290483193194676,198.60652743365156,0.0,8.153167969316795e-06,23.106078025043796,0.012395983387140807,8.171360268287101e-05,0.00016123207072328506,0.0006493838426772898,0.09542329506225013,0.07182921493536404,0.023594080126886085,0.09542361193970633,0.07182921493785926,0.02359408012770568,0.3761393307567183,0.3761393307567183,0.12355228945043818,0.0,5.433735925479027,5.516346351922493,5.18241859663425,5.461688390682639,5.486480289500832,5.386228731987217,24791.12923291363,21072.459847976585,0.85,1.0696767778366338,0.669411608931109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491958303916708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.810680263436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.757623641419,1534.7533354009354,0.3761393307567183,0.12355228945043818,6.112874298809886,3.430367155445862
567.0,-29.61883509112823,5.008644050615117,34.99671535421531,24.21287102568897,5.0515947008536735,-26.151737431847184,-39.68625414473934,1.5844970415726765,0.47763606206933673,-4.990148993178735,40.00264834662348,42602.66957125787,25481.029820226548,25481.029820226548,68083.69939148442,77571.62630231206,77571.62630231206,25481.029820226548,103052.65612253861,103052.65612253861,103052.65612253861,127845.01989698817,91607.66436632772,56639.17271873984,38853.87960843097,24792.36377444956,0.0,63646.24338288054,21073.509208282125,1534.7979754073558,0.0,0.8869592009421489,2.8116434804010777,0.0014959135982669303,354792.18658050685,1554647.4201294864,4.381853600309535,1554647.4201294864,4.381853600309535,0.8499999999999999,0.09542677998245117,4.027634451161993,1.2672528195055204,1.0,0.0,4.027634451160725,1.2843066104413552,1.2846185909638943,3.136038091229544,19333.064024445834,1971.4238832267731,4632.441516551485,4632.441516551485,5.500561578421247,5.008644050615117,-2.3809711899756127,7.38961524059073,3.431066124839508,3.431066124839508,0.9803046070970023,0.0,0.0,0.00024290483193194676,1.000167310248128,0.00024286419826267402,198.6078553655435,0.0,8.11138336798586e-06,22.987660464871926,0.012404094770508793,8.170185579810851e-05,0.00016120297613383825,0.0006492666603064915,0.09542677998085577,0.07182939639166486,0.023597383589190918,0.09542680236075819,0.07182939639286572,0.023597383589585446,0.3761386750452776,0.3761386750452776,0.12356906071796153,0.0,5.440224541556347,5.508606226443817,5.232196792227057,5.4677850552481,5.479219744763782,5.432981800824166,24792.36377444956,21073.509208282125,0.85,1.0697206272161142,0.6693666005544181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449205508893974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69226270327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.737974883104,1534.7979754073558,0.3761386750452776,0.12356906071796153,6.112874298809886,3.431066124839508
568.0,-29.620439194134295,5.0108347751269635,34.99704969522474,24.213233403302752,5.052272597149103,-26.153113565617492,-39.68751862468196,1.5849469686320379,0.4837493828722472,-4.989293201184918,40.003169574476445,42600.96237772573,25487.113058578438,25487.113058578438,68088.07543630416,77570.34313473525,77570.34313473525,25487.113058578438,103057.45619331369,103057.45619331369,103057.45619331369,127850.93241596883,91607.30304341465,56638.384904339095,38854.35348786173,24793.476222655136,0.0,63647.82971051686,21074.454789256866,1534.8348959781395,0.0,0.8869616657004463,2.8116632989115975,0.0014959135982669303,354804.0203805192,1554669.8953372512,4.381770797495201,1554669.8953372512,4.381770797495201,0.8500000000000001,0.09543017179698589,4.027634451161993,1.267251218319871,1.0,0.0,4.027634451161451,1.2843045910371618,1.2846165188804275,3.1360430222470894,19332.98777013829,1971.416107451402,4632.441516551485,4632.441516551485,5.501874760321147,5.0108347751269635,-2.3790653192397992,7.389900094366762,3.431752957039967,3.431752957039967,0.980500844868562,0.0,0.0,0.00024286419826267402,1.000166450970808,0.0002428237800087563,198.60917647605973,0.0,8.070165909891776e-06,22.870850188633295,0.012412164936418685,8.169019676978429e-05,0.00016117400149288973,0.0006491499610443972,0.09543017179482507,0.07182953860455328,0.023600633190271794,0.09543003575720431,0.07182953860617969,0.0236006331908062,0.37613802513941397,0.37613802513941397,0.12358561922157726,0.0,5.446454766735769,5.500955865051139,5.2806564838409145,5.473042584057168,5.471995374386893,5.476229840381052,24793.476222655136,21074.454789256866,0.85,1.0697627200484672,0.6693230950919062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492151397613002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57545242703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.718432291014,1534.8348959781395,0.37613802513941397,0.12358561922157726,6.112874298809886,3.431752957039967
569.0,-29.622035691569966,5.012975712817474,34.99737888260133,24.21358177615332,5.0529384583413615,-26.154484057075923,-39.68877842472864,1.5853868238473707,0.4895035756040329,-4.988462174228906,40.00368813153868,42599.268754421006,25493.087477138724,25493.087477138724,68092.35623155974,77569.05204239617,77569.05204239617,25493.087477138724,103062.13951953489,103062.13951953489,103062.13951953489,127856.7481293835,91606.9258532299,56637.602919411576,38854.80325979814,24794.608609848612,0.0,63649.41186964675,21075.41731837132,1534.8736279626562,0.0,0.8869640141711364,2.8116849261968717,0.0014959135982669303,354815.51202866976,1554692.2556249064,4.38169190161924,1554692.2556249064,4.38169190161924,0.85,0.09543353252133255,4.027634451161993,1.2672495984518903,1.0,0.0,4.0276344511639,1.2843026182776802,1.2846144937298365,3.136047839381711,19332.908167170113,1971.407990207677,4632.441516551485,4632.441516551485,5.503164451413619,5.012975712817474,-2.3772024581550175,7.390178170972492,3.432428232352066,3.432428232352066,0.9806937806720188,0.0,0.0,0.0002428237800087563,1.0001656638758645,0.00024278355954328616,198.6104913380827,0.0,8.027436125199835e-06,22.749753978816333,0.012420192372543885,8.167858242148796e-05,0.00016114519758726834,0.0006490339494417885,0.09543353251941938,0.07182968882494886,0.02360384369447053,0.09543343071114656,0.07182968882638885,0.023603843694943703,0.3761373801636162,0.3761373801636162,0.12360196071028924,0.0,5.452434252722412,5.493383592648513,5.327863964155313,5.477965749832947,5.4646877981246575,5.5183769822937165,24794.608609848612,21075.41731837132,0.85,1.069803384373953,0.6692798488329131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449224721165295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.45435621721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.699002257756,1534.8736279626562,0.3761373801636162,0.12360196071028924,6.112874298809886,3.432428232352066
570.0,-29.623624025517017,5.015067744427596,34.99770297131617,24.21391775077211,5.0535820937809675,-26.15584942271922,-39.69003361472858,1.5858074909831932,0.49513897303768317,-4.987655972369324,40.004197982836686,42597.59146233573,25498.95620678542,25498.95620678542,68096.54766912115,77567.80079088801,77567.80079088801,25498.95620678542,103066.75699767342,103066.75699767342,103066.75699767342,127862.48047992474,91606.57621130452,56636.82481330274,38855.27933111309,24795.72348225131,0.0,63651.002813364394,21076.36495991361,1534.9120265122003,0.0,0.8869662678878121,2.811705215880275,0.0014959135982669303,354826.66066831513,1554714.2407551783,4.3816161892313215,1554714.2407551783,4.3816161892313215,0.85,0.09543685233750716,4.027634451161993,1.2672480648523199,1.0,0.0,4.027634451162554,1.2843007348142963,1.2846125581512164,3.136052438484643,19332.834378041487,1971.4004658105966,4632.441516551485,4632.441516551485,5.504431327557814,5.015067744427596,-2.3753822332049874,7.390449977632583,3.4330921398472487,3.4330921398472487,0.9808834685277853,0.0,0.0,0.00024278355954328616,1.0001648188512335,0.000242743550830094,198.6117994918897,0.0,7.988206408869337e-06,22.6385769627357,0.012428180578952754,8.166701209219629e-05,0.00016111654745108988,0.0006489185571662856,0.09543685233577784,0.0718298396357878,0.023607012699990028,0.09543674938945214,0.07182983963708935,0.023607012700417818,0.3761367387690289,0.3761367387690289,0.12361808492605378,0.0,5.458194318185122,5.485915573077023,5.37386613304966,5.482794945407022,5.457589013746599,5.559506543894315,24795.72348225131,21076.36495991361,0.85,1.069842495157411,0.6692367689357408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492342572606762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34317920113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.679671119322,1534.9120265122003,0.3761367387690289,0.12361808492605378,6.112874298809886,3.4330921398472487
571.0,-29.625204934358884,5.0171119556935135,34.998022025106934,24.214238917361968,5.054218944106835,-26.157208783244492,-39.691284054983385,1.5862227929928086,0.5002868949472941,-4.986863583146277,40.004699493700045,42595.9267417024,25504.694648089848,25504.694648089848,68100.62138979224,77566.51699772618,77566.51699772618,25504.694648089848,103071.21164581603,103071.21164581603,103071.21164581603,127868.0298593279,91606.18828448221,56636.05374931895,38855.70503907029,24796.818213511873,0.0,63652.52325258216,21077.295481485093,1534.9496790617359,0.0,0.8869684815121778,2.8117302655484524,0.0014959135982669303,354837.61856646556,1554735.8664695444,4.381541823977501,1554735.8664695444,4.381541823977501,0.85,0.09544012621838316,4.027634451161993,1.2672464828984817,1.0,0.0,4.027634451161923,1.2842988759997478,1.2846106474995345,3.1360569774124634,19332.75250919193,1971.3921175112737,4632.441516551485,4632.441516551485,5.505670078502412,5.0171119556935135,-2.3735960433428427,7.390707999036357,3.4337448622376643,3.4337448622376643,0.9810699606393326,0.0,0.0,0.000242743550830094,1.0001640504229512,0.00024270373517968594,198.61310154539208,0.0,7.946202522447407e-06,22.51953794861595,0.012436126781475201,8.165548705251905e-05,0.00016108806377757495,0.0006488038353415413,0.09544012621672132,0.07182998702107354,0.023610139195647778,0.09544017898996893,0.0718299870223243,0.023610139196058866,0.3761361015159002,0.3761361015159002,0.12363399367288777,0.0,5.463679852041253,5.478493489985112,5.418617545464883,5.487150478093554,5.450324026760086,5.599224511228897,24796.818213511873,21077.295481485093,0.85,1.0698809396692635,0.6691946299234011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492437447131528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22414018701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.660450306197,1534.9496790617359,0.3761361015159002,0.12363399367288777,6.112874298809886,3.4337448622376643
572.0,-29.626777879350453,5.0191089778007,34.99833606870864,24.214534274674975,5.054818697641036,-26.158564685094582,-39.69253016458822,1.58660550338555,0.5054408489894513,-4.986105396774619,40.005191655451966,42594.27850477593,25510.35734713758,25510.35734713758,68104.63585191351,77565.27894991318,77565.27894991318,25510.35734713758,103075.63629705075,103075.63629705075,103075.63629705075,127873.53151408954,91605.82786935747,56635.280781101676,38856.163431395325,24797.89521703879,0.0,63654.05864843412,21078.21093448297,1534.9872017290165,0.0,0.886970555052875,2.8117512546631462,0.0014959135982669303,354848.1037242608,1554757.089260701,4.38147216497131,1554757.089260701,4.38147216497131,0.85,0.09544336280102192,4.027634451161993,1.2672449344629424,1.0,0.0,4.027634451161683,1.2842971691466643,1.2846088890943126,3.136061145286263,19332.676446465844,1971.3843612717744,4632.441516551485,4632.441516551485,5.506892479050265,5.0191089778007,-2.371858541637652,7.390967519438352,3.4343866455435954,3.4343866455435954,0.9812533272981702,0.0,0.0,0.00024270373517968594,1.0001632260543778,0.0002426641260718482,198.6143970546553,0.0,7.907909817594306e-06,22.411016423062264,0.012444034691292795,8.164400342318758e-05,0.00016105973175649835,0.000648689724317382,0.09544336279961613,0.07183013764361128,0.023613225156004856,0.09544344766493702,0.07183013764466922,0.0236132251563527,0.3761354653840717,0.3761354653840717,0.12364968483346353,0.0,5.468961552599524,5.471161682273419,5.462269005713495,5.491546245764084,5.443287633071066,5.6384073699426835,24797.89521703879,21078.21093448297,0.85,1.069918200001358,0.6691525946527174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492531879315038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.11561866145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.641325298215,1534.9872017290165,0.3761354653840717,0.12364968483346353,6.112874298809886,3.4343866455435954
573.0,-29.62834340412136,5.021059418221558,34.99864500455551,24.214799526985757,5.0553752098630405,-26.159918231850636,-39.69377959202973,1.586950037592313,0.5106544885500739,-4.985381751007777,40.00567095496093,42592.676430515334,25515.94714949698,25515.94714949698,68108.62358001231,77564.094223027,77564.094223027,25515.94714949698,103080.04137252398,103080.04137252398,103080.04137252398,127878.97444735977,91605.50027498254,56634.533633066276,38856.62960212918,24798.933074835793,0.0,63655.56267696497,21079.093113610423,1535.0233738031936,0.0,0.8869724995094974,2.81176744322643,0.0014959135982669303,354858.11143776425,1554777.7576220883,4.381406842646651,1554777.7576220883,4.381406842646651,0.85,0.09544655803697341,4.027634451161993,1.267243504715152,1.0,0.0,4.027634451161471,1.284295640331814,1.284607309035941,3.136064878427371,19332.607310296196,1971.377311344465,4632.441516551485,4632.441516551485,5.508099143471053,5.021059418221558,-2.3701697083231417,7.391229126544699,3.435017600472086,3.435017600472086,0.9814336001348817,0.0,0.0,0.0002426641260718482,1.0001624580732595,0.00024262470972898046,198.61568646720667,0.0,7.86693907106283e-06,22.29490532739206,0.012451901630363858,8.163249071691718e-05,0.00016103163535493103,0.0006485765622824759,0.09544655803578192,0.07183028751936206,0.023616270516419867,0.09544645556297714,0.07183028752025873,0.023616270516714687,0.3761348306779344,0.3761348306779344,0.1236651650288762,0.0,5.47409910686315,5.463959543222245,5.504941888893654,5.496036239557839,5.43653783049615,5.677096963092538,24798.933074835793,21079.093113610423,0.85,1.0699555657947042,0.6691116163195638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492625836959416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.999507565786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.622307135738,1535.0233738031936,0.3761348306779344,0.1236651650288762,6.112874298809886,3.435017600472086
574.0,-29.629901774194042,5.0229648672229334,34.99894894314083,24.21508590867745,5.055963591283965,-26.161262151022,-39.695020008925326,1.5873239681122122,0.5151475186936523,-4.984644648453494,40.00614325783846,42591.06788898896,25521.346119834965,25521.346119834965,68112.41400882392,77562.86596121936,77562.86596121936,25521.346119834965,103084.21208105433,103084.21208105433,103084.21208105433,127884.15885575653,91605.1391616808,56633.79011123157,38857.05450049914,24799.9467747022,0.0,63657.00127520134,21079.954758496868,1535.0579398942657,0.0,0.8869745376326753,2.8117946114825636,0.0014959135982669303,354868.30548062705,1554798.1244777509,4.381338373884817,1554798.1244777509,4.381338373884817,0.85,0.09544969759682662,4.027634451161993,1.267242051339709,1.0,0.0,4.027634451160793,1.284293973706155,1.2846055913810235,3.13606894809234,19332.531100225446,1971.3695400799913,4632.441516551485,4632.441516551485,5.509264613195538,5.0229648672229334,-2.368493573131196,7.391458440354129,3.4356378316287124,3.4356378316287124,0.981610809036775,0.0,0.0,0.00024262470972898046,1.0001617176198054,0.0002425854793826553,198.61697000153353,0.0,7.828703996705263e-06,22.186547126662717,0.012459730334360564,8.162106252177931e-05,0.00016100364720720114,0.0006484638362544547,0.09544969759546,0.07183042427815169,0.02361927331730831,0.09544974643826082,0.07183042427918016,0.023619273317646457,0.3761342000910436,0.3761342000910436,0.12368044618612307,0.0,5.478956125536172,5.456806852534271,5.546328883789727,5.49979216714712,5.429608488967858,5.71336230053987,24799.9467747022,21079.954758496868,0.85,1.0699909302098756,0.6690712260362323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492719352520602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.89114936506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.603385193515,1535.0579398942657,0.3761342000910436,0.12368044618612307,6.112874298809886,3.4356378316287124
