time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
575.0,-29.63145228069953,5.024825819903223,34.999248048193486,24.215346271544718,5.056516332962327,-26.16260255605283,-39.696252218540735,1.5876666083159232,0.5196487120276174,-4.983944519282595,40.00661033577581,42589.45967691191,25526.68567836514,25526.68567836514,68116.14535527705,77561.67661540885,77561.67661540885,25526.68567836514,103088.362293774,103088.362293774,103088.362293774,127889.33073662681,91604.79936107647,56633.02911226988,38857.522498673985,24800.968442852816,0.0,63658.490941526805,21080.823176424892,1535.0939115047215,0.0,0.8869764066878978,2.811817368321091,0.0014959135982669303,354877.9883986899,1554818.266219513,4.381275584984276,1554818.266219513,4.381275584984276,0.85,0.09545280965698585,4.027634451161993,1.2672405638964852,1.0,0.0,4.02763445116156,1.2842924529712398,1.2846040198912607,3.13607266152189,19332.459388028823,1971.3622274710349,4632.441516551485,4632.441516551485,5.510417257759123,5.024825819903223,-2.3668668506507418,7.391692670553965,3.43624774110783,3.43624774110783,0.9817850688879515,0.0,0.0,0.0002425854793826553,1.0001609035693924,0.00024254645279265754,198.61824707357385,0.0,7.791812519211722e-06,22.081996679446018,0.012467522146879776,8.160971140615924e-05,0.00016097576797649609,0.0006483515489043952,0.0954528096559122,0.07183057040337838,0.023622239252533817,0.09545295681613124,0.07183057040418638,0.023622239252799486,0.3761335709979914,0.3761335709979914,0.12369551855087019,0.0,5.483616990547318,5.449745947850772,5.58664222676515,5.503593231310219,5.422843783833287,5.749307126060216,24800.968442852816,21080.823176424892,0.85,1.0700245065162604,0.6690303060440476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492812441843357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.78659891784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.58455439959,1535.0939115047215,0.3761335709979914,0.12369551855087019,6.112874298809886,3.43624774110783
576.0,-29.632995629908955,5.026642541706294,34.9995421592534,24.21555365379902,5.057004465796626,-26.16394297972213,-39.697495743725426,1.587951815610061,0.5243160213810256,-4.983291786196101,40.00706307267291,42587.92931948377,25531.99338363149,25531.99338363149,68119.92270311525,77560.5343945477,77560.5343945477,25531.99338363149,103092.5277781792,103092.5277781792,103092.5277781792,127894.47448006415,91604.47763989105,56632.317126867994,38857.95612558117,24801.946701884954,0.0,63659.902827466125,21081.65469660221,1535.1285803569585,0.0,0.8869780866837026,2.81183243721799,0.0014959135982669303,354887.0160067512,1554837.7897226564,4.381219147485176,1554837.7897226564,4.381219147485176,0.85,0.09545588643077632,4.027634451161993,1.2672392407478767,1.0,0.0,4.027634451160607,1.2842912002956122,1.2846027167876208,3.136075720393421,19332.391491348793,1971.3553039364915,4632.441516551485,4632.441516551485,5.511563026194057,5.026642541706294,-2.365297093638863,7.391939635345157,3.436847403278423,3.436847403278423,0.9819564009366922,0.0,0.0,0.00024254645279265754,1.0001601627890506,0.00024250761209713805,198.61951826483758,0.0,7.751392894616619e-06,21.967447463343497,0.012475273539774392,8.159825753093272e-05,0.00016094819526172482,0.0006482404960884703,0.0954558864299833,0.07183071945266657,0.02362516697731673,0.09545580489992896,0.07183071945326333,0.02362516697751299,0.3761329438999005,0.3761329438999005,0.12371038633806425,0.0,5.488167574439785,5.442809364546065,5.626130049047276,5.507607807577131,5.416313606330675,5.785399805307009,24801.946701884954,21081.65469660221,0.85,1.0700601112718766,0.6689914283235312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290506256691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.67204970174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.565829193456,1535.1285803569585,0.3761329438999005,0.12371038633806425,6.112874298809886,3.436847403278423
577.0,-29.634531999258364,5.028416341948148,34.9998312486146,24.21576449358838,5.057503161567313,-26.165276063726836,-39.69873053776098,1.5882472260356773,0.5284394746714156,-4.982636019332329,40.00750501474648,42586.39313466284,25537.143970977515,25537.143970977515,68123.53710564035,77559.3634400116,77559.3634400116,25537.143970977515,103096.50741098911,103096.50741098911,103096.50741098911,127899.38888191615,91604.1286463594,56631.60082742093,38858.364243264965,24802.88147092704,0.0,63661.245714192,21082.449250287984,1535.1607733293965,0.0,0.8869798211141425,2.811854962779304,0.0014959135982669303,354896.08575486444,1554856.8478962325,4.381160881470557,1554856.8478962325,4.381160881470557,0.85,0.09545890963407026,4.027634451161993,1.2672379291383549,1.0,0.0,4.0276344511616795,1.2842898995433765,1.2846013658345659,3.1360788966681126,19332.317839058476,1971.3477934930356,4632.441516551485,4632.441516551485,5.51267487775821,5.028416341948148,-2.363746715606214,7.392163057554362,3.4374368240555206,3.4374368240555206,0.9821248068730059,0.0,0.0,0.00024250761209713805,1.000159440396594,0.00024246895275114965,198.62078372127553,0.0,7.714520233153315e-06,21.862950340756495,0.012482988060007546,8.158688554706608e-05,0.00016092072655007195,0.0006481298621590882,0.09545890963317773,0.07183085523765588,0.02362805439552185,0.0954587580654384,0.07183085523832748,0.02362805439574278,0.37613232123267254,0.37613232123267254,0.12372506725718913,0.0,5.492501221921657,5.4359328408446,5.664556672872266,5.511075494003762,5.409682950683646,5.819584549866875,24802.88147092704,21082.449250287984,0.85,1.070094314702572,0.6689531858338903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492997256864542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.56755257915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.54719568827,1535.1607733293965,0.37613232123267254,0.12372506725718913,6.112874298809886,3.4374368240555206
578.0,-29.636060892475736,5.030148484544914,35.0001155855956,24.21599782481792,5.058024802317663,-26.166600123626587,-39.69995261924339,1.5885640334683873,0.5321096526187716,-4.981977607144673,40.00794475878832,42584.83656393282,25542.14288838815,25542.14288838815,68126.97945232097,77558.1907921118,77558.1907921118,25542.14288838815,103100.33368049994,103100.33368049994,103100.33368049994,127904.158685231,91603.78423079499,56630.87027139151,38858.79328822609,24803.825004731054,0.0,63662.61829295714,21083.251254021394,1535.1934996405723,0.0,0.886981576907671,2.8118837164995822,0.0014959135982669303,354905.1922727929,1554875.8114578032,4.381101897947635,1554875.8114578032,4.381101897947635,0.8499999999999999,0.09546189259357632,4.027634451161993,1.2672365004895259,1.0,0.0,4.02763445116268,1.2842884983974998,1.2845999146965448,3.136082318098749,19332.245152911484,1971.340381568781,4632.441516551485,4632.441516551485,5.513753988502033,5.030148484544914,-2.3622153527232332,7.392363837268148,3.438016324697991,3.438016324697991,0.9822903784851402,0.0,0.0,0.00024246895275114965,1.0001586664705397,0.00024243048716140052,198.62204303392562,0.0,7.678549598367904e-06,21.761009561774642,0.012490666609605914,8.157563208348071e-05,0.00016089332066766894,0.0006480194812829573,0.09546189259265037,0.07183098779754381,0.023630904795106558,0.09546195817992699,0.07183098779824053,0.023630904795335795,0.376131701129362,0.376131701129362,0.12373956062770045,0.0,5.4965702472475755,5.429105409613101,5.701762636861986,5.514087259763471,5.403056782265423,5.851909627067016,24803.825004731054,21083.251254021394,0.85,1.0701253149661567,0.6689143127599558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449308903532033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.465611800166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.528650567974,1535.1934996405723,0.376131701129362,0.12373956062770045,6.112874298809886,3.438016324697991
579.0,-29.637582981293697,5.031839040215612,35.00039521203041,24.21618337919938,5.05848235323253,-26.16792446806203,-39.70117843765763,1.5888238400007162,0.5360681411594896,-4.981372133793295,40.008376216840944,42583.325103717856,25547.13331951623,25547.13331951623,68130.45842323409,77557.0841491668,77557.0841491668,25547.13331951623,103104.21746868303,103104.21746868303,103104.21746868303,127908.98110479004,91603.47712661067,56630.15632664775,38859.24533329213,24804.763636107018,0.0,63664.00896939915,21084.049090690965,1535.2272596711014,0.0,0.8869830935839798,2.811902540819613,0.0014959135982669303,354913.5667540005,1554894.417863521,4.381050947374061,1554894.417863521,4.381050947374061,0.85,0.0954648537653903,4.027634451161993,1.267235224596225,1.0,0.0,4.027634451161488,1.2842873633098781,1.2845987299302426,3.136085089852425,19332.18034103249,1971.3337725964004,4632.441516551485,4632.441516551485,5.5148312673214726,5.031839040215612,-2.3607437146442343,7.392582754859847,3.438586214951262,3.438586214951262,0.9824532042717892,0.0,0.0,0.00024243048716140052,1.0001579622343084,0.0002423921983481705,198.62329675588197,0.0,7.640114022476954e-06,21.652083139699688,0.01249830672362839,8.156434565003714e-05,0.00016086614151136338,0.0006479100135766676,0.09546485376480665,0.07183113249001692,0.023633721274789722,0.09546485978602695,0.07183113249045604,0.02363372127493425,0.37613108147111274,0.37613108147111274,0.1237538555237068,0.0,5.5005170504626335,5.422398010428651,5.738107796431677,5.517440274952776,5.396728081447577,5.8847077490578386,24804.763636107018,21084.049090690965,0.85,1.0701565849549592,0.6688759597936416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493180368272747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.356685378094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.510204007209,1535.2272596711014,0.37613108147111274,0.1237538555237068,6.112874298809886,3.438586214951262
580.0,-29.639098058894557,5.033488962922178,35.000670024091505,24.21634969012814,5.058927806334694,-26.169243710841926,-39.70239964602513,1.5890734582820978,0.5396258327255055,-4.9807771728163965,40.00879522953563,42581.82501815218,25552.00927521212,25552.00927521212,68133.8342933643,77555.94862169579,77555.94862169579,25552.00927521212,103107.9578969079,103107.9578969079,103107.9578969079,127913.6115386412,91603.13341180715,56629.44597178918,38859.65271113108,24805.653641733297,0.0,63665.306352864376,21084.805595473303,1535.258557786192,0.0,0.8869846018222345,2.8119253753690217,0.0014959135982669303,354921.7959864988,1554912.4877306698,4.3810002803823815,1554912.4877306698,4.3810002803823815,0.85,0.09546776607641669,4.027634451161993,1.2672339360648768,1.0,0.0,4.0276344511603375,1.2842862754851827,1.2845975926654543,3.1360877462000576,19332.107802775474,1971.3263757527266,4632.441516551485,4632.441516551485,5.515883834456636,5.033488962922178,-2.3593002784924755,7.392789241414653,3.4391464467194974,3.4391464467194974,0.982613270491285,0.0,0.0,0.0002423921983481705,1.000157236506634,0.00024235409143746444,198.6245447166032,0.0,7.605050312614182e-06,21.552712585948594,0.012505911773941005,8.155310309786179e-05,0.00016083909525030872,0.0006478010811238687,0.0954677660758326,0.07183126730445008,0.023636498771382526,0.09546774358249757,0.07183126730488956,0.02363649877152712,0.37613046489923585,0.37613046489923585,0.12376796422195034,0.0,5.50427174670466,5.415746817364209,5.773503807735153,5.52040300554188,5.390281459354526,5.916284595386799,24805.653641733297,21084.805595473303,0.85,1.0701878023759621,0.6688387672579914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449327129583437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.25731482435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.491842798141,1535.258557786192,0.37613046489923585,0.12376796422195034,6.112874298809886,3.4391464467194974
581.0,-29.640605984867015,5.035099463919942,35.000940193270466,24.216544499527686,5.059391944776002,-26.170554647471462,-39.703615790326126,1.589340607380662,0.5429357071402592,-4.980179083348077,40.0092096091557,42580.33496101722,25556.739880268244,25556.739880268244,68137.07484128547,77554.85269872531,77554.85269872531,25556.739880268244,103111.59257899356,103111.59257899356,103111.59257899356,127918.12913982192,91602.83398002906,56628.750284357644,38860.092995190455,24806.536560828357,0.0,63666.629556018815,21085.556076704102,1535.289470978353,0.0,0.8869861426928543,2.811951810984397,0.0014959135982669303,354930.0686418001,1554930.3579531729,4.380948517276591,1554930.3579531729,4.380948517276591,0.85,0.09547063480322596,4.027634451161993,1.2672326766559854,1.0,0.0,4.027634451164229,1.2842851053381654,1.284596373292102,3.1360906035747225,19332.04461009638,1971.3199318927852,4632.441516551485,4632.441516551485,5.516905024910789,5.035099463919942,-2.357874439788688,7.39297390370863,3.439697238469671,3.439697238469671,0.9827706395627631,0.0,0.0,0.00024235409143746444,1.0001564961790248,0.00024231616988276185,198.62578680024072,0.0,7.568967789548589e-06,21.4504547155807,0.012513480741730554,8.15419085895135e-05,0.00016081218284795095,0.000647692687804969,0.09547063480258816,0.0718313955742408,0.023639239228347358,0.09547072925867173,0.07183139557472071,0.023639239228505252,0.37612984973469543,0.37612984973469543,0.12378189061042855,0.0,5.507817311589633,5.409184129612356,5.80778350206441,5.523114790488307,5.384078605047989,5.946102244865813,24806.536560828357,21085.556076704102,0.85,1.0702164590216483,0.6688014625236562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449336180563541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.155056953976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.47357131083,1535.289470978353,0.37612984973469543,0.12378189061042855,6.112874298809886,3.439697238469671
582.0,-29.642107273022546,5.036670696693815,35.00120577258496,24.216684756707423,5.059801328874676,-26.171865084922217,-39.704835566785164,1.5895591407745784,0.5462357811979928,-4.979627002616917,40.00961624755327,42578.88882718278,25561.452067135328,25561.452067135328,68140.34089431811,77553.75770441799,77553.75770441799,25561.452067135328,103115.20977155332,103115.20977155332,103115.20977155332,127922.62410033724,91602.51063026924,56628.073822342165,38860.4853421412,24807.414328783918,0.0,63667.899670925115,21086.30217946633,1535.3212347259555,0.0,0.8869874777129287,2.811973016913212,0.0014959135982669303,354937.7050476461,1554947.8944844597,4.380903669492445,1554947.8944844597,4.380903669492445,0.85,0.09547348072465088,4.027634451161993,1.2672314853826538,1.0,0.0,4.027634451161671,1.284284162067397,1.2845953810881285,3.1360929069454877,19331.976369718763,1971.3129733108415,4632.441516551485,4632.441516551485,5.517922239450951,5.036670696693815,-2.3565021301858895,7.393172826879704,3.440238887875533,3.440238887875533,0.9829253965358665,0.0,0.0,0.00024231616988276185,1.000155809154239,0.00024227842068694422,198.62702342983619,0.0,7.532198639491872e-06,21.346250944319966,0.012521012940370045,8.153068207428024e-05,0.0001607854878084816,0.0006475851699443272,0.09547348072427228,0.07183153406602,0.02364194665825229,0.09547356815405733,0.07183153406630483,0.023641946658346055,0.3761292366312177,0.3761292366312177,0.12379562702520557,0.0,5.511221582423616,5.402701482075997,5.841246972437318,5.525862783814887,5.377828008975428,5.976210442514457,24807.414328783918,21086.30217946633,0.85,1.0702464074754992,0.6687654068574067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493451889272693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.050853182714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.455392591883,1535.3212347259555,0.3761292366312177,0.12379562702520557,6.112874298809886,3.440238887875533
583.0,-29.64360174613089,5.038203361030325,35.00146664663425,24.21680266214537,5.060184852061413,-26.173171973827824,-39.7060472407378,1.5897550797583313,0.5494053203465228,-4.979094568838361,40.010010344836964,42577.438471113346,25566.08027961868,25566.08027961868,68143.51875073202,77552.67711471066,77552.67711471066,25566.08027961868,103118.75739432934,103118.75739432934,103118.75739432934,127927.00347787773,91602.18846554193,56627.37986835774,38860.89844131576,24808.246083548394,0.0,63669.144524864154,21087.009171016136,1535.350899274097,0.0,0.8869887582243221,2.811993639802109,0.0014959135982669303,354945.0698180784,1554964.890315121,4.380860652923265,1554964.890315121,4.380860652923265,0.85,0.09547628391776997,4.027634451161993,1.2672302963072437,1.0,0.0,4.027634451161163,1.284283324060942,1.2845944943954137,3.1360949532744016,19331.90837943277,1971.3060402311464,4632.441516551485,4632.441516551485,5.518921326534255,5.038203361030325,-2.35516372846645,7.393367089496775,3.440771375535518,3.440771375535518,0.9830775358672909,0.0,0.0,0.00024227842068694422,1.0001551037092158,0.00024224084823285972,198.62825445922155,0.0,7.4980104021240635e-06,21.249361479619598,0.012528510950772169,8.151953154706079e-05,0.00016075888913988343,0.0006474780402303261,0.09547628391743765,0.07183166616512275,0.023644617752314905,0.09547625088452286,0.07183166616537276,0.023644617752397214,0.3761286256572381,0.3761286256572381,0.12380918479656453,0.0,5.514480519030201,5.396293050792792,5.873895597558317,5.5284998891849,5.371678742936012,6.005560030792424,24808.246083548394,21087.009171016136,0.85,1.0702753941372736,0.6687295516352658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493541577426745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.95396371801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.437296586339,1535.350899274097,0.3761286256572381,0.12380918479656453,6.112874298809886,3.440771375535518
584.0,-29.645089549499733,5.039698833418299,35.00172297835293,24.21695744795727,5.060600710994123,-26.17446962508554,-39.70725367600096,1.5899807865799185,0.5521789360267348,-4.97854836912989,40.01039977797525,42575.9954944042,25570.543313443017,25570.543313443017,68146.53880784722,77551.61470725303,77551.61470725303,25570.543313443017,103122.15802069605,103122.15802069605,103122.15802069605,127931.22328797418,91601.89488334146,56626.70373666415,38861.32349630812,24809.065267278133,0.0,63670.38876358625,21087.705477186413,1535.3796146131356,0.0,0.8869901255456025,2.812021036216867,0.0014959135982669303,354952.6251272501,1554981.6851378637,4.380814720219084,1554981.6851378637,4.380814720219084,0.85,0.09547904005671418,4.027634451161993,1.2672290781093762,1.0,0.0,4.027634451161066,1.2842823465399817,1.2845934683814573,3.1360973402873187,19331.846421260194,1971.299722255836,4632.441516551485,4632.441516551485,5.519884756684079,5.039698833418299,-2.353834069305265,7.393532902723564,3.4412948471048552,3.4412948471048552,0.9832270991728158,0.0,0.0,0.00024224084823285972,1.0001544133209872,0.0002422034487939769,198.62948000790905,0.0,7.462950970553757e-06,21.150003050549348,0.012535973901742723,8.150843062988436e-05,0.00016073241760297536,0.0006473714225563,0.09547904005627444,0.07183178737017845,0.023647252686096,0.09547911395426137,0.07183178737050923,0.023647252686204948,0.3761280165675446,0.3761280165675446,0.12382257252822398,0.0,5.517528431899279,5.3899607329382775,5.905457924199311,5.530727305156631,5.365677044063943,6.032801144216819,24809.065267278133,21087.705477186413,0.85,1.0703019116293024,0.668693820175853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493630859495492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85460528894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.419287065966,1535.3796146131356,0.3761280165675446,0.12382257252822398,6.112874298809886,3.4412948471048552
585.0,-29.64657105256614,5.041156930341409,35.00197480862117,24.21704496899622,5.060942349742039,-26.175769027791173,-39.70846405774353,1.590140324967069,0.5551745454188222,-4.9780613970136995,40.010781317423366,42574.5963618875,25575.028369226846,25575.028369226846,68149.62473111435,77550.58069748776,77550.58069748776,25575.028369226846,103125.6090667146,103125.6090667146,103125.6090667146,127935.49238789106,91601.5971069332,56626.03896435912,38861.731269526754,24809.883321176458,0.0,63671.61459070321,21088.40082299999,1535.4097157951094,0.0,0.8869912204026161,2.8120386366413115,0.0014959135982669303,354959.3612769842,1554998.1396676628,4.380777940532343,1554998.1396676628,4.380777940532343,0.85,0.0954817822567764,4.027634451161993,1.2672279835445805,1.0,0.0,4.027634451161694,1.2842816779699238,1.2845927516155213,3.1360989728737025,19331.78357793365,1971.2933140199407,4632.441516551485,4632.441516551485,5.520852940689814,5.041156930341409,-2.3525667161466477,7.393723646488057,3.441809653543611,3.441809653543611,0.9833741867267459,0.0,0.0,0.0002422034487939769,1.000153761254042,0.00024216621301337735,198.6307003800419,0.0,7.4286310978851e-06,21.052740531406375,0.012543402532840607,8.149729480374409e-05,0.0001607061539902328,0.000647265642324806,0.0954817822566317,0.07183192404943986,0.023649858207191836,0.09548170129905646,0.07183192404954876,0.023649858207227648,0.37612740933054045,0.37612740933054045,0.12383578009176614,0.0,5.520491676350446,5.383732580759954,5.936359600805758,5.533235942432498,5.359752214824482,6.060944780467764,24809.883321176458,21088.40082299999,0.85,1.070329772053008,0.6686589720641997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493719744145668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7573427698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.401361346941,1535.4097157951094,0.37612740933054045,0.12383578009176614,6.112874298809886,3.441809653543611
586.0,-29.648045587396325,5.042579110651403,35.00222212563431,24.217153654340677,5.06131596939327,-26.17705895947487,-39.70966165708376,1.5903293414717605,0.5575116096273973,-4.977555160941447,40.01115351027648,42573.174392968576,25579.33836280079,25579.33836280079,68152.51275576936,77549.50263796566,77549.50263796566,25579.33836280079,103128.84100076645,103128.84100076645,103128.84100076645,127939.49829398259,91601.2654170699,56625.36130062291,38862.11568494109,24810.657293216136,0.0,63672.77297815723,21089.058699233716,1535.436924089413,0.0,0.8869924469477282,2.812067079801711,0.0014959135982669303,354966.36400600855,1555014.1912366438,4.380736737102003,1555014.1912366438,4.380736737102003,0.85,0.09548446860111265,4.027634451161993,1.267226817547344,1.0,0.0,4.027634451162216,1.2842808712665896,1.2845918968931003,3.1361009427710624,19331.713577443974,1971.2861759565167,4632.441516551485,4632.441516551485,5.52178333421093,5.042579110651403,-2.3513034839245663,7.3938825945759685,3.4423156775044466,3.4423156775044466,0.9835187650012704,0.0,0.0,0.00024216621301337735,1.0001530398341807,0.0002421291576072468,198.6319150252405,0.0,7.39616917968406e-06,20.960743455224627,0.012550798702020291,8.148627796320273e-05,0.0001606799350501746,0.0006471600420185547,0.0954844686008152,0.07183204230760538,0.02365242629320982,0.09548449111771357,0.07183204230782915,0.0236524262932835,0.37612680567352696,0.37612680567352696,0.12384882448293014,0.0,5.523221554253894,5.377526050202391,5.966250497982912,5.5350667705688466,5.353668876979896,6.086827461593316,24810.657293216136,21089.058699233716,0.85,1.0703556570270452,0.6686244748218079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493808253434683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66534569362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.383512250528,1535.436924089413,0.37612680567352696,0.12384882448293014,6.112874298809886,3.4423156775044466
587.0,-29.649513719401952,5.0439657169322265,35.002465094681845,24.217251443211012,5.061657729903071,-26.178346313927864,-39.71086264410985,1.5904903244291486,0.5600995310471149,-4.977081219795149,40.01152149155652,42571.7940706318,25583.607246301144,25583.607246301144,68155.40131693294,77548.50973531517,77548.50973531517,25583.607246301144,103132.1169816163,103132.1169816163,103132.1169816163,127943.5574183462,91601.00340132939,56624.70996417378,38862.548263506236,24811.4404367299,0.0,63673.988700236136,21089.724371220414,1535.4654946464386,0.0,0.8869935245894983,2.8120884867033187,0.0014959135982669303,354972.9200997867,1555030.0612961361,4.380700535857779,1555030.0612961361,4.380700535857779,0.85,0.09548713336532777,4.027634451161993,1.267225746610202,1.0,0.0,4.027634451162717,1.2842801952354497,1.284591173106238,3.1361025935805222,19331.65828112001,1971.2805373007104,4632.441516551485,4632.441516551485,5.522704853346162,5.0439657169322265,-2.350081948099492,7.394047665031719,3.4428132967818637,3.4428132967818637,0.9836609419376753,0.0,0.0,0.0002421291576072468,1.0001523770774885,0.00024209226829492145,198.6331244090846,0.0,7.36038628174785e-06,20.859334722473406,0.012558159088302039,8.147523134150954e-05,0.00016065392626573726,0.000647055288142322,0.09548713336518516,0.07183216892482423,0.023654964440360932,0.0954871107415471,0.07183216892493151,0.02365496444039627,0.37612620204011615,0.37612620204011615,0.12386169761669061,0.0,5.525841073899869,5.371440873043184,5.995324518735686,5.5371807508422535,5.348007254930849,6.112570038291551,24811.4404367299,21089.724371220414,0.85,1.070380585670459,0.6685900308688204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493896347444424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56393696087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.365753367676,1535.4654946464386,0.37612620204011615,0.12386169761669061,6.112874298809886,3.4428132967818637
588.0,-29.65097553016356,5.045317401904225,35.002703693018326,24.217315355222695,5.061980464527682,-26.179629880792227,-39.71205916078759,1.5906348151563723,0.5622551020777564,-4.9766242755087,40.01188011449137,42570.42294059717,25587.797803360085,25587.797803360085,68158.22074395725,77547.45662388072,77547.45662388072,25587.797803360085,103135.2544272408,103135.2544272408,103135.2544272408,127947.44898832515,91600.67092390721,56624.05759136715,38862.90370282229,24812.194561084354,0.0,63675.09826390664,21090.3653769217,1535.492866784587,0.0,0.8869945496888315,2.8121135596209976,0.0014959135982669303,354979.24116361106,1555045.5278727247,4.380666099728348,1555045.5278727247,4.380666099728348,0.85,0.0954897614829857,4.027634451161993,1.2672246251208708,1.0,0.0,4.027634451161625,1.284279595955466,1.2845905263024862,3.1361040569717624,19331.58811442234,1971.2733822887876,4632.441516551485,4632.441516551485,5.52360946423957,5.045317401904225,-2.3488906065623043,7.39420800846653,3.4433025548609977,3.4433025548609977,0.983800729960285,0.0,0.0,0.00024209226829492145,1.000151722765331,0.00024205554295858011,198.63432859860902,0.0,7.327439364488215e-06,20.7659631589596,0.012565486527666528,8.146422721446533e-05,0.0001606280410804561,0.0006469510320783089,0.09548976148287398,0.0718322920550029,0.023657469427871083,0.09548977469982707,0.07183229205508693,0.023657469427898776,0.3761256016500067,0.3761256016500067,0.1238744041146233,0.0,5.528283353872894,5.365383550209515,6.023595832776948,5.538879377586454,5.342028777733049,6.137596132875558,24812.194561084354,21090.3653769217,0.85,1.0704062121972697,0.6685568472020346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493984059940745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.47056539736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.348073603584,1535.492866784587,0.3761256016500067,0.1238744041146233,6.112874298809886,3.4433025548609977
589.0,-29.652430947937887,5.046635092626159,35.002938015644155,24.217394075263314,5.062308572928908,-26.180907155642355,-39.71324715586377,1.5907847806333815,0.5642701931163288,-4.976170298857129,40.012232763454286,42569.04410197992,25591.87711336791,25591.87711336791,68160.92121534783,77546.44174357745,77546.44174357745,25591.87711336791,103138.31885694536,103138.31885694536,103138.31885694536,127951.25283442035,91600.37627300763,56623.39708551297,38863.3102083274,24812.93397747498,0.0,63676.24418580238,21090.99388085373,1535.519549606133,0.0,0.8869955813007315,2.8121401214684036,0.0014959135982669303,354985.5212626166,1555060.7369191155,4.380631444877125,1555060.7369191155,4.380631444877125,0.8499999999999999,0.09549235077893954,4.027634451161993,1.2672235503373672,1.0,0.0,4.027634451160507,1.284278970745871,1.2845898537734923,3.1361055836823852,19331.525930709373,1971.2670413147582,4632.441516551485,4632.441516551485,5.524490060355732,5.046635092626159,-2.3477187280862712,7.39435382071243,3.443783589355771,3.443783589355771,0.9839381683873631,0.0,0.0,0.00024205554295858011,1.000151060983107,0.00024201898333302727,198.63552753454738,0.0,7.294912526719051e-06,20.67378210072179,0.012572781440193246,8.145330281813379e-05,0.00016060224014044632,0.0006468471153234531,0.09549235077881763,0.07183240934343711,0.023659941435380513,0.09549244708750537,0.07183240934352883,0.02365994143541071,0.37612500148758254,0.37612500148758254,0.1238869479890338,0.0,5.530550943279252,5.3593896305370095,6.050966513495439,5.54044049197347,5.336282687032167,6.1613567575034835,24812.93397747498,21090.99388085373,0.85,1.0704293584976448,0.6685231619152462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071395784487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.378384339114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.330471537345,1535.519549606133,0.37612500148758254,0.1238869479890338,6.112874298809886,3.443783589355771
590.0,-29.653880030530708,5.047919108948402,35.00316811787294,24.217446706630312,5.062601535125604,-26.182182242716674,-39.71443857355041,1.590903747311668,0.5663624629897868,-4.975747170642936,40.01257847238037,42567.706874769516,25595.918041330857,25595.918041330857,68163.62491610038,77545.46356999518,77545.46356999518,25595.918041330857,103141.38161132604,103141.38161132604,103141.38161132604,127955.04617220949,91600.10154290251,56622.76142252979,38863.71124485858,24813.664560883455,0.0,63677.375805742035,21091.614876750937,1535.5465202917217,0.0,0.8869964812365855,2.8121620831245524,0.0014959135982669303,354991.374697383,1555075.6467646859,4.380601213452947,1555075.6467646859,4.380601213452947,0.85,0.09549491439960721,4.027634451161993,1.2672225711634386,1.0,0.0,4.027634451163977,1.2842784900990278,1.2845893260551147,3.1361067573836197,19331.467951120565,1971.2611290420853,4632.441516551485,4632.441516551485,5.52536237098254,5.047919108948402,-2.346586574758477,7.394505683706878,3.444256621726728,3.444256621726728,0.9840733204933508,0.0,0.0,0.00024201898333302727,1.0001504051780052,0.0002419825878988202,198.63672126435222,0.0,7.26204050815506e-06,20.58062280011144,0.012580043480701401,8.144234830872396e-05,0.00016057663502430333,0.0006467439872755496,0.09549491439958861,0.07183253113781131,0.023662383261777303,0.09549496702566944,0.07183253113782528,0.023662383261781925,0.3761244013155499,0.3761244013155499,0.12389932597374763,0.0,5.532711031357223,5.353492035977126,6.077608123947186,5.54210963363272,5.330711341999859,6.185021180551757,24813.664560883455,21091.614876750937,0.85,1.070452795103309,0.6684902814561497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494158350676285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.285225038504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.312948816929,1535.5465202917217,0.3761244013155499,0.12389932597374763,6.112874298809886,3.444256621726728
591.0,-29.655323314396885,5.0491701953821995,35.00339399054312,24.217484949063532,5.062885120369939,-26.183453047635155,-39.7156254859641,1.5910148536080524,0.5681524984802877,-4.975334128393996,40.012915473789356,42566.37627508821,25599.86962794429,25599.86962794429,68166.2459030325,77544.46512322627,77544.46512322627,25599.86962794429,103144.33475117057,103144.33475117057,103144.33475117057,127958.70112701046,91599.8004041821,56622.126406595,38864.08221954122,24814.36637583989,0.0,63678.44859538111,21092.211419463907,1535.57215023184,0.0,0.8869973614004656,2.8121868165925363,0.0014959135982669303,354997.0886788434,1555090.181173656,4.380571646266388,1555090.181173656,4.380571646266388,0.85,0.09549743984732775,4.027634451161993,1.2672215375909586,1.0,0.0,4.027634451163206,1.2842780458570837,1.2845888349613594,3.1361078421877764,19331.404398204962,1971.2546484482432,4632.441516551485,4632.441516551485,5.526215395591551,5.0491701953821995,-2.3454785952824166,7.3946487906646166,3.4447216918049817,3.4447216918049817,0.9842061976585662,0.0,0.0,0.0002419825878988202,1.0001498050355777,0.00024194634311828147,198.63791022978822,0.0,7.229469719886401e-06,20.48831718615806,0.012587272950421289,8.143143657728378e-05,0.0001605511513215364,0.0006466413482363423,0.09549743984731646,0.07183264709116124,0.023664792756155215,0.09549749561153792,0.07183264709116972,0.023664792756158026,0.37612380298360754,0.37612380298360754,0.12391154526356177,0.0,5.534718718195791,5.34764600280505,6.103475351856105,5.543486626874312,5.325052191678253,6.207769966281944,24814.36637583989,21092.211419463907,0.85,1.0704759209221204,0.6684581238082447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494244928056752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.19291942455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.295504497388,1535.57215023184,0.37612380298360754,0.12391154526356177,6.112874298809886,3.4447216918049817
592.0,-29.65676041261253,5.050389022404007,35.00361571508893,24.21751927994194,5.063159593883215,-26.184719195779795,-39.71680789310483,1.5911183770505393,0.5698239260944433,-4.974933725300043,40.01324638833901,42565.05377454291,25603.740757383104,25603.740757383104,68168.79453192602,77543.48771175269,77543.48771175269,25603.740757383104,103147.22846913579,103147.22846913579,103147.22846913579,127962.28473030796,91599.5141151571,56621.49319370189,38864.467690505786,24815.056261172165,0.0,63679.523951677955,21092.79782199634,1535.5974681128066,0.0,0.886998199340932,2.812211626904692,0.0014959135982669303,355002.6278805074,1555104.4531646268,4.380543497520445,1555104.4531646268,4.380543497520445,0.85,0.09549993293233486,4.027634451161993,1.2672205380862582,1.0,0.0,4.027634451163271,1.2842776367505957,1.2845883792050852,3.1361088411945555,19331.34397919867,1971.2484874242143,4632.441516551485,4632.441516551485,5.527051051999728,5.050389022404007,-2.344396328010034,7.394785350414041,3.4451789680607576,3.4451789680607576,0.9843368480173593,0.0,0.0,0.00024194634311828147,1.0001491647079357,0.000241910258645204,198.63909411195536,0.0,7.199587462948246e-06,20.40363086999533,0.012594472537884236,8.142056760826947e-05,0.00016052577551001201,0.0006465391437436205,0.0954999329323495,0.0718327611569923,0.023667171775357192,0.09550000288657862,0.0718327611569813,0.023667171775353556,0.37612320532006516,0.37612320532006516,0.12392360837932218,0.0,5.536584245968868,5.341866189765767,6.12856500495991,5.544757651394491,5.319513018080954,6.229723499822853,24815.056261172165,21092.79782199634,0.85,1.0704978665301372,0.6684260674882341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494331159964742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.10823310839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.278128042917,1535.5974681128066,0.37612320532006516,0.12392360837932218,6.112874298809886,3.4451789680607576
593.0,-29.658191423119277,5.051576126351639,35.00383334404828,24.217545857559912,5.063415866594825,-26.18598168426099,-39.71798970652742,1.591206127736594,0.5715161156399517,-4.974551503883081,40.01357053715784,42563.75523139198,25607.54752628405,25607.54752628405,68171.30275767602,77542.55269244399,77542.55269244399,25607.54752628405,103150.10021872804,103150.10021872804,103150.10021872804,127965.83234147698,91599.26039280582,56620.874141592634,38864.8736124591,24815.732122748937,0.0,63680.60573520804,21093.372304336597,1535.622482518645,0.0,0.8869989693494492,2.8122340487984085,0.0014959135982669303,355007.9156189797,1555118.4334528346,4.380517630829113,1555118.4334528346,4.380517630829113,0.85,0.09550239587752571,4.027634451161993,1.2672195704514158,1.0,0.0,4.027634451160758,1.2842773010432476,1.2845879970716272,3.13610966096672,19331.29043312809,1971.2430272445833,4632.441516551485,4632.441516551485,5.5278728149701495,5.051576126351639,-2.3433435722090095,7.394919698560649,3.445628597871307,3.445628597871307,0.9844653136775162,0.0,0.0,0.000241910258645204,1.0001485345249541,0.00024187433195620829,198.64027299137967,0.0,7.167787043618558e-06,20.313508481614992,0.012601640324927854,8.140970543689825e-05,0.00016050055320830574,0.0006464375575323308,0.0955023958775844,0.07183287481927388,0.02366952105831052,0.09550240289646426,0.07183287481922973,0.023669521058295975,0.3761226083112421,0.3761226083112421,0.12393551662778671,0.0,5.538345934142114,5.336187224152866,6.152926667324664,5.546067619523058,5.314202606739457,6.251136797817651,24815.732122748937,21093.372304336597,0.85,1.0705190688848165,0.6683943210021812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494417023270545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.01811072001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.260827398184,1535.622482518645,0.3761226083112421,0.12393551662778671,6.112874298809886,3.445628597871307
594.0,-29.659616044926008,5.052732128815905,35.00404691469645,24.21755326157438,5.063659785078338,-26.18723965742036,-39.719167014677055,1.5912833975725063,0.5729114429421998,-4.974182672672683,40.013887580732806,42562.46574067562,25611.279704288045,25611.279704288045,68173.74544496367,77541.59003296973,77541.59003296973,25611.279704288045,103152.86973725777,103152.86973725777,103152.86973725777,127969.2593681388,91598.97145022007,56620.25647609834,38865.23886013525,24816.389630881025,0.0,63681.62849101628,21093.931186248872,1535.6468258419081,0.0,0.8869996970036694,2.8122587874233713,0.0014959135982669303,355013.0181728701,1555132.107389249,4.380493186962492,1555132.107389249,4.380493186962492,0.85,0.09550482659045917,4.027634451161993,1.2672186780953782,1.0,0.0,4.027634451161278,1.2842770140031246,1.2845876638198397,3.1361103618975106,19331.22945410905,1971.2368091151463,4632.441516551485,4632.441516551485,5.528678476086576,5.052732128815905,-2.3423165222909232,7.395048651106828,3.4460706892661825,3.4460706892661825,0.9845916255046235,0.0,0.0,0.00024187433195620829,1.0001478730753925,0.00024183857054303355,198.64144661994163,0.0,7.136487309782943e-06,20.22480503592486,0.012608776812237637,8.139888600586952e-05,0.00016047544595033876,0.0006463364346751688,0.09550482659054235,0.07183298609762685,0.0236718404929155,0.09550483531556199,0.07183298609756428,0.023671840492894898,0.376122014091063,0.376122014091063,0.12394727354407843,0.0,5.539966001557218,5.330558396102333,6.176561948667938,5.547094115614868,5.308748673964772,6.27183943579206,24816.389630881025,21093.931186248872,0.85,1.070540233665367,0.668363337264216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494502523813544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.92940727432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.243600807278,1535.6468258419081,0.376122014091063,0.12394727354407843,6.112874298809886,3.4460706892661825
595.0,-29.6610347073054,5.053857615798344,35.00425648149439,24.217552109062694,5.063890723380319,-26.18849356419668,-39.72033985247833,1.5913495802716533,0.5742074867883389,-4.973828113224111,40.014198094213825,42561.18370099366,25614.94156210744,25614.94156210744,68176.1252631011,77540.64528401625,77540.64528401625,25614.94156210744,103155.5868461237,103155.5868461237,103155.5868461237,127972.61923131219,91598.69275866494,56619.63872621889,38865.61559160672,24817.032385188497,0.0,63682.64797679522,21094.47752741022,1535.6707292001552,0.0,0.8870003757449765,2.812283160354955,0.0014959135982669303,355017.9233399309,1555145.499773944,4.380470386237055,1555145.499773944,4.380470386237055,0.85,0.09550722668382772,4.027634451161993,1.267217741780914,1.0,0.0,4.0276344511613456,1.2842767784487719,1.284587382278566,3.136110937104085,19331.17063848794,1971.2308115909043,4632.441516551485,4632.441516551485,5.529468957262929,5.053857615798344,-2.3413155392542797,7.395173155052623,3.4465053768868223,3.4465053768868223,0.9847158219676635,0.0,0.0,0.00024183857054303355,1.0001472561648683,0.00024180296356596503,198.64261535112576,0.0,7.103698846202568e-06,20.13188253013808,0.01261588051108384,8.138810897887714e-05,0.0001604504615641564,0.0006462358067006396,0.09550722668392733,0.07183309579322651,0.023674130890700824,0.09550722271673528,0.07183309579315157,0.02367413089067614,0.3761214213575007,0.3761214213575007,0.12395888156862485,0.0,5.541456088347729,5.324990232127732,6.199485899321701,5.54803560001244,5.303395828724831,6.291889291353243,24817.032385188497,21094.47752741022,0.85,1.0705604655124143,0.6683325058421278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494587643597456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.83648476853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.22645450298,1535.6707292001552,0.3761214213575007,0.12395888156862485,6.112874298809886,3.4465053768868223
596.0,-29.6624474738975,5.054953275751127,35.00446212070403,24.21754627665507,5.064117398803293,-26.18974259024225,-39.72150815008206,1.5914125151479523,0.5752849829752336,-4.973482134747462,40.014502821555546,42559.908359007684,25618.520805665987,25618.520805665987,68178.42916467367,77539.69884404955,77539.69884404955,25618.520805665987,103158.21964971554,103158.21964971554,103158.21964971554,127975.88188519503,91598.40827072789,56619.023587646756,38865.982981201254,24817.66223547949,0.0,63683.64521668074,21095.012900157566,1535.6941646707633,0.0,0.8870010318016592,2.812309387581549,0.0014959135982669303,355022.7098444571,1555158.6426883426,4.380448347571034,1555158.6426883426,4.380448347571034,0.85,0.09550959458639136,4.027634451161993,1.2672167697502301,1.0,0.0,4.027634451162239,1.2842765577576865,1.2845871158025195,3.1361114760158344,19331.110599586835,1971.2246893268175,4632.441516551485,4632.441516551485,5.530241604590641,5.054953275751127,-2.340336120147585,7.395289395898712,3.446932785674551,3.446932785674551,0.9848379387641575,0.0,0.0,0.00024180296356596503,1.000146645839612,0.00024176750936656308,198.64377923720926,0.0,7.0730630496390925e-06,20.04506068267719,0.012622953574133478,8.137737498240639e-05,0.00016042558858355864,0.0006461356274270809,0.09550959458649724,0.07183320236514093,0.023676392221356313,0.09550964157946588,0.07183320236506129,0.023676392221330066,0.37612082974096717,0.37612082974096717,0.12397034308256742,0.0,5.542797999185723,5.3194688695936065,6.221667150260032,5.5487671177227185,5.298045210359817,6.311081941242946,24817.66223547949,21095.012900157566,0.85,1.0705798785967673,0.6683020140288689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494672408258542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74966292107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.209380098482,1535.6941646707633,0.37612082974096717,0.12397034308256742,6.112874298809886,3.446932785674551
597.0,-29.66385475267979,5.056019530754795,35.004663883274304,24.217528011091076,5.064322176510529,-26.19098886614734,-39.722679800447054,1.5914562899781564,0.5764086395701042,-4.9731565896150896,40.01480117793154,42558.67062909023,25622.04939955985,25622.04939955985,68180.72002865007,77538.79089026769,77538.79089026769,25622.04939955985,103160.84028982754,103160.84028982754,103160.84028982754,127979.12071712653,91598.15118983097,56618.43509985569,38866.35121108364,24818.28042729898,0.0,63684.63163838262,21095.538363204134,1535.7174799985273,0.0,0.8870016070619948,2.8123326324182734,0.0014959135982669303,355027.21370627044,1555171.510903818,4.380429023084635,1555171.510903818,4.380429023084635,0.85,0.09551193559713142,4.027634451161993,1.2672159257484599,1.0,0.0,4.027634451164238,1.2842764263148114,1.2845869387924966,3.1361117969899643,19331.056344722092,1971.2191568702965,4632.441516551485,4632.441516551485,5.53100331823155,5.056019530754795,-2.339386736358946,7.39540626711374,3.447353072453305,3.447353072453305,0.9849580207009442,0.0,0.0,0.00024176750936656308,1.0001460778456004,0.00024173219764791844,198.64493861415386,0.0,7.042756159032544e-06,19.95917095469823,0.01262999633029251,8.136661149597889e-05,0.0001604008978705842,0.0006460361822608813,0.09551193559727704,0.071833309815071,0.023678625782206048,0.09551194301319847,0.07183330981496146,0.02367862578216997,0.3761202381452347,0.3761202381452347,0.12398165761354463,0.0,5.544039206062791,5.314029833300822,6.243189592937142,5.549565229185191,5.2928963802535804,6.329928597632659,24818.28042729898,21095.538363204134,0.85,1.0705992682158763,0.6682722272894516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494756821587444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66377319309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.19237651751,1535.7174799985273,0.3761202381452347,0.12398165761354463,6.112874298809886,3.447353072453305
598.0,-29.665255852900504,5.057057063574667,35.00486180984885,24.21750510055574,5.0645225442522355,-26.19223002157374,-39.72384306890888,1.5914967129253788,0.5773234530630589,-4.972838432162553,40.015092965054784,42557.42500188569,25625.496061615406,25625.496061615406,68182.9210635011,77537.88191355013,77537.88191355013,25625.496061615406,103163.37797516552,103163.37797516552,103163.37797516552,127982.25788033934,91597.88880613667,56617.834237212446,38866.7272988047,24818.87990517382,0.0,63685.60720397852,21096.047919397748,1535.7399649238191,0.0,0.8870021685351425,2.812357743803661,0.0014959135982669303,355031.61540410516,1555184.0958629474,4.380410161762076,1555184.0958629474,4.380410161762076,0.85,0.0955142432754679,4.027634451161993,1.2672150888899343,1.0,0.0,4.027634451161509,1.2842763102462298,1.2845867773434871,3.136112080421221,19331.000970744422,1971.2135102960158,4632.441516551485,4632.441516551485,5.53174734533761,5.057057063574667,-2.3384575110982464,7.395514574672913,3.4477663148389963,3.4477663148389963,0.985076089953999,0.0,0.0,0.00024173219764791844,1.0001454381246906,0.00024169704568285108,198.64609291274098,0.0,7.014494182524656e-06,19.879076513274875,0.012637010824475034,8.135592631270405e-05,0.00016037627133521439,0.0006459369955786131,0.0955142432756151,0.07183341275571027,0.02368083051990483,0.09551425473528001,0.07183341275559955,0.02368083051986834,0.3761196478796934,0.3761196478796934,0.12399282937794898,0.0,5.545154546198091,5.308654054779538,6.264009520642674,5.550161885225634,5.2877594509402,6.34792309493082,24818.87990517382,21096.047919397748,0.85,1.0706174292272685,0.6682424313798028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494840907949664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.58367875167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.175435783442,1535.7399649238191,0.3761196478796934,0.12399282937794898,6.112874298809886,3.4477663148389963
