time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
599.0,-29.666651630797197,5.058066368071532,35.00505597004427,24.217468604352348,5.0647083764696115,-26.193467839615693,-39.725005778577156,1.591524585288006,0.5781137286725766,-4.972535803027839,40.01537910815996,42556.20020642668,25628.883460376193,25628.883460376193,68185.08366680288,77536.97689742692,77536.97689742692,25628.883460376193,103165.86035780312,103165.86035780312,103165.86035780312,127985.3299455382,91597.62235138856,56617.246421215496,38867.084366858966,24819.469587735075,0.0,63686.55395459404,21096.549149574814,1535.7623179766545,0.0,0.8870026715096451,2.812382672836459,0.0014959135982669303,355035.8023079183,1555196.4374668337,4.380393265572779,1555196.4374668337,4.380393265572779,0.85,0.09551652361079768,4.027634451161993,1.267214231700636,1.0,0.0,4.027634451162739,1.2842762525155056,1.2845866744516226,3.13611222139558,19330.944737603448,1971.20777611146,4632.441516551485,4632.441516551485,5.532478579342117,5.058066368071532,-2.337554158969842,7.395620527041373,3.4481726697909156,3.4481726697909156,0.9851921913688331,0.0,0.0,0.00024169704568285108,1.0001448872699272,0.00024166203193079955,198.64724283823864,0.0,6.982800518835485e-06,19.789256670379764,0.01264399362499387,8.134524755840413e-05,0.00016035179812444694,0.0006458384264317955,0.09551652361096583,0.07183351564882341,0.02368300796214241,0.09551654579077332,0.07183351564869697,0.02368300796210071,0.37611905888991887,0.37611905888991887,0.12400385865814854,0.0,5.546150490122784,5.303335684408182,6.284170962351652,5.550649531700401,5.282641000392687,6.365419564794195,24819.469587735075,21096.549149574814,0.85,1.0706354706429257,0.6682132658138097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494924626060521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.493858908776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.158571917265,1535.7623179766545,0.37611905888991887,0.12400385865814854,6.112874298809886,3.4481726697909156
600.0,-29.66804130755231,5.059048019101138,35.00524641144209,24.217428266443335,5.064884870575232,-26.19470109962355,-39.726160176191456,1.5915446626465264,0.5788281570209506,-4.972244169659806,40.01565910461406,42554.967525473505,25632.20187644722,25632.20187644722,68187.16940192072,77536.09398281487,77536.09398281487,25632.20187644722,103168.29585926209,103168.29585926209,103168.29585926209,127988.34001587647,91597.3717546331,56616.644253252314,38867.47500153421,24820.04415661438,0.0,63687.519158148585,21097.037533122224,1535.784130904565,0.0,0.8870031408357744,2.8124073116711723,0.0014959135982669303,355039.83712087956,1555208.5140319066,4.380377499729442,1555208.5140319066,4.380377499729442,0.85,0.09551877370758982,4.027634451161993,1.267213365719654,1.0,0.0,4.027634451160752,1.2842762309371685,1.2845866078983992,3.1361122740883616,19330.891851164837,1971.20238319557,4632.441516551485,4632.441516551485,5.5331949221300745,5.059048019101138,-2.336673085384591,7.395721104485729,3.4485722384200943,3.4485722384200943,0.9853063538343126,0.0,0.0,0.00024166203193079955,1.000144255545059,0.00024162717587084323,198.64838774886695,0.0,6.955385306459269e-06,19.71156195850557,0.01265094901030033,8.133464642694182e-05,0.00016032738550385772,0.0006457401013200673,0.09551877370776339,0.07183361595134881,0.02368515775641458,0.09551878980053402,0.07183361595121829,0.02368515775637154,0.3761184708196666,0.3761184708196666,0.12401474788278564,0.0,5.54703619476976,5.298087298120663,6.3036726855613665,5.551072326680753,5.27765148777263,6.382260177674823,24820.04415661438,21097.037533122224,0.85,1.0706519943507082,0.6681837836986739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449500802707033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.4161641969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.141767971636,1535.784130904565,0.3761184708196666,0.12401474788278564,6.112874298809886,3.4485722384200943
601.0,-29.669425787706707,5.060002375261148,35.005433154895854,24.217365332320355,5.065037426329729,-26.19593207578156,-39.72731799641622,1.5915437144047413,0.5794784492054532,-4.971973137227205,40.015932271024205,42553.771466650694,25635.477260798834,25635.477260798834,68189.24872744954,77535.21656666869,77535.21656666869,25635.477260798834,103170.69382746753,103170.69382746753,103170.69382746753,127991.2972228359,91597.11486854707,56616.06717995561,38867.83076510162,24820.60339536836,0.0,63688.43416046999,21097.51288606311,1535.8056095289176,0.0,0.8870035301783775,2.81243038864457,0.0014959135982669303,355043.5869475451,1555220.296077727,4.3803644207422305,1555220.296077727,4.3803644207422305,0.8500000000000001,0.09552099814333015,4.027634451161993,1.267212568973191,1.0,0.0,4.0276344511624815,1.2842763073172734,1.2845866395298209,3.1361120875735256,19330.837637413373,1971.1968549314367,4632.441516551485,4632.441516551485,5.533901975708606,5.060002375261148,-2.3358211500723436,7.395823525333492,3.4489651470941447,3.4489651470941447,0.9854186134554699,0.0,0.0,0.00024162717587084323,1.0001437177032926,0.00024159245475811257,198.64952838970763,0.0,6.9241001135996165e-06,19.622899721941312,0.01265787311041393,8.132401514757911e-05,0.0001603031607232641,0.0006456425327591766,0.0955209981435318,0.0718337169252246,0.023687281218307193,0.09552095138382652,0.07183371692507297,0.023687281218257184,0.3761178841851529,0.3761178841851529,0.12402549848101162,0.0,5.547828663607902,5.292903111859516,6.32260113094361,5.551451586432677,5.272684716940432,6.398854827752132,24820.60339536836,21097.51288606311,0.85,1.0706692608525945,0.6681554041575556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495091064431693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32750196034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.125039726283,1535.8056095289176,0.3761178841851529,0.12402549848101162,6.112874298809886,3.4489651470941447
602.0,-29.67080422828963,5.060930163419949,35.00561624835363,24.21730194417762,5.0651922154920985,-26.197157392126602,-39.72847113674504,1.591545379329103,0.5798607708655936,-4.971704590457108,40.01619943832793,42552.582283990116,25638.665420943962,25638.665420943962,68191.24770493408,77534.32826151203,77534.32826151203,25638.665420943962,103172.99368245598,103172.99368245598,103172.99368245598,127994.1380243831,91596.84555948975,56615.49520753311,38868.1670577296,24821.144341927105,0.0,63689.31139965671,21097.97269063804,1535.826164520504,0.0,0.8870039285831106,2.8124566751836877,0.0014959135982669303,355047.3024148712,1555231.819439028,4.380351037343599,1555231.819439028,4.380351037343599,0.85,0.09552318941619148,4.027634451161993,1.2672117766225712,1.0,0.0,4.027634451163766,1.2842763712036211,1.28458665883778,3.136111931567582,19330.780801893296,1971.1910593213072,4632.441516551485,4632.441516551485,5.534590200294656,5.060930163419949,-2.3349847449178283,7.395914908337777,3.4493514579009164,3.4493514579009164,0.9855289879716904,0.0,0.0,0.00024159245475811257,1.0001430923301535,0.00024155788967681173,198.65066406611703,0.0,6.8973326691125205e-06,19.547040784264883,0.012664770443083043,8.131342811651886e-05,0.0001602790266415937,0.0006455453295003937,0.0955231894163752,0.07183381208008534,0.02368937733628987,0.09552316553077068,0.07183381207994718,0.0236893773362443,0.37611729909510755,0.37611729909510755,0.12403611640040263,0.0,5.548486498481225,5.287756304435902,6.340870508687999,5.551565361322673,5.267682624529471,6.41448222263773,24821.144341927105,21097.97269063804,0.85,1.070685900135225,0.6681275295468099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495173792182607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.25164302266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.108369263606,1535.826164520504,0.37611729909510755,0.12403611640040263,6.112874298809886,3.4493514579009164
603.0,-29.67217719189518,5.061831931181412,35.00579580495702,24.217239289451413,5.065341441587176,-26.198378334583996,-39.72961603486908,1.5915425842760074,0.5801825334170303,-4.971446136490893,40.01646260141936,42551.38259100196,25641.787868624426,25641.787868624426,68193.17045962639,77533.4656863326,77533.4656863326,25641.787868624426,103175.25355495702,103175.25355495702,103175.25355495702,127996.9357042269,91596.5975187036,56614.9084252066,38868.54343721888,24821.682149269884,0.0,63690.22558648877,21098.4298268794,1535.8468432459972,0.0,0.8870042901815787,2.812482577093024,0.0014959135982669303,355050.8782724541,1555243.1701552107,4.380338890365367,1555243.1701552107,4.380338890365367,0.85,0.09552535442807682,4.027634451161993,1.2672109633916988,1.0,0.0,4.0276344511618225,1.2842764556160238,1.2845866988771457,3.136111725438487,19330.72845487154,1971.1857214106285,4632.441516551485,4632.441516551485,5.5352642396040155,5.061831931181412,-2.334169158725077,7.3960010899064885,3.4497313446209232,3.4497313446209232,0.9856375270345495,0.0,0.0,0.00024155788967681173,1.0001425253427865,0.00024152346646196324,198.65179524146535,0.0,6.866376353910554e-06,19.45931058698251,0.012671636819436954,8.130291801793745e-05,0.00016025497165887427,0.0006454484448232708,0.09552535442827507,0.07183390665479199,0.02369144777348309,0.09552537037177042,0.07183390665464291,0.023691447773433908,0.3761167140521621,0.3761167140521621,0.12404660081225255,0.0,5.549029429717336,5.282670415757252,6.358488986393354,5.551628669907927,5.262821087633142,6.429476687427211,24821.682149269884,21098.4298268794,0.85,1.0707007210552708,0.668099103106785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495256159941547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.163912825374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.091773644335,1535.8468432459972,0.3761167140521621,0.12404660081225255,6.112874298809886,3.4497313446209232
604.0,-29.67354473155009,5.0627079744608565,35.00597184794983,24.217149044293933,5.065465398654073,-26.19959692177787,-39.73076428575439,1.591517588881759,0.5804017825591359,-4.971209113229401,40.01671936795975,42550.22048636798,25644.874806466596,25644.874806466596,68195.09529283458,77532.59354244849,77532.59354244849,25644.874806466596,103177.46834891509,103177.46834891509,103177.46834891509,127999.67524730833,91596.327489727,56614.34682758697,38868.867402377815,24822.206898393237,0.0,63691.074300771055,21098.87586363425,1535.867332610153,0.0,0.8870045660147433,2.812507321595496,0.0014959135982669303,355054.1576488953,1555254.2450365352,4.380329624458277,1555254.2450365352,4.380329624458277,0.85,0.09552749556660133,4.027634451161993,1.267210196866654,1.0,0.0,4.027634451162041,1.2842766435108826,1.284586842606162,3.1361112666126782,19330.671467418262,1971.1799103076241,4632.441516551485,4632.441516551485,5.5359306134440605,5.0627079744608565,-2.333382549137517,7.396090523598374,3.450104928167998,3.450104928167998,0.9857442651908566,0.0,0.0,0.00024152346646196324,1.0001419638417104,0.00024148918372970946,198.65292195930655,0.0,6.838233427636136e-06,19.37955353392081,0.012678475052864591,8.129237840250609e-05,0.00016023108805945715,0.0006453522504154406,0.09552749556681635,0.07183400254418294,0.02369349302263341,0.09552751491210569,0.07183400254402124,0.023693493022580083,0.3761161293114289,0.3761161293114289,0.12405695110971908,0.0,5.549468547329923,5.27762523496898,6.375563037932807,5.551610895788542,5.257897797217595,6.444330817644357,24822.206898393237,21098.87586363425,0.85,1.0707166748482526,0.6680719544065354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495338201314765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08415577232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.075241799163,1535.867332610153,0.3761161293114289,0.12405695110971908,6.112874298809886,3.450104928167998
605.0,-29.674907255197702,5.0635589437056066,35.00614440347102,24.21706417752432,5.065588154923016,-26.20081111371496,-39.73190806629134,1.5914920134403496,0.5805391931093595,-4.9709761541765145,40.01696986877399,42549.061577675624,25647.88369062997,25647.88369062997,68196.9452683056,77531.74798564735,77531.74798564735,25647.88369062997,103179.63167627732,103179.63167627732,103179.63167627732,128002.34332983136,91596.08153840055,56613.78603412326,38869.217226974775,24822.71165355404,0.0,63691.928880528816,21099.304905520934,1535.8868387591965,0.0,0.8870048438541168,2.812532661499243,0.0014959135982669303,355057.38081743475,1555265.04972134,4.38032029116171,1555265.04972134,4.38032029116171,0.85,0.0955296043470959,4.027634451161993,1.2672094814432784,1.0,0.0,4.027634451162269,1.2842768338272335,1.2845869889376702,3.1361108018738957,19330.619561360247,1971.1746173627332,4632.441516551485,4632.441516551485,5.5365801379232416,5.0635589437056066,-2.3326118982351094,7.396170841940716,3.4504722544425994,3.4504722544425994,0.9858492155550284,0.0,0.0,0.00024148918372970946,1.0001414446742505,0.000241455031201475,198.6540445556175,0.0,6.810364934962095e-06,19.300574225682578,0.012685285417799553,8.128188107534796e-05,0.0001602073026543615,0.0006452564514984426,0.0955296043473031,0.07183409252609914,0.023695511821203954,0.09552961876112462,0.07183409252594333,0.02369551182115256,0.37611554389148505,0.37611554389148505,0.12406717283280995,0.0,5.5498023993194465,5.272639841534783,6.392028679135137,5.551515347285886,5.253143739984409,6.458354187613793,24822.71165355404,21099.304905520934,0.85,1.07073135430122,0.6680447950867955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495419919460344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.005176464074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.058772848346,1535.8868387591965,0.37611554389148505,0.12406717283280995,6.112874298809886,3.4504722544425994
606.0,-29.676263942224153,5.064385277608199,35.0063135482354,24.216975818295055,5.065698960120371,-26.202021247144273,-39.733047446329124,1.591456265040582,0.5806950749069983,-4.970756529946724,40.01721562934421,42547.90964323743,25650.83993168884,25650.83993168884,68198.74957492627,77530.93680618811,77530.93680618811,25650.83993168884,103181.77673787695,103181.77673787695,103181.77673787695,128004.98621580278,91595.8627693164,56613.22478499597,38869.59776035604,24823.209477925837,0.0,63692.80723828188,21099.72805623696,1535.9063241554927,0.0,0.887005071076905,2.8125562071930563,0.0014959135982669303,355060.4195094187,1555275.6500034877,4.38031265820163,1555275.6500034877,4.38031265820163,0.85,0.09553168840109039,4.027634451161993,1.2672087539313361,1.0,0.0,4.027634451161123,1.2842770714282925,1.284587182732518,3.1361102216694645,19330.57339189681,1971.1699093876923,4632.441516551485,4632.441516551485,5.537218298393979,5.064385277608199,-2.331863768977512,7.396249046585711,3.450833476788867,3.450833476788867,0.9859524219396762,0.0,0.0,0.000241455031201475,1.0001408402936884,0.00024142102939279277,198.6551623541538,0.0,6.784537865572999e-06,19.22738031103388,0.012692069955665125,8.127142538068965e-05,0.00016018360582078535,0.0006451610093151478,0.0955316884013045,0.07183418233156633,0.023697506069738174,0.09553165494865629,0.07183418233140532,0.023697506069685063,0.3761149581918182,0.3761149581918182,0.12407726616887421,0.0,5.5500619362467205,5.267742878911065,6.407923926734554,5.551451604853696,5.248574993720013,6.471941327019977,24823.209477925837,21099.72805623696,0.85,1.0707449166086709,0.6680174966077561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495501338745136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93198254943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.04235880022,1535.9063241554927,0.3761149581918182,0.12407726616887421,6.112874298809886,3.450833476788867
607.0,-29.677615365574805,5.065187351734374,35.006479301696345,24.216863919887714,5.065791844023086,-26.20322843463998,-39.73418253064153,1.5914049130883279,0.5806635369634705,-4.970552690579671,40.017455135142136,42546.76284085339,25653.75110485907,25653.75110485907,68200.51394571246,77530.1028914887,77530.1028914887,25653.75110485907,103183.85399634777,103183.85399634777,103183.85399634777,128007.54597475867,91595.6118858253,56612.65945373603,38869.94714676586,24823.6919784109,0.0,63693.63912517676,21100.138181649265,1535.9253561323023,0.0,0.8870052407113593,2.812580361750534,0.0014959135982669303,355063.23982237576,1555285.980553841,4.380306959773954,1555285.980553841,4.380306959773954,0.85,0.09553374747161443,4.027634451161993,1.2672080500470475,1.0,0.0,4.027634451162545,1.2842773816570423,1.2845874493661507,3.1361094641138405,19330.52044494494,1971.1645103011672,4632.441516551485,4632.441516551485,5.537846730109702,5.065187351734374,-2.3311397768584907,7.396327128592865,3.4511886857556586,3.4511886857556586,0.9860539102159025,0.0,0.0,0.00024142102939279277,1.0001402953770409,0.00024138716388962206,198.65627582684004,0.0,6.7546348241050835e-06,19.142635091513807,0.012698824590489231,8.126101034268714e-05,0.00016016001905010563,0.0006450660104249666,0.09553374747182952,0.0718342715723809,0.02369947589944862,0.09553367743361577,0.07183427157221917,0.023699475899395264,0.37611437430957995,0.37611437430957995,0.12408723316853275,0.0,5.550228619995323,5.2628926405353695,6.423300846371433,5.5512162275431365,5.243881494360437,6.4852137288033305,24823.6919784109,21100.138181649265,0.85,1.0707586327683107,0.6679907668211024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495582410121948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.84723732991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.026016261618,1535.9253561323023,0.37611437430957995,0.12408723316853275,6.112874298809886,3.4511886857556586
608.0,-29.67896146849576,5.065966020742509,35.00664176947168,24.21676480388271,5.065902986753725,-26.204429006832687,-39.735312830284215,1.5913705250905892,0.5802649847512953,-4.970341181741086,40.017690934926705,42545.619211359095,25656.55971902389,25656.55971902389,68202.17893038299,77529.24683271782,77529.24683271782,25656.55971902389,103185.80655174171,103185.80655174171,103185.80655174171,128009.97089403852,91595.34410382839,56612.102525246395,38870.268420646666,24824.164342296805,0.0,63694.43276294347,21100.539690952282,1535.943691898194,0.0,0.887005462717414,2.812610202303186,0.0014959135982669303,355066.16626840446,1555296.1513042045,4.380299502061012,1555296.1513042045,4.380299502061012,0.85,0.0955357733712503,4.027634451161993,1.2672073000064121,1.0,0.0,4.027634451161663,1.2842776123066095,1.2845876365764326,3.136108900884922,19330.46393169873,1971.1587475538263,4632.441516551485,4632.441516551485,5.538453022526948,5.065966020742509,-2.330422339069745,7.396388359812254,3.4515379535797344,3.4515379535797344,0.9861537010227812,0.0,0.0,0.00024138716388962206,1.000139744550306,0.00024135343606223475,198.65738492678673,0.0,6.727594738895435e-06,19.06600349002966,0.012705552185228126,8.125064043274444e-05,0.00016013652345687763,0.000644971378764231,0.09553577337145207,0.07183435342035245,0.023701419951099614,0.09553585541214664,0.07183435342020074,0.023701419951049556,0.3761137914512472,0.3761137914512472,0.12409707825066871,0.0,5.550237092854275,5.258053287392443,6.438004183313581,5.5506061664924005,5.239100276339116,6.4972368492878445,24824.164342296805,21100.539690952282,0.85,1.070771431220941,0.6679644886658217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495663167817616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77060572842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.009733949084,1535.943691898194,0.3761137914512472,0.12409707825066871,6.112874298809886,3.4515379535797344
609.0,-29.68030239143615,5.066721252270888,35.006800999463216,24.216640612017386,5.065972512753676,-26.205629078361586,-39.73644676208494,1.5912991996791668,0.5801936202757361,-4.970163344012609,40.01792155873274,42544.513242619,25659.372216594456,25659.372216594456,68203.88545921346,77528.45791409494,77528.45791409494,25659.372216594456,103187.8301306894,103187.8301306894,103187.8301306894,128012.46525833102,91595.12452201292,56611.56435841088,38870.62240400227,24824.63512764162,0.0,63695.25753164389,21100.939858495378,1535.962782715587,0.0,0.8870055323507497,2.812631848672468,0.0014959135982669303,355068.6268540514,1555306.0988477496,4.3802971629116865,1555306.0988477496,4.3802971629116865,0.85,0.09553778481636784,4.027634451161993,1.267206648872234,1.0,0.0,4.027634451161455,1.2842780153359523,1.2845879963849043,3.136107916718025,19330.41759071486,1971.1540220885686,4632.441516551485,4632.441516551485,5.5390601532506745,5.066721252270888,-2.329741710242106,7.396462962512993,3.451881497650079,3.451881497650079,0.9862518564714512,0.0,0.0,0.00024135343606223475,1.0001392082874985,0.00024131984234024314,198.65848976958776,0.0,6.700281988025499e-06,18.988599154064264,0.012712252467216151,8.124023842884478e-05,0.00016011319763338996,0.0006448774308739503,0.09553778481658882,0.07183444271179096,0.023703342104797867,0.09553778563381658,0.07183444271162479,0.023703342104743046,0.3761132068389173,0.3761132068389173,0.12410679518604954,0.0,5.550206983883072,5.253303933968823,6.452277043108438,5.550356964288369,5.234646642028451,6.509722021077891,24824.63512764162,21100.939858495378,0.85,1.070784358244092,0.667938475976533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495743608430602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.69320139246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.993513175048,1535.962782715587,0.3761132068389173,0.12410679518604954,6.112874298809886,3.451881497650079
610.0,-29.681638543543833,5.067453650356798,35.006956944568905,24.216511740256124,5.0660382693934425,-26.206825232094396,-39.73757632831109,1.5912249579440505,0.5799391793260043,-4.969988773875244,40.018144335041484,42543.409704792226,25662.11222969079,25662.11222969079,68205.52193448301,77527.66506675334,77527.66506675334,25662.11222969079,103189.77729644412,103189.77729644412,103189.77729644412,128014.85206289747,91594.89756151501,56611.02529040132,38870.96919012633,24825.074766453345,0.0,63696.04395657967,21101.313551485342,1535.9802243139748,0.0,0.8870056137592979,2.8126555052529842,0.0014959135982669303,355071.0422419034,1555315.7079492565,4.380294428205295,1555315.7079492565,4.380294428205295,0.85,0.09553976310732518,4.027634451161993,1.2672060032328591,1.0,0.0,4.027634451161242,1.2842784317210607,1.2845883697245752,3.1361068999380164,19330.36969251914,1971.1491378318938,4632.441516551485,4632.441516551485,5.539651636831535,5.067453650356798,-2.3290753758808713,7.396529026237669,3.4522192691957114,3.4522192691957114,0.9863483626273462,0.0,0.0,0.00024131984234024314,1.0001387144867369,0.00024128637242493562,198.6595906922374,0.0,6.67367807659179e-06,18.913203669061133,0.012718926145292743,8.122987769602144e-05,0.00016008996464422168,0.0006447838568863726,0.09553976310753745,0.07183452417111447,0.023705238936422977,0.09553968284161762,0.07183452417095487,0.02370523893637031,0.3761126230571373,0.3761126230571373,0.12411639329063731,0.0,5.55009840056357,5.248617204019865,6.4660413954469504,5.549927953201234,5.230204125465377,6.521445472381458,24825.074766453345,21101.313551485342,0.85,1.070796829721126,0.6679129041953253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495823740343945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61780590746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.977351303192,1535.9802243139748,0.3761126230571373,0.12411639329063731,6.112874298809886,3.4522192691957114
611.0,-29.68296911677721,5.068163710971235,35.00710968991989,24.21637288006025,5.066099895045206,-26.208016777279177,-39.7387013194151,1.5911475555469896,0.5794399201371903,-4.969821830928208,40.018363021417294,42542.31169765777,25664.792726267602,25664.792726267602,68207.10442392537,77526.84863659374,77526.84863659374,25664.792726267602,103191.64136286135,103191.64136286135,103191.64136286135,128017.14930406277,91594.64309314029,56610.48759692275,38871.28388468615,24825.507941201413,0.0,63696.79182588756,21101.681750021202,1535.9975297505418,0.0,0.8870056712027938,2.812681470566805,0.0014959135982669303,355073.35211046244,1555325.1406816568,4.380292498542101,1555325.1406816568,4.380292498542101,0.8500000000000001,0.09554171714793763,4.027634451161993,1.2672053614398462,1.0,0.0,4.027634451161379,1.2842788626253776,1.2845887577459407,3.1361058477039254,19330.31598900629,1971.143661597619,4632.441516551485,4632.441516551485,5.540230272647494,5.068163710971235,-2.3284262735258596,7.396589984497094,3.4525514113720788,3.4525514113720788,0.9864432603920225,0.0,0.0,0.00024128637242493562,1.000138136774915,0.0002412530465071527,198.6606870288255,0.0,6.6491196754951804e-06,18.84360516035334,0.012725575264968238,8.121956014167677e-05,0.00016006681228325885,0.0006446906076397331,0.09554171714814286,0.07183460416632503,0.02370711298181783,0.09554164744064031,0.07183460416617073,0.023707112981766903,0.376112040572719,0.376112040572719,0.12412587499637813,0.0,5.549881260777283,5.24395747375803,6.479284065116815,5.549261751065387,5.225637816001779,6.532586079946498,24825.507941201413,21101.681750021202,0.85,1.0708091015065022,0.6678878241457648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495903587998435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54820739875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.961240309589,1535.9975297505418,0.376112040572719,0.12412587499637813,6.112874298809886,3.4525514113720788
612.0,-29.68429458482844,5.068852101038423,35.00725935656777,24.216248164325975,5.066171174787468,-26.20920276149173,-39.73982173539696,1.5910793514507942,0.5788039066961232,-4.96965365598911,40.01857883441136,42541.216555976665,25667.39319193745,25667.39319193745,68208.60974791412,77526.0504462677,77526.0504462677,25667.39319193745,103193.44363820515,103193.44363820515,103193.44363820515,128019.381513047,91594.40871346994,56609.95475415618,38871.61551034862,24825.937874841853,0.0,63697.55338519048,21102.047193615574,1536.0146836421777,0.0,0.8870057452970552,2.812709365498083,0.0014959135982669303,355075.67903712497,1555334.4495171208,4.380290009540481,1555334.4495171208,4.380290009540481,0.85,0.09554364380630828,4.027634451161993,1.2672047064593066,1.0,0.0,4.027634451161129,1.284279250235185,1.2845891026472651,3.136104901192189,19330.266525053637,1971.1386176781714,4632.441516551485,4632.441516551485,5.540791632280543,5.068852101038423,-2.327787587354779,7.3966396883932015,3.4528780357413624,3.4528780357413624,0.9865365816403893,0.0,0.0,0.0002412530465071527,1.0001376082262206,0.00024121985267109747,198.66177916952682,0.0,6.6205497226209185e-06,18.76263791390768,0.012732195814690858,8.12092857509007e-05,0.000160043760756252,0.0006445977645154083,0.09554364380650744,0.07183468014426188,0.023708963662245564,0.09554366997319966,0.07183468014411215,0.023708963662196134,0.3761114576396845,0.3761114576396845,0.12413524111052772,0.0,5.549546275218518,5.239339310835703,6.491923129438533,5.5484575626852575,5.2211882326849945,6.542812520954612,24825.937874841853,21102.047193615574,0.85,1.0708199314256934,0.6678626461321416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449598310309626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.467240152306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.94519654103,1536.0146836421777,0.3761114576396845,0.12413524111052772,6.112874298809886,3.4528780357413624
613.0,-29.685615406789662,5.069518949302431,35.007405996420076,24.21609624233099,5.0662146517212285,-26.2103873439608,-39.74093806520102,1.5909865888923351,0.5781703666702356,-4.969509129365199,40.01879000205495,42540.1248342996,25669.97820831899,25669.97820831899,68210.10304261859,77525.25462810493,77525.25462810493,25669.97820831899,103195.23283642392,103195.23283642392,103195.23283642392,128021.59712149965,91594.16357511126,56609.41233267118,38871.94582493343,24826.364285075724,0.0,63698.31011000915,21102.409642314364,1536.0322395373767,0.0,0.8870057160289123,2.812734473804473,0.0014959135982669303,355077.67876707576,1555343.5580217063,4.380290992726643,1555343.5580217063,4.380290992726643,0.85,0.09554555299102485,4.027634451161993,1.2672040432365614,1.0,0.0,4.027634451160846,1.284279752371348,1.2845895622721855,3.1361036750172224,19330.214790565962,1971.1333422285861,4632.441516551485,4632.441516551485,5.5413496568928995,5.069518949302431,-2.3271774497793976,7.396696399081828,3.453199306263249,3.453199306263249,0.9866283732180712,0.0,0.0,0.00024121985267109747,1.0001371273269226,0.00024118677937275303,198.66286749250165,0.0,6.594346528193575e-06,18.68837806090059,0.012738790161219052,8.119905002593171e-05,0.00016002080264516575,0.0006445052976362638,0.09554555299122415,0.07183476020234807,0.02371079278887608,0.09554561174046435,0.07183476020219823,0.023710792788826627,0.37611087376302216,0.37611087376302216,0.12414448696112632,0.0,5.549131749440619,5.234762161494871,6.504115329727256,5.547679496035414,5.216730012650544,6.553170935786341,24826.364285075724,21102.409642314364,0.85,1.0708306535105472,0.6678375730978005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496062313935274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39298029929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.929210693843,1536.0322395373767,0.37611087376302216,0.12414448696112632,6.112874298809886,3.453199306263249
614.0,-29.6869308751101,5.070164720249667,35.00754958721373,24.21594561254608,5.066249356189659,-26.211567984679498,-39.74205380128694,1.5908864657590915,0.5775858326537673,-4.969372025111704,40.01899446769158,42539.05376875935,25672.50748633161,25672.50748633161,68211.56125509096,77524.49959975321,77524.49959975321,25672.50748633161,103197.00708608482,103197.00708608482,103197.00708608482,128023.7744704328,91593.95351382006,56608.884652341716,38872.298734975935,24826.76738434798,0.0,63699.066119323914,21102.75227669578,1536.0486929817764,0.0,0.8870056732827072,2.812758077815928,0.0014959135982669303,355079.57580621756,1555352.3774803546,4.3802924286728855,1555352.3774803546,4.3802924286728855,0.85,0.0955474334579392,4.027634451161993,1.267203452545218,1.0,0.0,4.027634451163151,1.2842802886661644,1.2845900562187769,3.13610236543071,19330.1704588125,1971.1288216478106,4632.441516551485,4632.441516551485,5.541895649325526,5.070164720249667,-2.326583780728039,7.396748500977706,3.4535152256579553,3.4535152256579553,0.9867186359022729,0.0,0.0,0.00024118677937275303,1.000136572948366,0.00024115384428122973,198.66395141462786,0.0,6.570436286543326e-06,18.620616436063788,0.012745360597505594,8.118882093647049e-05,0.00015999795843628253,0.0006444132895135562,0.09554743345812826,0.07183483509684399,0.023712598361284268,0.0955474323991886,0.07183483509670185,0.02371259836123735,0.3761102885408395,0.3761102885408395,0.12415361791717568,0.0,5.548658659388593,5.230260194330867,6.515841458282637,5.546957857765449,5.2125145761172575,6.563017943331602,24826.76738434798,21102.75227669578,0.85,1.0708408366193947,0.6678128324373439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496141247942036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32521867446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.913273741058,1536.0486929817764,0.3761102885408395,0.12415361791717568,6.112874298809886,3.4535152256579553
615.0,-29.68824180321193,5.070789688710717,35.00769014403544,24.215771618206077,5.06626512611354,-26.21274643193252,-39.74317292505873,1.5907697548341573,0.5768688747007786,-4.969250810045478,40.019193274742996,42538.016558464034,25675.003784673903,25675.003784673903,68213.02034313793,77523.7266394999,77523.7266394999,25675.003784673903,103198.7304241738,103198.7304241738,103198.7304241738,128025.88756556,91593.71602370348,56608.38156397314,38872.59384414482,24827.1571413862,0.0,63699.75098553102,21103.08357017827,1536.0648032396668,0.0,0.8870055702639619,2.8127815605742303,0.0014959135982669303,355081.25300169113,1555360.9528967817,4.3802958893168435,1555360.9528967817,4.3802958893168435,0.85,0.09554929240252745,4.027634451161993,1.2672029058123009,1.0,0.0,4.0276344511616395,1.2842809022160393,1.2845906276165286,3.1361008671952297,19330.120338425077,1971.123710790645,4632.441516551485,4632.441516551485,5.542434522473382,5.070789688710717,-2.326012640316917,7.396802329027635,3.4538258981425423,3.4538258981425423,0.9868073994692977,0.0,0.0,0.00024115384428122973,1.0001361030093996,0.00024112102698382773,198.66503160603375,0.0,6.5430154222210215e-06,18.542905706574373,0.012751903612927815,8.11785619852805e-05,0.00015997528229594923,0.0006443219583095304,0.09554929240270799,0.07183490991545365,0.023714382487254344,0.09554922111581976,0.07183490991531792,0.023714382487209532,0.37610970375185976,0.37610970375185976,0.12416263681070068,0.0,5.548118647051922,5.225801536466179,6.527164805143286,5.546119684746259,5.208198831875279,6.572698954243208,24827.1571413862,21103.08357017827,0.85,1.070852229212514,0.6677893696652953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496219862823114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.24750794497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.897400012147,1536.0648032396668,0.37610970375185976,0.12416263681070068,6.112874298809886,3.4538258981425423
616.0,-29.689547337130374,5.0713948716945545,35.007827810747855,24.215639079362177,5.06631727858801,-26.2139163852082,-39.74427563427014,1.5906863266658113,0.5758950421899272,-4.969109568525627,40.019390204412574,42536.93464740516,25677.378041939548,25677.378041939548,68214.31268934472,77522.97425015697,77522.97425015697,25677.378041939548,103200.35229209652,103200.35229209652,103200.35229209652,128027.89303971104,91593.51165652071,56607.846082716795,38872.96174867102,24827.540747614523,0.0,63700.50249628554,21103.409635472344,1536.0801596202027,0.0,0.8870055757920664,2.8128107311038986,0.0014959135982669303,355083.2073015629,1555369.4473687604,4.38029570361469,1555369.4473687604,4.38029570361469,0.85,0.09555111705117991,4.027634451161993,1.267202273909934,1.0,0.0,4.027634451160941,1.2842813599423053,1.2845910433043453,3.1360997494683946,19330.077208367602,1971.1193127487575,4632.441516551485,4632.441516551485,5.5429470507497065,5.0713948716945545,-2.325437253256188,7.396832124950743,3.4541313714953756,3.4541313714953756,0.9868946775701073,0.0,0.0,0.00024112102698382773,1.0001355443878786,0.00024108834881116344,198.666107362944,0.0,6.51964942559286e-06,18.476686472130165,0.012758423262353408,8.116845467762952e-05,0.0001599525723061982,0.0006442304907724235,0.09555111705135755,0.07183497420130204,0.023716142850055508,0.09555116786083685,0.0718349742011685,0.023716142850011425,0.3761091189355617,0.3761091189355617,0.12417154943620241,0.0,5.547455958122555,5.22139594827172,6.537830069758968,5.54500461071558,5.2040436606434355,6.580770230446149,24827.540747614523,21103.409635472344,0.85,1.0708598836142993,0.6677645070364328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298207181009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.181288710526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.881573390003,1536.0801596202027,0.3761091189355617,0.12417154943620241,6.112874298809886,3.4541313714953756
617.0,-29.690848202689363,5.071980023074896,35.00796266387105,24.21545631894844,5.066321042104025,-26.21508697549651,-39.74538218518717,1.5905598149112534,0.5750128158121584,-4.969007404486682,40.0195835828254,42535.8888634626,25679.781834359015,25679.781834359015,68215.67069782161,77522.2143524774,77522.2143524774,25679.781834359015,103201.99618683642,103201.99618683642,103201.99618683642,128029.92947598077,91593.27830660531,56607.32546267123,38873.280937704534,24827.933289144345,0.0,63701.21422684888,21103.743295772692,1536.0969828922011,0.0,0.8870053956037964,2.812834153622134,0.0014959135982669303,355084.6209079273,1555377.78869301,4.380301756567251,1555377.78869301,4.380301756567251,0.85,0.09555293522802766,4.027634451161993,1.2672017040988428,1.0,0.0,4.02763445116355,1.2842820187770154,1.284591660327748,3.136098140654023,19330.027961736487,1971.1142909899393,4632.441516551485,4632.441516551485,5.543465954746849,5.071980023074896,-2.3249009499572315,7.396880973032127,3.454431917843351,3.454431917843351,0.9869805479552431,0.0,0.0,0.00024108834881116344,1.0001350611121984,0.00024105579154785515,198.66717928331786,0.0,6.492045358947053e-06,18.39845654725595,0.012764915307712356,8.115831332673521e-05,0.00015993003548442824,0.0006441397206926432,0.09555293522819681,0.07183505048159858,0.023717884746598236,0.0955529906055256,0.07183505048147142,0.02371788474655625,0.37610853434453045,0.37610853434453045,0.12418034467252724,0.0,5.546743876272558,5.217035478411503,6.548158087377374,5.544020220298819,5.199789146266255,6.589673075695316,24827.933289144345,21103.743295772692,0.85,1.0708692373570168,0.6677406291187227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496376229971473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10305878565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.86581113373,1536.0969828922011,0.37610853434453045,0.12418034467252724,6.112874298809886,3.454431917843351
618.0,-29.692144514669337,5.072545445543828,35.00809456309153,24.215255921613448,5.06630258820639,-26.21625568858159,-39.74648838685823,1.590413762118651,0.5741595568596836,-4.968918424431291,40.0197672470222,42534.86151860287,25682.149303728056,25682.149303728056,68217.01082233092,77521.47321158963,77521.47321158963,25682.149303728056,103203.6225153177,103203.6225153177,103203.6225153177,128031.90831406822,91593.05288168787,56606.81248329197,38873.6004426621,24828.285798750527,0.0,63701.88624141263,21104.042928937946,1536.111871442198,0.0,0.8870051835546732,2.8128556623275855,0.0014959135982669303,355085.8520959401,1555385.7110285435,4.3803088798037955,1555385.7110285435,4.3803088798037955,0.85,0.0955547247997902,4.027634451161993,1.2672011386835949,1.0,0.0,4.02763445116103,1.2842827687079599,1.2845923686245924,3.13609630939295,19329.98038761273,1971.109439779408,4632.441516551485,4632.441516551485,5.543977017727478,5.072545445543828,-2.324384684171684,7.396930129715512,3.454727429962578,3.454727429962578,0.987064979989308,0.0,0.0,0.00024105579154785515,1.0001345897392657,0.00024102335227771512,198.66824746162726,0.0,6.468059666643313e-06,18.33048109526715,0.012771383367379,8.11481763473712e-05,0.00015990761520048397,0.0006440494199846244,0.09555472479994173,0.07183512065081234,0.023719604149129388,0.09555462457062712,0.07183512065069843,0.02371960414909177,0.37610794973383277,0.37610794973383277,0.1241890326480358,0.0,5.545990799527658,5.21272632273957,6.558163921491939,5.543077981290992,5.195660088166903,6.59836431050104,24828.285798750527,21104.042928937946,0.85,1.0708789778030625,0.6677174574926626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496453974562775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03508333366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.85009888246,1536.111871442198,0.37610794973383277,0.1241890326480358,6.112874298809886,3.454727429962578
619.0,-29.693435456561755,5.073092232334482,35.00822366009981,24.215095897112064,5.066327643214351,-26.21741521662453,-39.74758564783258,1.5903074032770967,0.5728814005629488,-4.968804357051586,40.019949421986574,42533.820333153315,25684.385585121483,25684.385585121483,68218.20591827479,77520.71921148537,77520.71921148537,25684.385585121483,103205.10479660684,103205.10479660684,103205.10479660684,128033.73666343086,91592.83004479649,56606.300877230926,38873.92129729507,24828.631866824013,0.0,63702.55316411908,21104.33708680041,1536.125867194783,0.0,0.8870051043638248,2.8128856430149005,0.0014959135982669303,355087.43041398027,1555393.5691563247,4.380311540014137,1555393.5691563247,4.380311540014137,0.85,0.09555647943267759,4.027634451161993,1.267200560080819,1.0,0.0,4.027634451164068,1.2842833328453414,1.2845928912345868,3.1360949318237528,19329.93335967115,1971.1046442639588,4632.441516551485,4632.441516551485,5.544459761305662,5.073092232334482,-2.3238599182447808,7.3969521505792635,3.4550179657791644,3.4550179657791644,0.9871479902226185,0.0,0.0,0.00024102335227771512,1.0001340335704378,0.0002409910513866542,198.66931122494276,0.0,6.444652947653393e-06,18.264146453649715,0.012777828020326653,8.113812245479993e-05,0.0001598852298229152,0.0006439592598667262,0.09555647943283634,0.07183517869556469,0.023721300737271644,0.09555650512606131,0.07183517869544535,0.02372130073723223,0.3761073653134828,0.3761073653134828,0.12419762215443718,0.0,5.545100275175571,5.208440925170464,6.56754125680493,5.541685757614516,5.1915175147202035,6.605275926504305,24828.631866824013,21104.33708680041,0.85,1.070886526989301,0.6676941224564731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449653144780618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.968748692045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.834434492372,1536.125867194783,0.3761073653134828,0.12419762215443718,6.112874298809886,3.4550179657791644
620.0,-29.694721857187595,5.073620015475306,35.00835003567801,24.214886559080355,5.066298259413318,-26.218576101183874,-39.748690627142764,1.5901525034095876,0.5718518730451478,-4.9687336754899585,40.02012834562479,42532.83085320537,25686.666023101123,25686.666023101123,68219.4968763065,77519.98609365153,77519.98609365153,25686.666023101123,103206.65211675265,103206.65211675265,103206.65211675265,128035.64210458487,91592.60421748718,56605.817341878756,38874.20763956492,24828.989987832225,0.0,63703.197627397145,21104.64148965739,1536.1416088713713,0.0,0.8870048164805324,2.8129073228947195,0.0014959135982669303,355088.4084175006,1555401.2870671693,4.38032121070644,1555401.2870671693,4.38032121070644,0.85,0.09555823152109895,4.027634451161993,1.267200090275146,1.0,0.0,4.027634451161509,1.2842841236045108,1.2845936406986762,3.136093000867995,19329.885700625815,1971.0997843938364,4632.441516551485,4632.441516551485,5.54495203691702,5.073620015475306,-2.32337688550266,7.396996900977967,3.4553038222035846,3.4553038222035846,0.9872296634867385,0.0,0.0,0.0002409910513866542,1.0001335634446769,0.00024095886809020664,198.67037125611523,0.0,6.417195779024199e-06,18.18633283775458,0.012784245216105678,8.11279990049518e-05,0.0001598630523817024,0.0006438699372404589,0.09555823152122901,0.07183525058830915,0.023722980932919857,0.09555818983589967,0.07183525058821137,0.023722980932887574,0.3761067796139655,0.3761067796139655,0.1242061014271816,0.0,5.544184396859123,5.204209987284344,6.5766502048111875,5.540585548535091,5.187421702690017,6.6132268140272,24828.989987832225,21104.64148965739,0.85,1.0708959583995357,0.6676718349678741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496608600894543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.890935076146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.818834472639,1536.1416088713713,0.3761067796139655,0.1242061014271816,6.112874298809886,3.4553038222035846
621.0,-29.696003454755665,5.074129848342205,35.00847369782545,24.214708269014977,5.066304706598334,-26.21972907875482,-39.749779261741764,1.5900303305975543,0.5704068375641214,-4.96863885865374,40.02030205946404,42531.79446517458,25688.820055972235,25688.820055972235,68220.61452114681,77519.23359428464,77519.23359428464,25688.820055972235,103208.05365025687,103208.05365025687,103208.05365025687,128037.37246994009,91592.3715774104,56605.29939274324,38874.524649630184,24829.318819683223,0.0,63703.843469313404,21104.92099673074,1536.1551664658662,0.0,0.887004670072409,2.8129372415426013,0.0014959135982669303,355089.7203782457,1555408.7802798676,4.380326128909133,1555408.7802798676,4.380326128909133,0.85,0.09555994320326255,4.027634451161993,1.267199497385882,1.0,0.0,4.027634451162341,1.2842847611377188,1.2845942370508632,3.1360914440766257,19329.836603800453,1971.0947779109538,4632.441516551485,4632.441516551485,5.545417025598131,5.074129848342205,-2.322885718507004,7.397015566849209,3.455584857171624,3.455584857171624,0.9873099591918926,0.0,0.0,0.00024095886809020664,1.000133066120989,0.00024092680889430479,198.67142733931328,0.0,6.393867453482735e-06,18.120220363170073,0.01279063908355916,8.111802644169885e-05,0.0001598408416485078,0.0006437804805262587,0.09555994320340643,0.07183530617470377,0.02372463702870266,0.09556003382018459,0.0718353061745956,0.023724637028666947,0.37610619333806994,0.37610619333806994,0.12421448248239404,0.0,5.543134454063477,5.199990645432081,6.585181462162041,5.5390456962178405,5.183294723424638,6.619493822276809,24829.318819683223,21104.92099673074,0.85,1.0709026458350064,0.6676487971351752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496685483353302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.824822601564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.803282398214,1536.1551664658662,0.37610619333806994,0.12421448248239404,6.112874298809886,3.455584857171624
622.0,-29.697280812269145,5.074621453437438,35.008594717184664,24.214500677213096,5.066263377364687,-26.22088301766784,-39.750875579752005,1.5898655827634685,0.5694016283387668,-4.968582185700714,40.02047240419579,42530.80825933961,25691.007388572012,25691.007388572012,68221.81564791163,77518.55590597,77518.55590597,25691.007388572012,103209.56329454202,103209.56329454202,103209.56329454202,128039.2195907755,91592.19269453903,56604.81073363518,38874.86884544872,24829.656296233465,0.0,63704.525141682185,21105.207851798445,1536.170158732511,0.0,0.8870043420325361,2.812956972595599,0.0014959135982669303,355090.50455186755,1555416.1281913253,4.380337148565255,1555416.1281913253,4.380337148565255,0.85,0.0955616495321818,4.027634451161993,1.2671990523068235,1.0,0.0,4.027634451159632,1.2842855974344327,1.2845950323737936,3.1360894019272982,19329.798852002838,1971.090928298944,4632.441516551485,4632.441516551485,5.54588920265465,5.074621453437438,-2.3224320716615434,7.397053525098982,3.4558613567789305,3.4558613567789305,0.9873889590796944,0.0,0.0,0.00024092680889430479,1.000132627242319,0.0002408948596733775,198.67247993836796,0.0,6.369246209172871e-06,18.050443756795918,0.012797008329768335,8.11079846388988e-05,0.000159818824255406,0.0006436918025152772,0.09556164953229186,0.07183537305027692,0.02372627648201495,0.0955616014092287,0.07183537305019418,0.023726276481987624,0.37610560448393937,0.37610560448393937,0.1242227559896465,0.0,5.542096687540436,5.195874765218662,6.593446973038851,5.537983814039478,5.179519960888797,6.626622022407787,24829.656296233465,21105.207851798445,0.85,1.0709100412597496,0.6676261719987533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676207952791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.75504599519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.787783665028,1536.170158732511,0.37610560448393937,0.1242227559896465,6.112874298809886,3.4558613567789305
