time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.698553548235093,5.075095418235479,35.00871302462104,24.214287287928187,5.066224899967429,-26.222032511182984,-39.75196742741389,1.5897038629150697,0.5680904209806386,-4.9685226633564845,40.020635449636224,42529.823550510286,25693.124224235045,25693.124224235045,68222.94777474533,77517.84323392116,77517.84323392116,25693.124224235045,103210.9674581562,103210.9674581562,103210.9674581562,128040.92805907581,91591.97811762636,56604.32275247848,38875.17262794209,24829.960600919614,0.0,63705.133228861705,21105.466510781673,1536.183230758135,0.0,0.8870040548667357,2.8129810325919817,0.0014959135982669303,355091.32815347426,1555423.1612685053,4.380346795166552,1555423.1612685053,4.380346795166552,0.85,0.09556332457958294,4.027634451161993,1.2671985583240164,1.0,0.0,4.027634451161111,1.2842864193506591,1.2845958134539652,3.1360873948962125,19329.753567263626,1971.0863105406665,4632.441516551485,4632.441516551485,5.546346161615809,5.075095418235479,-2.3219857130254002,7.3970811312608795,3.456133207396563,3.456133207396563,0.9874666306847323,0.0,0.0,0.0002408948596733775,1.0001321487366777,0.00024086302992826013,198.67352873881055,0.0,6.347430953722173e-06,17.98861932284864,0.012803355760722057,8.109798492469184e-05,0.00015979687474868568,0.0006436033979258244,0.09556332457969004,0.07183543032280347,0.023727894256886567,0.09556320102306118,0.07183543032272297,0.023727894256859974,0.3761050170309989,0.3761050170309989,0.1242309330240831,0.0,5.540991198756842,5.191796183845781,6.601324970581516,5.536613084337148,5.175595984272775,6.63295526007937,24829.960600919614,21105.466510781673,0.85,1.0709175904185508,0.6676043419879717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449683842305875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69322156125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.77232715435,1536.183230758135,0.3761050170309989,0.1242309330240831,6.112874298809886,3.456133207396563
624.0,-29.699821086940524,5.075552526359435,35.00882880323362,24.214095656666927,5.066214387704554,-26.22317452976725,-39.75305050900204,1.5895678305313121,0.5664105741645358,-4.968450085556937,40.020798404642825,42528.82528596604,25695.147025125254,25695.147025125254,68223.97231109129,77517.10547109798,77517.10547109798,25695.147025125254,103212.25249622323,103212.25249622323,103212.25249622323,128042.52363844757,91591.74767377031,56603.83027516124,38875.4637762323,24830.271142224337,0.0,63705.734918456634,21105.730470890685,1536.1964083066819,0.0,0.8870038343650977,2.8130114289548085,0.0014959135982669303,355092.33240345604,1555430.1904687737,4.3803542023585385,1555430.1904687737,4.3803542023585385,0.85,0.09556497424310058,4.027634451161993,1.2671980539010836,1.0,0.0,4.0276344511626405,1.2842871209435887,1.2845964743352536,3.1360856816837175,19329.704933933062,1971.0813513210999,4632.441516551485,4632.441516551485,5.546782821395103,5.075552526359435,-2.32153877122394,7.397091297583375,3.4564005558663675,3.4564005558663675,0.9875430159618193,0.0,0.0,0.00024086302992826013,1.000131610434903,0.00024083133401165262,198.67457326611134,0.0,6.323727781324494e-06,17.921444532273615,0.012809679488503381,8.108806662077158e-05,0.00015977496330748855,0.0006435151466503842,0.09556497424322187,0.07183548220393111,0.023729492039290756,0.09556502965872402,0.07183548220383994,0.023729492039260638,0.3761044302178867,0.3761044302178867,0.12423901488146533,0.0,5.539751278294148,5.187721333314698,6.60864784625295,5.53486065972146,5.171560922330286,6.638082699008351,24830.271142224337,21105.730470890685,0.85,1.0709235581132217,0.6675823666488261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496914491137263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62604677067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.756920650088,1536.1964083066819,0.3761044302178867,0.12423901488146533,6.112874298809886,3.4564005558663675
625.0,-29.70108426971773,5.075992562288864,35.00894210483576,24.213868646789365,5.066161232466055,-26.224316891988273,-39.75413366043938,1.5893938547365907,0.5649653520835045,-4.968411220754194,40.020957811268666,42527.845928176444,25697.195688468604,25697.195688468604,68225.04161664504,77516.397138755,77516.397138755,25697.195688468604,103213.5928272236,103213.5928272236,103213.5928272236,128044.1795171538,91591.52763839268,56603.33792389795,38875.76634943859,24830.586689930195,0.0,63706.35303936878,21105.998686440664,1536.2107021245458,0.0,0.8870034553933033,2.8130348338279045,0.0014959135982669303,355092.87017181143,1555437.0666299034,4.380366932958429,1555437.0666299034,4.380366932958429,0.85,0.09556661651230834,4.027634451161993,1.2671975758532064,1.0,0.0,4.027634451161179,1.2842879996300098,1.2845973125245245,3.136083536031103,19329.658497228527,1971.0766160950507,4632.441516551485,4632.441516551485,5.5472250640734035,5.075992562288864,-2.3211255361683434,7.397118098457208,3.4566636091808203,3.4566636091808203,0.987618174051663,0.0,0.0,0.00024083133401165262,1.00013115948051,0.0002407997508414253,198.6756142134694,0.0,6.297172706276623e-06,17.846187449587948,0.012815976661209658,8.107814879864093e-05,0.0001597531852130117,0.0006434274324467886,0.09556661651238987,0.07183554344020869,0.02373107307218118,0.09556667315948615,0.0718355434401474,0.023731073072160935,0.3761038414239206,0.3761038414239206,0.12424699217180889,0.0,5.5384753719753235,5.183690169194335,6.615692277575249,5.53337657283771,5.167640254018465,6.643947635213237,24830.586689930195,21105.998686440664,0.85,1.070929952221309,0.667560516325513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496990249345805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.550789687986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.741575839751,1536.2107021245458,0.3761038414239206,0.12424699217180889,6.112874298809886,3.4566636091808203
626.0,-29.702342802738457,5.07641576413838,35.00905280045727,24.21363437259572,5.066087150642763,-26.225457161344263,-39.75522019956259,1.5892015092485268,0.5637192817327445,-4.968384692297886,40.02110850725783,42526.90099762347,25699.21577805804,25699.21577805804,68226.1167756815,77515.74408178793,77515.74408178793,25699.21577805804,103214.95985984596,103214.95985984596,103214.95985984596,128045.82622384427,91591.35253010933,56602.86956797359,38876.09218015082,24830.86636399831,0.0,63706.958544149136,21106.236409398563,1536.2232784111095,0.0,0.8870030452374569,2.8130542006083794,0.0014959135982669303,355093.2372437529,1555443.567070305,4.38038071111609,1555443.567070305,4.38038071111609,0.85,0.09556823319953862,4.027634451161993,1.2671971719851722,1.0,0.0,4.027634451162109,1.2842889639553252,1.284598236518063,3.136081181261398,19329.621542027493,1971.0728477132857,4632.441516551485,4632.441516551485,5.547661138567214,5.07641576413838,-2.3207302966121954,7.3971460607505755,3.45692227423013,3.45692227423013,0.9876920783514658,0.0,0.0,0.0002407997508414253,1.0001306780009085,0.00024076828772290354,198.6766513386483,0.0,6.274805743718397e-06,17.78279947769794,0.012822251466953377,8.106820108395383e-05,0.00015973154975747149,0.0006433402927406883,0.09556823319960023,0.07183559909768619,0.02373263410191404,0.09556806928001718,0.07183559909763988,0.02373263410189874,0.3761032509790133,0.3761032509790133,0.12425487379814813,0.0,5.5372047969364075,5.179750278923905,6.622480441749133,5.532103974030633,5.164041923070499,6.649686596970923,24830.86636399831,21106.236409398563,0.85,1.0709366501682946,0.6675393390213752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449706574796057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48740171609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.726276041882,1536.2232784111095,0.3761032509790133,0.12425487379814813,6.112874298809886,3.45692227423013
627.0,-29.703597354112777,5.0768229566375505,35.00916098899945,24.213416582811647,5.066041288832419,-26.22659102426901,-39.75629444522781,1.589034958988524,0.5620056679418894,-4.968342095998165,40.02125687216362,42525.922196520456,25701.13690009952,25701.13690009952,68227.05909661998,77515.04353414977,77515.04353414977,25701.13690009952,103216.18043424928,103216.18043424928,103216.18043424928,128047.31727332689,91591.1397505744,56602.37735254478,38876.40266447735,24831.136839077604,0.0,63707.53950355495,21106.466313215962,1536.2350011716537,0.0,0.8870027251549848,2.8130815468708894,0.0014959135982669303,355093.8266456687,1555449.9669768692,4.380391463490518,1555449.9669768692,4.380391463490518,0.85,0.09556982095243358,4.027634451161993,1.267196667562239,1.0,0.0,4.027634451162003,1.2842898074523037,1.2845990398082998,3.1360791215432675,19329.576636610454,1971.0682686351054,4632.441516551485,4632.441516551485,5.548075849046475,5.0768229566375505,-2.320331874517681,7.397154831155231,3.4571765943918824,3.4571765943918824,0.9877647412548235,0.0,0.0,0.00024076828772290354,1.0001302658844977,0.00024073692791405754,198.67768519212302,0.0,6.250987028577537e-06,17.71529723898874,0.012828502453981955,8.10583670301404e-05,0.00015970992069276314,0.0006432531787745225,0.09556982095251362,0.07183564561870084,0.023734175333812776,0.0955696931063132,0.07183564561864068,0.0237341753337929,0.37610266206319054,0.37610266206319054,0.1242626680426978,0.0,5.535830890191676,5.1758292520964915,6.628793260044631,5.5303477639400285,5.160226947963167,6.654129033652737,24831.136839077604,21106.466313215962,0.85,1.0709416754796006,0.6675178876457387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497140969411866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41989947738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.711027288042,1536.2350011716537,0.37610266206319054,0.1242626680426978,6.112874298809886,3.4571765943918824
628.0,-29.70484687272803,5.077214322345478,35.00926681890667,24.213184613641374,5.065984795822773,-26.22772142050651,-39.75736809717489,1.5888593436012723,0.5601870059193743,-4.968313034284614,40.02140454685889,42524.96297056302,25703.036115048715,25703.036115048715,68227.99908561174,77514.32864287916,77514.32864287916,25703.036115048715,103217.36475792788,103217.36475792788,103217.36475792788,128048.78533878952,91590.9062900528,56601.89807464282,38876.675794899966,24831.420580861635,0.0,63708.0963757616,21106.70749373239,1536.2478425412028,0.0,0.8870023387961111,2.813108689170651,0.0014959135982669303,355094.2287709352,1555456.3371300977,4.3804044422628285,1555456.3371300977,4.3804044422628285,0.85,0.09557139702860748,4.027634451161993,1.2671962158894168,1.0,0.0,4.027634451163118,1.2842906931127882,1.284599885404827,3.136076958869841,19329.527366636787,1971.063244496009,4632.441516551485,4632.441516551485,5.548485830466081,5.077214322345478,-2.3199517968256234,7.397166119171102,3.457426790402696,3.457426790402696,0.9878362258293417,0.0,0.0,0.00024073692791405754,1.0001297446049018,0.00024070569764841852,198.67871490758873,0.0,6.230494229589505e-06,17.657220646656658,0.012834732948211544,8.104853951329743e-05,0.00015968838840076013,0.0006431664545734387,0.09557139702866606,0.07183569687188435,0.023735700156781708,0.09557137246488911,0.07183569687184031,0.02373570015676716,0.37610207288842407,0.37610207288842407,0.12427036806960862,0.0,5.534367335152865,5.171914484562933,6.634724559624033,5.528500040203994,5.156311430696917,6.658507742951656,24831.420580861635,21106.70749373239,0.85,1.0709470690065979,0.6674969962960953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449721595362442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.361822885054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.695816348752,1536.2478425412028,0.37610207288842407,0.12427036806960862,6.112874298809886,3.457426790402696
629.0,-29.706092101790237,5.077590292654541,35.009370334018925,24.212968081142776,5.065929991504112,-26.22884778644234,-39.758437348622806,1.588685676156185,0.5584793481082215,-4.968285362177803,40.021548781294115,42524.00402043351,25704.88356291244,25704.88356291244,68228.88758334595,77513.66941569999,77513.66941569999,25704.88356291244,103218.55297861242,103218.55297861242,103218.55297861242,128050.24817897445,91590.72744740495,56601.41823944584,38877.01023106567,24831.695200362028,0.0,63708.705431427705,21106.940920307723,1536.2602461087777,0.0,0.8870019578167506,2.81313422015012,0.0014959135982669303,355094.61166862515,1555462.55890196,4.380417240331205,1555462.55890196,4.380417240331205,0.85,0.0955729499473407,4.027634451161993,1.267195780151524,1.0,0.0,4.027634451162069,1.284291569401176,1.2846007217933257,3.1360748190848513,19329.489623328023,1971.0593957496214,4632.441516551485,4632.441516551485,5.548884636982499,5.077590292654541,-2.3195809780022474,7.397171270656789,3.457672890652317,3.457672890652317,0.9879065401863762,0.0,0.0,0.00024070569764841852,1.00012930048704,0.00024067457830822514,198.6797410974091,0.0,6.204789043383472e-06,17.58437214894876,0.012840937737254927,8.103875337045179e-05,0.00015966694427796673,0.0006430800854857011,0.09557294994739957,0.07183574413773988,0.02373720580965969,0.09557297043796945,0.07183574413769563,0.023737205809645064,0.37610148127221527,0.37610148127221527,0.12427797378548512,0.0,5.532849884809991,5.16806411189026,6.6402419635410865,5.526764710286045,5.152715966134224,6.66236666940415,24831.695200362028,21106.940920307723,0.85,1.0709507769983413,0.6674755629150845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497290637765543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.288974387346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.680664414023,1536.2602461087777,0.37610148127221527,0.12427797378548512,6.112874298809886,3.457672890652317
630.0,-29.707332862449,5.0779505424686,35.009471456953186,24.21269678687679,5.065822014850023,-26.229975447715283,-39.75951058147473,1.5884646001164249,0.5569129182963479,-4.968294724245001,40.021686132162635,42523.08077013263,25706.77002231291,25706.77002231291,68229.85079244553,77513.0038395402,77513.0038395402,25706.77002231291,103219.7738618531,103219.7738618531,103219.7738618531,128051.72898379169,91590.51892504482,56600.950722639864,38877.29800267217,24831.955121938587,0.0,63709.253124610754,21107.161853647798,1536.2727050452543,0.0,0.8870014135499917,2.8131535921518247,0.0014959135982669303,355094.4821260885,1555468.4837581837,4.380435523652719,1555468.4837581837,4.380435523652719,0.85,0.09557449379203935,4.027634451161993,1.2671953466115524,1.0,0.0,4.027634451162441,1.28429266707793,1.2846017797658895,3.136072138701699,19329.44561635364,1971.0549082870953,4632.441516551485,4632.441516551485,5.549291864875982,5.0779505424686,-2.319245644318339,7.397196186786939,3.45791499889946,3.45791499889946,0.9879757139712744,0.0,0.0,0.00024067457830822514,1.0001288377830435,0.00024064357432360562,198.68076361409604,0.0,6.182782452743108e-06,17.522005471073967,0.012847120519707671,8.102893188689566e-05,0.00015964564642132948,0.000642994305504573,0.0955744937920285,0.07183579841574411,0.02373869537628438,0.09557434502832164,0.07183579841575227,0.023738695376287075,0.3761008889996291,0.3761008889996291,0.1242854828970637,0.0,5.531338611041349,5.164264586275294,6.645629778757552,5.525207642541375,5.149049275760262,6.667164021146732,24831.955121938587,21107.161853647798,0.85,1.0709566891169295,0.6674553331673896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497365066248706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.22660770947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.665556762719,1536.2727050452543,0.3761008889996291,0.1242854828970637,6.112874298809886,3.45791499889946
631.0,-29.70856974725524,5.078296283956276,35.00957024294466,24.212474736291938,5.065767957641377,-26.23109422762753,-39.76057106684891,1.5882924380136407,0.5548650429741997,-4.96826800369344,40.02182030762365,42522.12169436001,25708.511021478902,25708.511021478902,68230.6327158389,77512.31925383283,77512.31925383283,25708.511021478902,103220.83027531173,103220.83027531173,103220.83027531173,128053.0215215661,91590.31166007403,56600.46781720113,38877.60426985878,24832.191246254366,0.0,63709.79551611314,21107.36255931621,1536.283013093502,0.0,0.8870010641102556,2.8131834578232175,0.0014959135982669303,355094.85185735393,1555474.2716544364,4.380447262241048,1555474.2716544364,4.380447262241048,0.85,0.09557599717460863,4.027634451161993,1.267194886147045,1.0,0.0,4.027634451163237,1.2842935358648728,1.284602608941648,3.1360700172407947,19329.401874741212,1971.0504478839575,4632.441516551485,4632.441516551485,5.549667692430365,5.078296283956276,-2.318891765583438,7.397188049539714,3.4581529914144586,3.4581529914144586,0.9880437118327025,0.0,0.0,0.00024064357432360562,1.0001284365991872,0.00024061267085044024,198.68178294588057,0.0,6.159895339285786e-06,17.457143391535915,0.012853280415046957,8.101922814024476e-05,0.00015962434618336087,0.0006429085159323126,0.0955759971746661,0.07183583397191354,0.023740163202752556,0.09557596332410385,0.07183583397187035,0.023740163202738283,0.3761002967197475,0.3761002967197475,0.12429291054175873,0.0,5.529700790975539,5.160474532580054,6.650477039235852,5.523133046667624,5.145365824956286,6.669919040717673,24832.191246254366,21107.36255931621,0.85,1.0709598447633124,0.6674345969860402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743922837618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16174562993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.650497120794,1536.283013093502,0.3761002967197475,0.12429291054175873,6.112874298809886,3.4581529914144586
632.0,-29.70980192894693,5.078627223009593,35.00966683562252,24.21222209176051,5.065674036028477,-26.23221276104788,-39.761639026086755,1.5880848681293378,0.5530980534323362,-4.968275617339152,40.021953992874735,42521.21410793228,25710.287313601966,25710.287313601966,68231.50142153425,77511.67232487502,77511.67232487502,25710.287313601966,103221.95963847698,103221.95963847698,103221.95963847698,128054.40976454379,91590.1240125076,56600.018125626266,38877.89542986815,24832.45012606681,0.0,63710.34555593496,21107.58260715679,1536.2954659068541,0.0,0.887000541981518,2.813205654609608,0.0014959135982669303,355094.7465075943,1555480.038420801,4.380464801913183,1555480.038420801,4.380464801913183,0.85,0.09557750029873872,4.027634451161993,1.267194546018727,1.0,0.0,4.027634451162072,1.2842945699631376,1.2846036035975459,3.13606749211561,19329.362273224888,1971.0464096531323,4632.441516551485,4632.441516551485,5.550051138636156,5.078627223009593,-2.31857092175075,7.397198144760344,3.4583872076673554,3.4583872076673554,0.9881106307621016,0.0,0.0,0.00024061267085044024,1.0001279494946413,0.0002405818885193843,198.68279841091064,0.0,6.139957147717705e-06,17.400638556631975,0.012859420372194674,8.100945709122492e-05,0.00015960321375921532,0.0006428234022527874,0.09557750029873144,0.07183588278423834,0.0237416175144931,0.09557743590977494,0.07183588278424381,0.023741617514494908,0.3760997024756422,0.3760997024756422,0.12430024381116961,0.0,5.528051718743313,5.156747359434007,6.655087613268961,5.521373670771482,5.141824767000173,6.673515970243329,24832.45012606681,21107.58260715679,0.85,1.0709642339269674,0.6674145892145644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497513159558348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.10524079503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63547376643,1536.2954659068541,0.3760997024756422,0.12430024381116961,6.112874298809886,3.4583872076673554
633.0,-29.711029630486244,5.078944076673123,35.00976122690042,24.211982020083838,5.065600174521812,-26.23332525534096,-39.76269476171581,1.58789579937659,0.5509911517323758,-4.968269602450961,40.02208305598877,42520.27503114493,25711.9775603764,25711.9775603764,68232.25259152133,77510.99485930978,77510.99485930978,25711.9775603764,103222.97241968618,103222.97241968618,103222.97241968618,128055.65801210937,91589.91214269081,56599.543322272155,38878.18757824295,24832.685592423197,0.0,63710.87317066615,21107.782753559717,1536.3063032725665,0.0,0.8870001058170234,2.8132338804863504,0.0014959135982669303,355094.8297353977,1555485.6058178665,4.380479453831956,1555485.6058178665,4.380479453831956,0.85,0.09557897199895345,4.027634451161993,1.267194088851102,1.0,0.0,4.0276344511607105,1.2842955173271309,1.2846045116538307,3.1360651787871103,19329.317559796582,1971.041850152354,4632.441516551485,4632.441516551485,5.550416010328198,5.078944076673123,-2.318247725229436,7.397191801902559,3.458617534755033,3.458617534755033,0.988176438501438,0.0,0.0,0.0002405818885193843,1.0001274855297346,0.0002405512217194551,198.68381019283197,0.0,6.115919675803876e-06,17.332516361228187,0.012865536291870478,8.099979895002622e-05,0.00015958208956935808,0.0006427383217379655,0.09557897199897722,0.07183592039634584,0.02374305160263137,0.09557902210356328,0.07183592039632798,0.023743051602625468,0.3760991079482088,0.3760991079482088,0.12430749045288247,0.0,5.526304575147037,5.153029092684733,6.659274652623083,5.519260754183335,5.138168075754322,6.676035237161329,24832.685592423197,21107.782753559717,0.85,1.0709671551470263,0.6673943224297572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497586810340561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03711859963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62050340163,1536.3063032725665,0.3760991079482088,0.12430749045288247,6.112874298809886,3.458617534755033
634.0,-29.712253202687886,5.079246382009093,35.00985338418459,24.211698432359867,5.065468191935238,-26.234439845091757,-39.76376209231091,1.5876548343390404,0.5493377417247416,-4.968305461989175,40.022206766952834,42519.40204572076,25713.72335968361,25713.72335968361,68233.12540540437,77510.37686795842,77510.37686795842,25713.72335968361,103224.10022764202,103224.10022764202,103224.10022764202,128057.01730023616,91589.73454998161,56599.10951391161,38878.472262300005,24832.91707259413,0.0,63711.389334894135,21107.97951170501,1536.3179266288605,0.0,0.8869994762299098,2.813251303639602,0.0014959135982669303,355094.3335484123,1555490.9423533098,4.380500603345279,1555490.9423533098,4.380500603345279,0.85,0.09558044032177951,4.027634451161993,1.2671937948791312,1.0,0.0,4.027634451160811,1.2842967070498097,1.2846056622754296,3.13606227365791,19329.280080277364,1971.038028305014,4632.441516551485,4632.441516551485,5.5507928740837285,5.079246382009093,-2.3179629666261286,7.397209348635222,3.458844164315214,3.458844164315214,0.9882411898043468,0.0,0.0,0.0002405512217194551,1.0001270579828052,0.00024052066164936294,198.6848185806654,0.0,6.092996656358963e-06,17.2675525241213,0.012871629288526837,8.099003581713011e-05,0.00015956118590232496,0.0006426541294084673,0.09558044032170693,0.0718359685583066,0.023744471763400336,0.09558026934354287,0.07183596855836115,0.023744471763418366,0.37609851124965227,0.37609851124965227,0.12431464517171577,0.0,5.524599291590107,5.149393303140755,6.6633802021561905,5.517643203713931,5.134782433823375,6.6797333090546545,24832.91707259413,21107.97951170501,0.85,1.0709721780942818,0.6673752132796966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976601940419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.972154762516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.605581716494,1536.3179266288605,0.37609851124965227,0.12431464517171577,6.112874298809886,3.458844164315214
635.0,-29.71347237897362,5.07953555416595,35.00994338940142,24.21147198127585,5.0654067452543465,-26.235543423704105,-39.76480885231865,1.5874777899846584,0.5469806314904417,-4.968293965064181,40.02232839632415,42518.462823996495,25715.299341177084,25715.299341177084,68233.76216517358,77509.70445808984,77509.70445808984,25715.299341177084,103225.00379926692,103225.00379926692,103225.00379926692,128058.12965524143,91589.52932212931,56598.636176849104,38878.77016142245,24833.125855974504,0.0,63711.89601739695,21108.15697757833,1536.3271958124942,0.0,0.8869990948019815,2.813283438546047,0.0014959135982669303,355094.4926308414,1555496.1891083166,4.380513416538456,1555496.1891083166,4.380513416538456,0.85,0.09558186495791453,4.027634451161993,1.2671933250734586,1.0,0.0,4.027634451162594,1.284297597748301,1.284606513937923,3.136060098705671,19329.23676858248,1971.0336117412653,4632.441516551485,4632.441516551485,5.551133079456608,5.07953555416595,-2.3176507456435913,7.397186299809542,3.4590669332193538,3.4590669332193538,0.9883048380626726,0.0,0.0,0.00024052066164936294,1.000126602739053,0.00024049021492943744,198.68582335462096,0.0,6.071821982071063e-06,17.20754349718939,0.012877701110508908,8.098046190499478e-05,0.00015954019974436816,0.000642569604835683,0.0955818649579446,0.07183599478515595,0.02374587017278865,0.0955818967037287,0.07183599478513335,0.023745870172781177,0.37609791533896986,0.37609791533896986,0.12432172419988916,0.0,5.522743134686152,5.145750781581057,6.6668962416208615,5.515274596554605,5.1312031582464215,6.6809832837171825,24833.125855974504,21108.15697757833,0.85,1.0709736553208509,0.6673551641342859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497733331624252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.91214573559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.590701832372,1536.3271958124942,0.37609791533896986,0.12432172419988916,6.112874298809886,3.4590669332193538
636.0,-29.714687507229304,5.079810547974379,35.01003128247766,24.211160104628675,5.065253511950325,-26.236652537965945,-39.765867696236796,1.5872185426870962,0.5451367691297833,-4.968350906591754,40.02244688457766,42517.591432924746,25717.0007429886,25717.0007429886,68234.59217591335,77509.0578427006,77509.0578427006,25717.0007429886,103226.0585856892,103226.0585856892,103226.0585856892,128059.41392470498,91589.31109370271,56598.19197525318,38879.0212427217,24833.355339015783,0.0,63712.37658173748,21108.352038163415,1536.3392727775374,0.0,0.8869983769737508,2.8133008947495024,0.0014959135982669303,355093.7047340598,1555501.3003770416,4.380537530345695,1555501.3003770416,4.380537530345695,0.85,0.09558330403060697,4.027634451161993,1.2671930096717552,1.0,0.0,4.027634451161285,1.2842988724834072,1.2846077498749213,3.1360569859988168,19329.190713220487,1971.0289154013335,4632.441516551485,4632.441516551485,5.551500359174105,5.079810547974379,-2.3173961761384527,7.397206724112832,3.459286244123354,3.459286244123354,0.9883674983209583,0.0,0.0,0.00024049021492943744,1.0001261836101303,0.00024045987283459168,198.68682480131326,0.0,6.049331616844309e-06,17.14380580213677,0.012883750442125752,8.097077853497308e-05,0.00015951943639446435,0.0006424859776522889,0.09558330403048404,0.07183604518635787,0.02374725884412616,0.09558316379610793,0.07183604518645026,0.023747258844156707,0.37609731722631806,0.37609731722631806,0.12432870964895683,0.0,5.520926924424998,5.1421519719602315,6.670441150779652,5.513487675721535,5.127648879447179,6.684510481457153,24833.355339015783,21108.352038163415,0.85,1.0709786047358358,0.6673364535127385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449780620714589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84840804053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.575869227358,1536.3392727775374,0.37609731722631806,0.12432870964895683,6.112874298809886,3.459286244123354
637.0,-29.71589834324518,5.080073125466422,35.010117086543,24.21094406107443,5.065191783477528,-26.237748637159008,-39.766909496951826,1.587042077391285,0.5427691012270088,-4.968343414659789,40.02256182230417,42516.66783452374,25718.49070095483,25718.49070095483,68235.15853547856,77508.42877362944,77508.42877362944,25718.49070095483,103226.91947458427,103226.91947458427,103226.91947458427,128060.4647724727,91589.14572721203,56597.73081256665,38879.34990516153,24833.545297888428,0.0,63712.89520304996,21108.513503205162,1536.3476442258097,0.0,0.8869979993922763,2.8133327026122403,0.0014959135982669303,355093.80839943147,1555506.2584975841,4.380550214347457,1555506.2584975841,4.380550214347457,0.85,0.0955846881771238,4.027634451161993,1.2671926189912486,1.0,0.0,4.027634451161686,1.2842997600278852,1.2846085986624822,3.136054818755509,19329.15581394679,1971.0253566658125,4632.441516551485,4632.441516551485,5.551821994743796,5.080073125466422,-2.3171013196885597,7.397174445154981,3.4595017598458395,3.4595017598458395,0.9884290742416685,0.0,0.0,0.00024045987283459168,1.0001257391072271,0.0002404296414261278,198.68782271938613,0.0,6.028574482724817e-06,17.08498008404213,0.012889779016608477,8.096125207362943e-05,0.00015949862076096227,0.0006424021398896731,0.09558468817714703,0.07183606438923251,0.023748623787914522,0.09558472462814238,0.07183606438921505,0.023748623787908752,0.37609671757560065,0.37609671757560065,0.12433562433019435,0.0,5.5189741803259835,5.138585707353172,6.673334985525798,5.5111125158867935,5.124335461111912,6.68492525125879,24833.545297888428,21108.513503205162,0.85,1.0709787762432765,0.6673165251559382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449787884139422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78958232244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.56107707867,1536.3476442258097,0.37609671757560065,0.12433562433019435,6.112874298809886,3.4595017598458395
638.0,-29.71710557265596,5.080322495441021,35.01020098358426,24.210654536169045,5.065062675049456,-26.23884822859288,-39.76795933032406,1.5868053309862662,0.540599880590662,-4.968391220751707,40.0226778829413,42515.793224017674,25720.07560304802,25720.07560304802,68235.86882706569,77507.77490446885,77507.77490446885,25720.07560304802,103227.85050751688,103227.85050751688,103227.85050751688,128061.62648585743,91588.92682495486,56597.29009843085,38879.596362804456,24833.775978340545,0.0,63713.372341145005,21108.709581589465,1536.3596621498932,0.0,0.886997336759465,2.813355475496001,0.0014959135982669303,355093.1469100781,1555511.2650697494,4.380572474026537,1555511.2650697494,4.380572474026537,0.8500000000000001,0.09558608634816722,4.027634451161993,1.2671922568837184,1.0,0.0,4.027634451164413,1.2843009291386118,1.2846097292261005,3.1360519639765045,19329.109616378257,1971.0206458248492,4632.441516551485,4632.441516551485,5.552164125796615,5.080322495441021,-2.316854009448251,7.397176504889272,3.459713988302563,3.459713988302563,0.9884897109435895,0.0,0.0,0.0002404296414261278,1.0001253657964309,0.00024039950355090358,198.6888176738236,0.0,6.00661272542905e-06,17.022740463865926,0.012895785629333906,8.095165320797032e-05,0.00015947798821815747,0.0006423190395494575,0.09558608634806902,0.0718361075068323,0.023749978841236724,0.09558617465108846,0.0718361075069061,0.02374997884126112,0.37609611626962186,0.37609611626962186,0.12434244526192614,0.0,5.517008757606277,5.135041769802626,6.676110018798852,5.50899110134236,5.120775551459019,6.6871174185047835,24833.775978340545,21108.709581589465,0.85,1.0709819041080664,0.6672978004738529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497951219764496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72734270226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.54633041358,1536.3596621498932,0.37609611626962186,0.12434244526192614,6.112874298809886,3.459713988302563
639.0,-29.718308283842465,5.080559497838046,35.010282880466264,24.21040265997874,5.064960719838022,-26.239941037313987,-39.769000572245545,1.5865934733094256,0.5383595074400205,-4.968417402659625,40.022787416713946,42514.90257204217,25721.559712356964,25721.559712356964,68236.46228439914,77507.16367177956,77507.16367177956,25721.559712356964,103228.72338413652,103228.72338413652,103228.72338413652,128062.69043394647,91588.75972896592,56596.84225254196,38879.90830713773,24833.96704980994,0.0,63713.87535694767,21108.87199233845,1536.3689561850033,0.0,0.8869968076086686,2.8133816983170616,0.0014959135982669303,355092.78463336715,1555515.9901001053,4.380590249689735,1555515.9901001053,4.380590249689735,0.85,0.09558744648968631,4.027634451161993,1.26719189807307,1.0,0.0,4.027634451162344,1.284301981711773,1.2846107433441967,3.1360493937678027,19329.074352107793,1971.017049870016,4632.441516551485,4632.441516551485,5.552484498823157,5.080559497838046,-2.3165976625259863,7.397157160364033,3.4599226701206782,3.4599226701206782,0.9885493343201938,0.0,0.0,0.00024039950355090358,1.0001248977995199,0.00024036948193153858,198.68980891321428,0.0,5.988058795500651e-06,16.970158626448843,0.012901773688129406,8.094213393506124e-05,0.00015945736961584233,0.0006422359953564382,0.09558744648964346,0.07183613345211012,0.023751313037533327,0.09558758681306335,0.07183613345214233,0.023751313037543974,0.37609551261643237,0.37609551261643237,0.12434918591598716,0.0,5.514985205208291,5.131548325602466,6.6784965884028225,5.5067769100996316,5.117525234603875,6.687992138883601,24833.96704980994,21108.87199233845,0.85,1.0709827632068265,0.6672785532799355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449802338323415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.674760864844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.531615639607,1536.3689561850033,0.37609551261643237,0.12434918591598716,6.112874298809886,3.4599226701206782
640.0,-29.71950702801319,5.080783785101157,35.01036280070711,24.210100003425055,5.064813759018987,-26.241034776045552,-39.77004191894082,1.5863415070512554,0.5361840632853614,-4.968477629793605,40.02289363524178,42514.02951998193,25723.0855284267,25723.0855284267,68237.11504840862,77506.52910514032,77506.52910514032,25723.0855284267,103229.61463356702,103229.61463356702,103229.61463356702,128063.77697532583,91588.5494772047,56596.3923426528,38880.174593946555,24834.16234175881,0.0,63714.33693570536,21109.037990494988,1536.3793136920656,0.0,0.8869961174474427,2.8134031066563447,0.0014959135982669303,355091.9512770182,1555520.5721289273,4.380613434167698,1555520.5721289273,4.380613434167698,0.85,0.09558880349998725,4.027634451161993,1.2671915584942326,1.0,0.0,4.027634451160208,1.2843032215411623,1.2846119449127862,3.136046366315921,19329.02998015716,1971.01252519027,4632.441516551485,4632.441516551485,5.552813875041788,5.080783785101157,-2.3163731140898176,7.397156899190975,3.460128036669516,3.460128036669516,0.9886080104770045,0.0,0.0,0.00024036948193153858,1.0001244870346506,0.0002403395627720599,198.6907968917564,0.0,5.964989814897344e-06,16.904781135419075,0.012907738677944303,8.093261473922933e-05,0.00015943686719230925,0.0006421534190890841,0.09558880349986379,0.07183616932026861,0.023752634179595184,0.09558888422053816,0.07183616932036138,0.02375263417962586,0.3760949077861125,0.3760949077861125,0.12435584063113782,0.0,5.5129562438247035,5.128081439918503,6.680780856270815,5.504661693078958,5.1140997709878775,6.6898009081218675,24834.16234175881,21109.037990494988,0.85,1.0709852496349015,0.6672600165781082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498095277303253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60938337381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.516951139749,1536.3793136920656,0.3760949077861125,0.12435584063113782,6.112874298809886,3.460128036669516
641.0,-29.72070197632479,5.080996292046439,35.01044076879046,24.209843621961795,5.064706136217447,-26.24212116361955,-39.77107837619258,1.5861253235121775,0.5338237464389408,-4.968511038577079,40.02299661367553,42513.152627416006,25724.49916656613,25724.49916656613,68237.65179398214,77505.9226475693,77505.9226475693,25724.49916656613,103230.42181413542,103230.42181413542,103230.42181413542,128064.75750251734,91588.38173017207,56595.95303719884,38880.476325525815,24834.33568838193,0.0,63714.812013907744,21109.18533512464,1536.387838316864,0.0,0.8869955752766827,2.8134300562287486,0.0014959135982669303,355091.48900395044,1555525.0143971057,4.380631647242326,1555525.0143971057,4.380631647242326,0.85,0.09559012627681768,4.027634451161993,1.2671912227617574,1.0,0.0,4.027634451163222,1.2843042938884452,1.2846129790905365,3.136043747831488,19328.994578489142,1971.0089152247856,4632.441516551485,4632.441516551485,5.553119035535315,5.080996292046439,-2.316135444265474,7.397131736311913,3.460329962490284,3.460329962490284,0.9886657035686526,0.0,0.0,0.0002403395627720599,1.0001240940334832,0.00024030974176691874,198.69178175042975,0.0,5.944661639153587e-06,16.847171085361264,0.012913683339583457,8.092314126656947e-05,0.0001594164215054904,0.0006420710713364747,0.0955901262767614,0.07183618991020142,0.023753936366559977,0.09559027181844272,0.07183618991024371,0.023753936366573965,0.37609430129634214,0.37609430129634214,0.12436242197990127,0.0,5.510857333833542,5.124657308465885,6.682652424914181,5.502334785016046,5.110897696841448,6.690073810626416,24834.33568838193,21109.18533512464,0.85,1.0709856882115125,0.6672412784979447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498166934914025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55177332376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.502326022066,1536.387838316864,0.37609430129634214,0.12436242197990127,6.112874298809886,3.460329962490284
642.0,-29.721892589884533,5.0811965644355155,35.0105168345553,24.209537263400875,5.064548549245116,-26.243208646273775,-39.77211490329353,1.585864605634292,0.531655393231631,-4.968582806059317,40.02309713952655,42512.29505756277,25725.967313310823,25725.967313310823,68238.26237087359,77505.31608918936,77505.31608918936,25725.967313310823,103231.28340250018,103231.28340250018,103231.28340250018,128065.80338603773,91588.19190306413,56595.510921662346,38880.75664600198,24834.519983537557,0.0,63715.27662953954,21109.341986006923,1536.3979125461842,0.0,0.8869948470554939,2.8134500286153727,0.0014959135982669303,355090.4959680679,1555529.3508753849,4.380656110309605,1555529.3508753849,4.380656110309605,0.85,0.09559145040328743,4.027634451161993,1.2671908897766841,1.0,0.0,4.027634451161516,1.2843055742191007,1.2846142214276453,3.1360406214937786,19328.954516998034,1971.0048300895855,4632.441516551485,4632.441516551485,5.55343596274086,5.0811965644355155,-2.3159324823742455,7.397129046809761,3.460528708393946,3.460528708393946,0.988722488112556,0.0,0.0,0.00024030974176691874,1.0001236450532467,0.00024028003232952726,198.69276304499974,0.0,5.9251886450830565e-06,16.791984620165383,0.01291960852822854,8.091366818066888e-05,0.00015939607358624985,0.0006419891173559321,0.09559145040313015,0.07183622326095702,0.02375522714217312,0.09559149872633761,0.07183622326107522,0.023755227142212208,0.376093693761511,0.376093693761511,0.12436892112131391,0.0,5.508773463779619,5.121279831309494,6.684443228140424,5.500238199290948,5.107633815889244,6.691466867938118,24834.519983537557,21109.341986006923,0.85,1.0709874614157622,0.6672229535271814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498238366291183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.49658685856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.487736989959,1536.3979125461842,0.376093693761511,0.12436892112131391,6.112874298809886,3.460528708393946
643.0,-29.72307967665903,5.08138487967638,35.010590854827825,24.20922206891703,5.064380111465266,-26.244294039116056,-39.773154887929536,1.585594473922136,0.5294713537159623,-4.968658592622314,40.02318969042432,42511.46704437706,25727.4021710963,25727.4021710963,68238.86921547336,77504.71761765885,77504.71761765885,25727.4021710963,103232.11978875515,103232.11978875515,103232.11978875515,128066.78630974583,91588.00434831942,56595.09277945701,38881.01285429156,24834.666520990686,0.0,63715.67937528225,21109.46654284208,1536.4059531893452,0.0,0.8869941272486533,2.8134697382954217,0.0014959135982669303,355089.4473231333,1555533.3433386756,4.380680290741313,1555533.3433386756,4.380680290741313,0.85,0.09559275079947052,4.027634451161993,1.2671906617423518,1.0,0.0,4.027634451161679,1.2843068983287593,1.284615507697495,3.136037388262156,19328.914935070992,1971.000793856311,4632.441516551485,4632.441516551485,5.553745703895787,5.08138487967638,-2.3157390384963374,7.397123918172717,3.460724117718062,3.460724117718062,0.9887783193480176,0.0,0.0,0.00024028003232952726,1.000123279973662,0.00024025041426478444,198.69374144130197,0.0,5.903050203825282e-06,16.72924427764085,0.012925511578432365,8.090416452573927e-05,0.000159375867803788,0.000641907735850376,0.09559275079930818,0.07183624872531749,0.023756502073990684,0.0955925910955787,0.07183624872543949,0.023756502074031027,0.37609308593823765,0.37609308593823765,0.12437535084478969,0.0,5.506686166045654,5.117941957067501,6.686099950481889,5.498129946338281,5.104446699149889,6.69257942055134,24834.666520990686,21109.46654284208,0.85,1.0709902159804299,0.6672057405836731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498309539214078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.43384651603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.473194965765,1536.4059531893452,0.37609308593823765,0.12437535084478969,6.112874298809886,3.460724117718062
644.0,-29.724262699982887,5.081561989065027,35.010662958161554,24.20893310280519,5.064244592622221,-26.245372482233027,-39.77418247433377,1.5853543748723826,0.5269190926498482,-4.968715337559504,40.023281894867246,42510.60522740776,25728.746873362266,25728.746873362266,68239.35210077002,77504.09218355617,77504.09218355617,25728.746873362266,103232.83905691844,103232.83905691844,103232.83905691844,128067.65092635927,91587.80151794113,56594.65236752141,38881.27683379969,24834.811869440833,0.0,63716.08870324052,21109.590089024707,1536.413522369588,0.0,0.8869935054518332,2.813496479348762,0.0014959135982669303,355088.6621553146,1555537.3208642886,4.3807011787492725,1555537.3208642886,4.3807011787492725,0.85,0.09559402821197957,4.027634451161993,1.2671903073275463,1.0,0.0,4.027634451161646,1.2843080818584176,1.2846166534708463,3.1360344983066146,19328.8721293438,1970.9964288869085,4632.441516551485,4632.441516551485,5.554035983278952,5.081561989065027,-2.315537877130109,7.397099866195136,3.460916253756448,3.460916253756448,0.9888332153589852,0.0,0.0,0.00024025041426478444,1.0001228591461857,0.00024022090093000023,198.69471649693614,0.0,5.88492409800312e-06,16.677874893740842,0.012931396502530368,8.089477518263453e-05,0.0001593556390821499,0.0006418262619542035,0.09559402821187117,0.07183626587798284,0.02375776233388834,0.09559390360322689,0.0718362658780643,0.023757762333915276,0.3760924780351358,0.3760924780351358,0.12438171809354447,0.0,5.504509852969534,5.114605490222402,6.687392716734564,5.49563443020935,5.101152107880068,6.692453384375483,24834.811869440833,21109.590089024707,0.85,1.0709909143763787,0.667187928395952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498380501975032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.38247713214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.458683907722,1536.413522369588,0.3760924780351358,0.12438171809354447,6.112874298809886,3.460916253756448
645.0,-29.725441151081426,5.081728385977032,35.010733385895385,24.208677315060072,5.064131351357192,-26.24644458199485,-39.77520534591747,1.5851347822705693,0.5243740580261829,-4.9687643256219785,40.02337729512556,42509.74354166534,25730.032370559467,25730.032370559467,68239.77591222481,77503.51096534489,77503.51096534489,25730.032370559467,103233.54333590435,103233.54333590435,103233.54333590435,128068.5253788038,91587.65007626302,56594.21911476474,38881.589957220305,24834.982042899443,0.0,63716.57200011975,21109.734736464525,1536.4223781920043,0.0,0.8869929115121693,2.8135240307495906,0.0014959135982669303,355087.9843188434,1555541.436259436,4.380721130970943,1555541.436259436,4.380721130970943,0.85,0.09559529244416325,4.027634451161993,1.2671899853320796,1.0,0.0,4.027634451161769,1.2843091693121071,1.284617703279591,3.1360318429551093,19328.840168790288,1970.9931698174494,4632.441516551485,4632.441516551485,5.554313482129743,5.081728385977032,-2.315336964069474,7.397065350046505,3.461105323221484,3.461105323221484,0.9888872352061383,0.0,0.0,0.00024022090093000023,1.000122385465477,0.0002401915049808595,198.69568779247507,0.0,5.864143687827428e-06,16.61898321130293,0.012937260646218194,8.0885429920561e-05,0.00015933547100943922,0.0006417450323297404,0.09559529244407242,0.07183628320253813,0.023759009241534297,0.0955953267075459,0.07183628320260638,0.023759009241556873,0.37609186792830374,0.37609186792830374,0.12438801438700127,0.0,5.502266524266815,5.111322807293448,6.688251171818706,5.493138383648159,5.098099312432396,6.691589655783332,24834.982042899443,21109.734736464525,0.85,1.0709894423086126,0.6671693439751506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498451222486424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.323585449696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.444214684578,1536.4223781920043,0.37609186792830374,0.12438801438700127,6.112874298809886,3.461105323221484
646.0,-29.726616421480262,5.081883123305698,35.010802002547216,24.208330443967156,5.063929291613725,-26.247522700903854,-39.77623659940434,1.5848355710372508,0.5221838739715281,-4.968873826169239,40.023465397894896,42508.930518190384,25731.431520560138,25731.431520560138,68240.36203875052,77502.92038873109,77502.92038873109,25731.431520560138,103234.35190929123,103234.35190929123,103234.35190929123,128069.4943333116,91587.45203514604,56593.79768091524,38881.838171367555,24835.142424020367,0.0,63716.980595387926,21109.87106041731,1536.4320999528159,0.0,0.8869920364634106,2.8135398943496357,0.0014959135982669303,355086.46918881114,1555545.2368613735,4.38075052652665,1555545.2368613735,4.38075052652665,0.85,0.09559656260834919,4.027634451161993,1.2671897754305972,1.0,0.0,4.027634451161805,1.2843106287205726,1.2846191252831596,3.136028279369076,19328.79837379835,1970.988907914359,4632.441516551485,4632.441516551485,5.5546155150848655,5.081883123305698,-2.315186661709442,7.397069785015139,3.461291456271714,3.461291456271714,0.9889404160776325,0.0,0.0,0.0002401915049808595,1.000122056295989,0.00024016219167330725,198.69665647475088,0.0,5.840848332831811e-06,16.552964175245354,0.012943101494551025,8.087600908920613e-05,0.00015931549589165336,0.0006416645798571801,0.09559656260807911,0.0718363167523923,0.023760245855686816,0.09559637628299059,0.07183631675259525,0.02376024585575394,0.3760912570970672,0.3760912570970672,0.12439422842985297,0.0,5.500078766653871,5.108082887362173,6.68920468759211,5.491057700140743,5.0949152817239,6.692805616490261,24835.142424020367,21109.87106041731,0.85,1.070991773324708,0.6671523057272325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498521670326796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.25756641364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.429797624238,1536.4320999528159,0.3760912570970672,0.12439422842985297,6.112874298809886,3.461291456271714
