time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.727787654572435,5.082027530013542,35.010868748129276,24.208046995941572,5.0637907210262885,-26.248590836068338,-39.777255000639684,1.5845939025220483,0.5195577733955474,-4.96893628432056,40.02354813122821,42508.08174873964,25732.671195058698,25732.671195058698,68240.75294379835,77502.3297653878,77502.3297653878,25732.671195058698,103235.00096044649,103235.00096044649,103235.00096044649,128070.25927920104,91587.27802257368,56593.36433217023,38882.1263226705,24835.25831875456,0.0,63717.38464142506,21109.969570941375,1536.4382240723248,0.0,0.8869914198781788,2.8135669372701506,0.0014959135982669303,355085.60497420764,1555548.8058414664,4.380771239528161,1555548.8058414664,4.380771239528161,0.85,0.09559778696120455,4.027634451161993,1.2671894050808623,1.0,0.0,4.027634451162191,1.2843118189645366,1.2846202781636376,3.136025373035368,19328.76164983834,1970.9851631126164,4632.441516551485,4632.441516551485,5.554883122240645,5.082027530013542,-2.3150077708968673,7.397035300910408,3.46147434934249,3.46147434934249,0.9889926712407114,0.0,0.0,0.00024016219167330725,1.0001216381485372,0.0002401329823419325,198.69762183765422,0.0,5.824456200844982e-06,16.50650887319468,0.01294892595075187,8.086670666273624e-05,0.000159295485010571,0.0006415839833431346,0.09559778696108404,0.0718363244003376,0.02376146256074643,0.09559760971805858,0.07183632440042817,0.023761462560776388,0.3760906460921404,0.3760906460921404,0.12440038301153913,0.0,5.497797739623024,5.10486002401791,6.68972947573269,5.488494057716082,5.0918501669189595,6.6917070476843605,24835.25831875456,21109.969570941375,0.85,1.0709911169114823,0.6671347543210923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449859192867514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.21111111159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.415405002212,1536.4382240723248,0.3760906460921404,0.12440038301153913,6.112874298809886,3.46147434934249
648.0,-29.728954501594117,5.082161401060069,35.01093383078778,24.207741021551215,5.063628072012387,-26.24965743151979,-39.778273122478254,1.5843310019382095,0.5170362669206838,-4.969023229082601,40.02363318528833,42507.250912798845,25733.935474416678,25733.935474416678,68241.18638721552,77501.7453473072,77501.7453473072,25733.935474416678,103235.68082172387,103235.68082172387,103235.68082172387,128071.08831910393,91587.09869492403,56592.93729745046,38882.401552748415,24835.407497380063,0.0,63717.809050128475,21110.096372773052,1536.446856964611,0.0,0.8869906704663606,2.813589760779792,0.0014959135982669303,355084.40194850386,1555552.4749403517,4.380796414611154,1555552.4749403517,4.380796414611154,0.85,0.09559901431111213,4.027634451161993,1.2671891490230336,1.0,0.0,4.027634451161708,1.2843131082504846,1.2846215302433592,3.136022224867355,19328.72380417383,1970.9813039288474,4632.441516551485,4632.441516551485,5.555156040820072,5.082161401060069,-2.314852600034074,7.397014001094143,3.4616543839048655,3.4616543839048655,0.9890441096871044,0.0,0.0,0.0002401329823419325,1.0001211837657336,0.00024010388564890228,198.69858359363545,0.0,5.803824679634165e-06,16.44803914208322,0.012954729775431504,8.085740777707124e-05,0.00015927557456486125,0.000641503791346056,0.09559901431092363,0.0718363447065069,0.023762669604416718,0.09559884157547427,0.07183634470664856,0.023762669604463577,0.3760900338230809,0.3760900338230809,0.12440646465049365,0.0,5.495495267112744,5.101673164071315,6.690058437287917,5.486059496003293,5.0887607224600515,6.691205025347244,24835.407497380063,21110.096372773052,0.85,1.0709907858496577,0.6671172713951491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498661946317033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.152641380475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.401054085216,1536.446856964611,0.3760900338230809,0.12440646465049365,6.112874298809886,3.4616543839048655
649.0,-29.73011811940785,5.082285064174444,35.010997220338496,24.20743490746247,5.063465984071543,-26.250721063786347,-39.779290825221665,1.5840689284498013,0.5144254691315382,-4.969109480844991,40.02371403431041,42506.43211791287,25735.160426274917,25735.160426274917,68241.59254418779,77501.15808314591,77501.15808314591,25735.160426274917,103236.31850942083,103236.31850942083,103236.31850942083,128071.85744077366,91586.91544713892,56592.521560282636,38882.65987428476,24835.538931352825,0.0,63718.198805637585,21110.2080916499,1536.4544905756131,0.0,0.886989939779901,2.8136138329095393,0.0014959135982669303,355083.2085147666,1555555.962646549,4.38082096067874,1555555.962646549,4.38082096067874,0.85,0.09560022108560397,4.027634451161993,1.267188838017173,1.0,0.0,4.027634451162253,1.2843143934399297,1.2846227783701898,3.1360190867084405,19328.685131196125,1970.9773603826104,4632.441516551485,4632.441516551485,5.555420469815854,5.082285064174444,-2.314702612331567,7.396987676506011,3.4618314808872577,3.4618314808872577,0.9890947088249308,0.0,0.0,0.00024010388564890228,1.0001208495258787,0.00024007487271435936,198.69954269614115,0.0,5.781471692360753e-06,16.384690776150375,0.012960511247123864,8.084811370701567e-05,0.00015925577194188663,0.00064142403361954,0.09560022108541877,0.07183635953250649,0.02376386155291229,0.0956000557063579,0.07183635953264565,0.023763861552958315,0.37608942057834593,0.37608942057834593,0.12441247640497544,0.0,5.493148005466196,5.0985071757196465,6.690143237171867,5.483534949976502,5.0856795407178765,6.690314523350594,24835.538931352825,21110.2080916499,0.85,1.0709906090149865,0.6671003404784259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498731702396028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.08929301454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.386751994729,1536.4544905756131,0.37608942057834593,0.12441247640497544,6.112874298809886,3.4618314808872577
650.0,-29.731277304772874,5.082398691830176,35.01105895258368,24.207119189109676,5.063297556995223,-26.25178134034813,-39.78030416239051,1.5838015925704358,0.5117304710782946,-4.9692020205899095,40.02379253998158,42505.61469527446,25736.36468131217,25736.36468131217,68241.97937658663,77500.55767125025,77500.55767125025,25736.36468131217,103236.92235256243,103236.92235256243,103236.92235256243,128072.58937839845,91586.71469473914,56592.10249546668,38882.90244363607,24835.66702583602,0.0,63718.56946947209,21110.316971960616,1536.4621106099953,0.0,0.8869891856112466,2.813638273727388,0.0014959135982669303,355081.9280800396,1555559.3492697403,4.380846295616315,1555559.3492697403,4.380846295616315,0.8499999999999999,0.09560141383585807,4.027634451161993,1.2671885649254548,1.0,0.0,4.02763445116137,1.2843157030593735,1.2846240510403872,3.136015888903133,19328.64276400966,1970.9730401319166,4632.441516551485,4632.441516551485,5.555680431011901,5.082398691830176,-2.3145628169979116,7.396961508828087,3.4620057215951943,3.4620057215951943,0.9891444918843412,0.0,0.0,0.00024007487271435936,1.000120390302646,0.0002400459735069599,198.70049815332965,0.0,5.764856825950929e-06,16.337604244744934,0.012966276103949815,8.083886048635246e-05,0.0001592360122280069,0.000641344448715173,0.09560141383565735,0.07183637385813726,0.02376503997752008,0.0956012789947418,0.07183637385828809,0.023765039977569978,0.3760888056947073,0.3760888056947073,0.12441841765871202,0.0,5.490751998473456,5.095346540205924,6.69001513529787,5.480932491668227,5.082528358744639,6.68932257379862,24835.66702583602,21110.316971960616,0.85,1.0709904497978684,0.6670836311797479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498801266065067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04220648314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.37247570114,1536.4621106099953,0.3760888056947073,0.12441841765871202,6.112874298809886,3.4620057215951943
651.0,-29.732432636454025,5.082503031050252,35.01111916469557,24.206850199867063,5.063165686695172,-26.25283449199838,-39.7813089081086,1.583567542239619,0.5089581800150427,-4.9692731211295,40.023871726575884,42504.77810700565,25737.479293590863,25737.479293590863,68242.25740059651,77499.9984134128,77499.9984134128,25737.479293590863,103237.47770700367,103237.47770700367,103237.47770700367,128073.27568363989,91586.56834233616,56591.677676507796,38883.21185092041,24835.797976636233,0.0,63719.00982755664,21110.428280140797,1536.4694396507193,0.0,0.886988537923822,2.8136662241221746,0.0014959135982669303,355080.9442933194,1555562.7652726325,4.380868053532152,1555562.7652726325,4.380868053532152,0.85,0.09560258203548472,4.027634451161993,1.2671882945811377,1.0,0.0,4.027634451162265,1.2843168568442378,1.2846251679845893,3.1360130716173145,19328.61187750691,1970.9698905851553,4632.441516551485,4632.441516551485,5.555921041125316,5.082503031050252,-2.3144125771432456,7.396915608193497,3.4621771410449638,3.4621771410449638,0.9891934688699896,0.0,0.0,0.0002400459735069599,1.0001199911801621,0.00024001717356304488,198.70145044216096,0.0,5.742286906510256e-06,16.273641093050063,0.012972018390856325,8.08296866845418e-05,0.00015921628682241809,0.0006412650019920603,0.09560258203534408,0.07183637952663523,0.02376620250870885,0.09560261490801056,0.0718363795267409,0.023766202508743815,0.37608818771402575,0.37608818771402575,0.1244242896523457,0.0,5.488286636859755,5.092232745667673,6.689464566016966,5.478231301144547,5.079642712786267,6.687123885417066,24835.797976636233,21110.428280140797,0.85,1.070987411531993,0.6670658916708959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498870565385444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.97824333145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.358249417013,1536.4694396507193,0.37608818771402575,0.1244242896523457,6.112874298809886,3.4621771410449638
652.0,-29.733584949603124,5.082597849238875,35.01117794011953,24.206549010146432,5.06300457338633,-26.25388785103933,-39.78231739075852,1.583307474822551,0.506251768481718,-4.969368610302598,40.02395030348451,42503.970284732524,25738.62181736532,25738.62181736532,68242.59210209784,77499.42710432554,77499.42710432554,25738.62181736532,103238.04892169086,103238.04892169086,103238.04892169086,128073.99249341994,91586.39688162053,56591.26880509586,38883.47564058297,24835.94357172907,0.0,63719.41921231204,21110.552035969708,1536.478201657983,0.0,0.8869877685025412,2.813690472359521,0.0014959135982669303,355079.623055229,1555566.1549801133,4.380893900910109,1555566.1549801133,4.380893900910109,0.85,0.09560374688121275,4.027634451161993,1.26718803962227,1.0,0.0,4.027634451162147,1.2843181320503505,1.2846264065066102,3.136009957853724,19328.575692095837,1970.9662007001207,4632.441516551485,4632.441516551485,5.556167676462293,5.082597849238875,-2.314285465760856,7.39688331499973,3.462345947862737,3.462345947862737,0.9892416993893535,0.0,0.0,0.00024001717356304488,1.0001196787906363,0.0002399884520353386,198.7024002509423,0.0,5.722590628566687e-06,16.21782184135799,0.012977740981484891,8.082047973054457e-05,0.0001591966938325003,0.0006411860885908663,0.09560374688100073,0.07183639423228572,0.023767352648715018,0.0956039010781115,0.07183639423244502,0.023767352648767726,0.3760875679903053,0.3760875679903053,0.12443008052280648,0.0,5.485801359322238,5.089152260103958,6.68873273695192,5.475620378784299,5.0766490611558766,6.685619549770479,24835.94357172907,21110.552035969708,0.85,1.070985783387552,0.6670489281000821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893963495058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.922424079756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.34406169551,1536.478201657983,0.3760875679903053,0.12443008052280648,6.112874298809886,3.462345947862737
653.0,-29.734733450439183,5.082682363898189,35.01123497217002,24.20617154510694,5.062759961954917,-26.254946128789044,-39.7833303437568,1.5829726403046824,0.5040245992090604,-4.969515169230601,40.02401707398717,42503.197562926354,25739.858240882277,25739.858240882277,68243.05580380863,77498.88530005842,77498.88530005842,25739.858240882277,103238.74354094069,103238.74354094069,103238.74354094069,128074.79055200068,91586.21958165221,56590.85946394588,38883.733464118144,24836.04701105998,0.0,63719.78047517812,21110.639959400985,1536.4857581419374,0.0,0.8869867822516868,2.813702505656655,0.0014959135982669303,355077.59519683104,1555569.0353787052,4.380927032347402,1555569.0353787052,4.380927032347402,0.8500000000000001,0.09560490631740379,4.027634451161993,1.2671878654370086,1.0,0.0,4.027634451162706,1.2843197566176345,1.2846279945742927,3.1360059910384868,19328.538274357234,1970.9623851526499,4632.441516551485,4632.441516551485,5.5564345818322876,5.082682363898189,-2.3142014093463414,7.3968837732445305,3.4625120564013887,3.4625120564013887,0.9892891589718253,0.0,0.0,0.0002399884520353386,1.0001192839445208,0.00023995982868044705,198.70334692531887,0.0,5.7070364941095664e-06,16.17374142430651,0.012983448017979,8.081123294036995e-05,0.00015917721909496866,0.0006411076514670564,0.09560490631701807,0.07183641574650505,0.023768490570513015,0.09560467383016776,0.07183641574679488,0.02376849057060891,0.3760869468170352,0.3760869468170352,0.12443579513125583,0.0,5.4834164340134635,5.0861329662004096,6.688220988074704,5.47353976843965,5.0737773700892035,6.68588869175818,24836.04701105998,21110.639959400985,0.85,1.070986988575589,0.6670330193539096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499008524683026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8783436627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.329895934208,1536.4857581419374,0.3760869468170352,0.12443579513125583,6.112874298809886,3.4625120564013887
654.0,-29.73587802110618,5.082758704133794,35.01129040900399,24.20591051867234,5.06264321154234,-26.255988081540266,-39.78432572968302,1.5827532719764648,0.5008557221997307,-4.969574602141345,40.02408467325892,42502.369061595564,25740.839171727446,25740.839171727446,68243.208233323,77498.2969648893,77498.2969648893,25740.839171727446,103239.13613661675,103239.13613661675,103239.13613661675,128075.2618789463,91586.04593168302,56590.44449092102,38884.00160084667,24836.12574232955,0.0,63720.127343176224,21110.706880980117,1536.489920342893,0.0,0.8869862357525083,2.813737002727365,0.0014959135982669303,355076.77285765845,1555571.951533498,4.380945391088954,1555571.951533498,4.380945391088954,0.85,0.09560600996567205,4.027634451161993,1.2671875395951795,1.0,0.0,4.02763445116077,1.2843208412045943,1.2846290426580693,3.136003342735123,19328.501626921723,1970.9586481542347,4632.441516551485,4632.441516551485,5.556646334283271,5.082758704133794,-2.3140584117855405,7.396817115919335,3.462675214739013,3.462675214739013,0.9893357756397181,0.0,0.0,0.00023995982868044705,1.0001188768459053,0.00023993130640350785,198.70429036806553,0.0,5.687556417183418e-06,16.11853488629781,0.012989135574396184,8.080214746474882e-05,0.00015915768121569824,0.0006410289600314042,0.09560600996557132,0.0718364022735187,0.02376960769205262,0.09560604606189634,0.07183640227359438,0.023769607692077668,0.3760863261427624,0.3760863261427624,0.12444146159374139,0.0,5.480853178002917,5.083092533772117,6.687052958836148,5.470430324341066,5.0708181429993715,6.682265200034578,24836.12574232955,21110.706880980117,0.85,1.0709835507042682,0.6670163860893027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499077187121951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.823137124695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.315768135804,1536.489920342893,0.3760863261427624,0.12444146159374139,6.112874298809886,3.462675214739013
655.0,-29.73701868899039,5.082825458918845,35.01134444176471,24.205560190044366,5.062425602883987,-26.25703660821621,-39.78532963721079,1.5824435221099606,0.4983945459536585,-4.969713274533474,40.024154649664716,42501.59271187366,25741.989425793927,25741.989425793927,68243.58213766759,77497.75569909507,77497.75569909507,25741.989425793927,103239.745124889,103239.745124889,103239.745124889,128076.00587858584,91585.87694049423,56590.03926709233,38884.26408155766,24836.26075369684,0.0,63720.5248352545,21110.821640642313,1536.4991710400657,0.0,0.8869852779748808,2.8137530154648336,0.0014959135982669303,355074.854132942,1555574.970239469,4.380977566091045,1555574.970239469,4.380977566091045,0.85,0.09560714546101687,4.027634451161993,1.2671873654099182,1.0,0.0,4.027634451162065,1.2843223481011479,1.2846305132825315,3.135999663259611,19328.46596268451,1970.9550114141434,4632.441516551485,4632.441516551485,5.556894638349792,5.082825458918845,-2.3139786264429554,7.396804085361801,3.462836047983251,3.462836047983251,0.9893817279952145,0.0,0.0,0.00023993130640350785,1.000118472580609,0.00023990288448968682,198.70523060167557,0.0,5.667498798886359e-06,16.06169159604394,0.01299480307319507,8.079298516386103e-05,0.00015913832123964683,0.0006409509851248859,0.09560714546065685,0.07183642388011856,0.02377072158053829,0.09560706252570214,0.07183642388038905,0.02377072158062781,0.37608570257242097,0.37608570257242097,0.12444704938394809,0.0,5.47836826147028,5.080116975516773,6.686004859150273,5.468107820487148,5.067951336558565,6.681542555532872,24836.26075369684,21110.821640642313,0.85,1.070982737730224,0.6670000415369916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449914561521514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76629383444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.301680788429,1536.4991710400657,0.37608570257242097,0.12444704938394809,6.112874298809886,3.462836047983251
656.0,-29.738156164888398,5.0828838600064365,35.0113969346544,24.2052533076145,5.062265455397301,-26.258076514644596,-39.78632463896645,1.5821858051535038,0.49531207198776883,-4.969806773633903,40.02421786245563,42500.793441504415,25742.99186948899,25742.99186948899,68243.78531099341,77497.15756417585,77497.15756417585,25742.99186948899,103240.14943366485,103240.14943366485,103240.14943366485,128076.49171048398,91585.6730581591,56589.63330364477,38884.48861612703,24836.342276819138,0.0,63720.83089294617,21110.890935296266,1536.5043390499281,0.0,0.8869845742156346,2.8137824154007722,0.0014959135982669303,355073.5604479102,1555577.6971742664,4.381001207783456,1555577.6971742664,4.381001207783456,0.85,0.09560823449476653,4.027634451161993,1.2671870719874279,1.0,0.0,4.027634451160598,1.2843236115493812,1.2846317405290861,3.1359965782324433,19328.422934950253,1970.9506238063207,4632.441516551485,4632.441516551485,5.557111034755765,5.0828838600064365,-2.3138706301141525,7.396754490120589,3.4629941168502976,3.4629941168502976,0.9894268905286564,0.0,0.0,0.00023990288448968682,1.000118142134593,0.0002398745451988825,198.70616821197402,0.0,5.6475829399479755e-06,16.005250051812563,0.013000450656135018,8.078390509040389e-05,0.00015911897939928295,0.0006408730832622875,0.09560823449457587,0.07183641865520998,0.023771815839365877,0.09560830720996044,0.07183641865535326,0.02377181583941328,0.3760850785939695,0.3760850785939695,0.12445258073337173,0.0,5.47576514486741,5.077108736363698,6.684578814753536,5.465118845621646,5.0648983204726505,6.678692712268514,24836.342276819138,21110.890935296266,0.85,1.07098078218167,0.6669842945536545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499213810593574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.70985229021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.287633474443,1536.5043390499281,0.3760850785939695,0.12445258073337173,6.112874298809886,3.4629941168502976
657.0,-29.739289172275715,5.08293359978766,35.01144804521106,24.204935249313735,5.062075749450451,-26.25911535524186,-39.78731950102372,1.5819019324164278,0.4926602688136654,-4.969927004675863,40.02428258424467,42500.01278141527,25744.031226253202,25744.031226253202,68244.04400766848,77496.6339162351,77496.6339162351,25744.031226253202,103240.66514248832,103240.66514248832,103240.66514248832,128077.116981848,91585.52988974165,56589.23181375569,38884.7756399844,24836.45183935968,0.0,63721.22747934408,21110.98406345573,1536.5117699183268,0.0,0.8869837291474767,2.813803070962861,0.0014959135982669303,355071.8968961707,1555580.4892094322,4.381029596561711,1555580.4892094322,4.381029596561711,0.85,0.09560932669305768,4.027634451161993,1.2671868434036155,1.0,0.0,4.027634451162005,1.2843249971032606,1.2846330900166267,3.1359931950605553,19328.392720402157,1970.9475427798645,4632.441516551485,4632.441516551485,5.557335399544937,5.08293359978766,-2.3137870501400397,7.396720649927699,3.4631497769432524,3.4631497769432524,0.9894713648409292,0.0,0.0,0.0002398745451988825,1.0001176790856243,0.00023984632030321886,198.70710214665576,0.0,5.6311918855742575e-06,15.958797803717445,0.013006081848020592,8.077482723494992e-05,0.00015909971796393256,0.0006407955052416914,0.09560932669277414,0.07183642547240232,0.02377290122037181,0.09560938035113536,0.07183642547261536,0.023772901220442313,0.3760844503226834,0.3760844503226834,0.12445804330279,0.0,5.473186446704858,5.074171671951149,6.6830354909512835,5.462587273489532,5.062195097667768,6.676628252713385,24836.45183935968,21110.98406345573,0.85,1.0709781764607487,0.6669678922175833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499281815746867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.66340004211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.273612084322,1536.5117699183268,0.3760844503226834,0.12445804330279,6.112874298809886,3.4631497769432524
658.0,-29.740418847007295,5.082974896811795,35.01149769603758,24.20460224328565,5.061880514041303,-26.260151748624462,-39.7883101721294,1.5816134156584711,0.48981888086387926,-4.970049254381557,40.02434228697791,42499.22922695216,25745.04435710381,25745.04435710381,68244.27358405596,77496.07211423702,77496.07211423702,25745.04435710381,103241.11647134082,103241.11647134082,103241.11647134082,128077.6552593841,91585.34498564957,56588.82417211286,38885.0231261519,24836.538788043283,0.0,63721.56191419518,21111.05796983679,1536.5179762914418,0.0,0.8869828919677212,2.813825970661369,0.0014959135982669303,355070.20541988325,1555583.0647307588,4.381057720377371,1555583.0647307588,4.381057720377371,0.85,0.09561039978844942,4.027634451161993,1.2671865961374715,1.0,0.0,4.027634451161678,1.284326404133927,1.2846344611329557,3.13598975945526,19328.353697874125,1970.943563589414,4632.441516551485,4632.441516551485,5.557554102975296,5.082974896811795,-2.3137097535413695,7.396684650353164,3.4633029215439324,3.4633029215439324,0.9895151204411236,0.0,0.0,0.00023984632030321886,1.0001173340073601,0.00023981818147494858,198.70803334192323,0.0,5.60848722571015e-06,15.894452797662566,0.013011690335246302,8.076578855788422e-05,0.00015908053174533464,0.0006407182301666789,0.0956103997881669,0.07183642693499412,0.02377397285317279,0.09561045440562123,0.07183642693520638,0.023773972853243033,0.37608382092957104,0.37608382092957104,0.12446344278255712,0.0,5.47058031833177,5.071245220123274,6.681349529229237,5.459868135245415,5.059307263408527,6.674367834164286,24836.538788043283,21111.05796983679,0.85,1.070976158367726,0.6669520951821593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449934955435057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.59905503606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.2596422975,1536.5179762914418,0.37608382092957104,0.12446344278255712,6.112874298809886,3.4633029215439324
659.0,-29.74154515551511,5.083008314656276,35.01154598812395,24.20429141437637,5.061710802211885,-26.261182559330887,-39.78929619826374,1.5813482060277542,0.48674195652267827,-4.970156714180183,40.02440201187188,42498.44106556597,25745.989858662277,25745.989858662277,68244.43092422825,77495.49680145261,77495.49680145261,25745.989858662277,103241.48666011488,103241.48666011488,103241.48666011488,128078.11322145764,91585.15554590826,56588.42088942602,38885.26072942471,24836.626561342753,0.0,63721.88729076746,21111.13257714134,1536.5239181004183,0.0,0.8869821298642573,2.8138536744166243,0.0014959135982669303,355068.71858552337,1555585.641211304,4.381083322147454,1555585.641211304,4.381083322147454,0.85,0.09561145286016323,4.027634451161993,1.2671863356838005,1.0,0.0,4.027634451160482,1.2843277020325707,1.2846357232015535,3.1359865903288378,19328.313718133642,1970.9394867904577,4632.441516551485,4632.441516551485,5.5577582073455485,5.083008314656276,-2.3136261720900606,7.396634486746336,3.4634536021458593,3.4634536021458593,0.9895581720416741,0.0,0.0,0.00023981818147494858,1.0001169854328225,0.00023979012952285978,198.70896177003812,0.0,5.5914112261343295e-06,15.84605941486469,0.013017281746472436,8.075679318899181e-05,0.00015906138828595677,0.0006406411273101742,0.09561145285993147,0.07183642187827813,0.023775030981653348,0.09561168333087018,0.07183642187845225,0.023775030981710986,0.3760831893247849,0.3760831893247849,0.12446878210835365,0.0,5.467895751929689,5.06831243324109,6.6793662972130505,5.456898670702856,5.056377276897138,6.671224361039094,24836.626561342753,21111.13257714134,0.85,1.0709731589214253,0.6669363208224293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499417094307303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.55066165326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.245701507967,1536.5239181004183,0.3760831893247849,0.12446878210835365,6.112874298809886,3.4634536021458593
660.0,-29.74266787358374,5.083033308078479,35.01159289324459,24.20394681338223,5.061488461534312,-26.262215401525346,-39.79028627565128,1.5810359894758592,0.48421219829754136,-4.970301648969009,40.02445819715032,42497.68527374688,25747.000789335696,25747.000789335696,68244.68606308257,77494.99781351241,77494.99781351241,25747.000789335696,103241.9986028481,103241.9986028481,103241.9986028481,128078.71437801383,91585.01967381775,56588.027155517964,38885.547242555316,24836.715775165714,0.0,63722.26301772103,21111.208408890856,1536.5308431388441,0.0,0.8869811901118798,2.8138698579534918,0.0014959135982669303,355066.7132477592,1555588.0649988246,4.38111489181855,1555588.0649988246,4.38111489181855,0.85,0.09561250733798149,4.027634451161993,1.267186201610603,1.0,0.0,4.027634451160394,1.2843292195051468,1.2846372050082486,3.1359828850688642,19328.285043416923,1970.9365627831037,4632.441516551485,4632.441516551485,5.557976435826105,5.083033308078479,-2.3135747448246615,7.39660805290314,3.463601974690297,3.463601974690297,0.9896005641972278,0.0,0.0,0.00023979012952285978,1.0001166135586652,0.00023976217000298245,198.70988724610686,0.0,5.574174275187701e-06,15.797209895881943,0.013022855920747624,8.074776179299e-05,0.0001590423677298698,0.0006405645194631981,0.09561250733761534,0.07183642733611989,0.02377608000149545,0.09561256284844548,0.07183642733639498,0.02377608000158651,0.37608255361536524,0.37608255361536524,0.12447405415260136,0.0,5.465285352941464,5.065467281261419,6.6774168367361995,5.454513847266526,5.0538113788015835,6.6693370434472286,24836.715775165714,21111.208408890856,0.85,1.0709708480394655,0.6669205276329933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499484433604812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.50181213428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.231790499294,1536.5308431388441,0.37608255361536524,0.12447405415260136,6.112874298809886,3.463601974690297
661.0,-29.74378656761697,5.083050024129934,35.011638229505685,24.203578184265666,5.061251521840949,-26.26324608127592,-39.79127596886826,1.5807110354997727,0.4815243382155927,-4.970451741083087,40.024506310386755,42496.94548282047,25747.9940738254,25747.9940738254,68244.93955664587,77494.46058470685,77494.46058470685,25747.9940738254,103242.45465853225,103242.45465853225,103242.45465853225,128079.21957255277,91584.83802689672,56587.641765297274,38885.773623999376,24836.764914020514,0.0,63722.538538019886,21111.250176917438,1536.5356136143046,0.0,0.88698025333757,2.8138875082618675,0.0014959135982669303,355064.63656189735,1555590.1405672445,4.381146361490898,1555590.1405672445,4.381146361490898,0.8500000000000001,0.09561354174161961,4.027634451161993,1.2671860494045544,1.0,0.0,4.02763445116228,1.284330796336196,1.2846387463062843,3.1359790348807373,19328.246708288763,1970.9326536879325,4632.441516551485,4632.441516551485,5.5581908550446,5.083050024129934,-2.3135318359754518,7.396581860105385,3.4637478615637556,3.4637478615637556,0.989642246161073,0.0,0.0,0.00023976217000298245,1.0001161966347416,0.00023973431368250043,198.71080941263162,0.0,5.555833042280588e-06,15.745230841823185,0.013028411753789904,8.073873483450542e-05,0.00015902343516847704,0.0006404882660266838,0.09561354174125053,0.07183642533309421,0.023777116408156312,0.09561335845847914,0.0718364253333715,0.023777116408248103,0.3760819179835649,0.3760819179835649,0.1244792730982621,0.0,5.462691355111815,5.062644514301667,6.675466036523403,5.4519760792986744,5.051068349145794,6.6673708533779745,24836.764914020514,21111.250176917438,0.85,1.0709701955129691,0.6669060344710652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499551558832278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.449833080216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.21791387547,1536.5356136143046,0.3760819179835649,0.1244792730982621,6.112874298809886,3.4637478615637556
662.0,-29.744901689023376,5.083059572485583,35.011682193815815,24.20327259404587,5.061080443309359,-26.264266958554778,-39.79224910782648,1.5804457128408675,0.4783921735383956,-4.970560732058771,40.024557021408334,42496.15231417861,25748.854197322034,25748.854197322034,68245.00651150064,77493.91221732953,77493.91221732953,25748.854197322034,103242.76641465156,103242.76641465156,103242.76641465156,128079.5853835613,91584.67046452493,56587.2283494908,38886.04679448237,24836.81896890974,0.0,63722.86576339211,21111.29612357328,1536.5397474758681,0.0,0.8869795160389335,2.813915758942412,0.0014959135982669303,355063.12856047443,1555592.3282044034,4.381171130078224,1555592.3282044034,4.381171130078224,0.85,0.09561454914922489,4.027634451161993,1.267185744442977,1.0,0.0,4.027634451161818,1.284332094188591,1.2846400086912422,3.135975865888917,19328.211345591935,1970.9290476964036,4632.441516551485,4632.441516551485,5.558376528947564,5.083059572485583,-2.3134630886716985,7.396522661157281,3.4638912930860752,3.4638912930860752,0.9896832265960215,0.0,0.0,0.00023973431368250043,1.0001158265898307,0.00023970654929033607,198.71172864164288,0.0,5.535351990239255e-06,15.687187540338048,0.013033947105780144,8.072985977645842e-05,0.000159004453906042,0.000640411816440174,0.09561454914899445,0.07183640931682209,0.02377813983217236,0.09561449615055091,0.07183640931699523,0.023778139832229664,0.3760812818751166,0.3760812818751166,0.1244844481841356,0.0,5.459995711954775,5.059823483386481,6.673099520017956,5.448952905597139,5.048332435429131,6.6634215519956115,24836.81896890974,21111.29612357328,0.85,1.0709657466583438,0.6668901626610781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449961844405976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39178977873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.204080442549,1536.5397474758681,0.3760812818751166,0.1244844481841356,6.112874298809886,3.4638912930860752
663.0,-29.74601340215035,5.083061967248193,35.01172505065654,24.202967213373654,5.0609080946590685,-26.2652848951319,-39.79322552969677,1.580179587640732,0.4752765108110566,-4.970679455032485,40.0246126922332,42495.38769722843,25749.712628486708,25749.712628486708,68245.10032571513,77493.36957839491,77493.36957839491,25749.712628486708,103243.08220688162,103243.08220688162,103243.08220688162,128079.99611292851,91584.50674004568,56586.84164198209,38886.29455340398,24836.91390604689,0.0,63723.20845945088,21111.376820139856,1536.5464777664508,0.0,0.8869787113398714,2.8139426608583364,0.0014959135982669303,355061.48591264116,1555594.7298066018,4.381198162927021,1555594.7298066018,4.381198162927021,0.85,0.09561555760021556,4.027634451161993,1.2671854988252744,1.0,0.0,4.027634451162414,1.284333395605529,1.2846412747595983,3.1359726881999133,19328.1767928516,1970.9255242974511,4632.441516551485,4632.441516551485,5.558561837528711,5.083061967248193,-2.3134055711474764,7.39646753839567,3.46403259021358,3.46403259021358,0.9897235972038799,0.0,0.0,0.00023970654929033607,1.000115473606734,0.00023967887270644675,198.71264506854723,0.0,5.517110361663859e-06,15.635490764955378,0.013039464216141808,8.072095568456575e-05,0.00015898559360577033,0.0006403358540450404,0.09561555759995254,0.07183640282092317,0.023779154779029362,0.09561574231986592,0.07183640282112078,0.023779154779094782,0.37608064360882526,0.37608064360882526,0.12448956166152407,0.0,5.457243413296283,5.05702108508865,6.6704479232627705,5.445955965843552,5.0455860646110295,6.6596107601029075,24836.91390604689,21111.376820139856,0.85,1.070961459342426,0.6668745771686874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996851162704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34009300335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.190281291454,1536.5464777664508,0.37608064360882526,0.12448956166152407,6.112874298809886,3.46403259021358
664.0,-29.74712197722733,5.083056595517805,35.01176664300705,24.20260312445464,5.060674450332816,-26.2663061368975,-39.79420621236784,1.5798586100030436,0.47248140789776016,-4.9708379103116656,40.02466157447822,42494.65426012417,25750.64460764659,25750.64460764659,68245.29886777076,77492.83749996586,77492.83749996586,25750.64460764659,103243.48210761245,103243.48210761245,103243.48210761245,128080.47295991724,91584.32749396979,56586.460109519496,38886.51931605588,24836.9908523048,0.0,63723.51016836068,21111.44222445908,1536.5531189525857,0.0,0.886977729265401,2.813960741500715,0.0014959135982669303,355059.2935390028,1555596.8385563118,4.381231154523861,1555596.8385563118,4.381231154523861,0.85,0.09561656369583646,4.027634451161993,1.2671853707963603,1.0,0.0,4.027634451160843,1.2843349532734125,1.2846427972530299,3.135968884827648,19328.13896440258,1970.9216668691736,4632.441516551485,4632.441516551485,5.558763022833815,5.083056595517805,-2.313381523639328,7.396438119157133,3.464171745254443,3.464171745254443,0.9897633557869837,0.0,0.0,0.00023967887270644675,1.0001151486848376,0.00023965127717706015,198.71355891603957,0.0,5.499687191110052e-06,15.586113499605888,0.013044963903332919,8.071201365179822e-05,0.0001589668590546485,0.0006402603981215152,0.09561656369542532,0.07183640421664746,0.02378015947877786,0.09561666408725887,0.07183640421695635,0.023780159478880108,0.37608000286595106,0.37608000286595106,0.12449460697957838,0.0,5.454529315014099,5.054248391974738,6.6678610064084864,5.443319318209433,5.042856640618368,6.657205229935698,24836.9908523048,21111.44222445908,0.85,1.0709595043879927,0.6668599100685317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499751585284908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.290715738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.176513248844,1536.5531189525857,0.37608000286595106,0.12449460697957838,6.112874298809886,3.464171745254443
665.0,-29.748226868124668,5.083043601785735,35.011806751799135,24.202236136794113,5.0604254594608316,-26.267325596954098,-39.79518661564214,1.579524188290249,0.46989979239486956,-4.971000764671518,40.02470154684786,42493.935599773635,25751.55924784834,25751.55924784834,68245.49484762197,77492.35587457429,77492.35587457429,25751.55924784834,103243.91512242264,103243.91512242264,103243.91512242264,128080.93691320313,91584.19100118075,56586.08549876891,38886.78389156871,24837.021790780487,0.0,63723.80568234919,21111.468522163414,1536.5572563907208,0.0,0.8869767570519302,2.8139755186095554,0.0014959135982669303,355057.0403111312,1555598.5629411323,4.3812638149013585,1555598.5629411323,4.3812638149013585,0.85,0.0956175477041348,4.027634451161993,1.2671852372726429,1.0,0.0,4.027634451160152,1.2843365736275012,1.2846443825517107,3.135964928403679,19328.11015869241,1970.9187295042047,4632.441516551485,4632.441516551485,5.558960465197305,5.083043601785735,-2.313365113997245,7.3964087157829805,3.4643085613945224,3.4643085613945224,0.9898024461127207,0.0,0.0,0.00023965127717706015,1.0001147670231896,0.00023962377626957226,198.714469733853,0.0,5.483605854581918e-06,15.540538991885157,0.013050447509187501,8.070307508193975e-05,0.0001589482020951204,0.0006401852547085658,0.09561754770372002,0.0718363964342795,0.023781151269440533,0.09561731886437154,0.07183639643459111,0.023781151269543697,0.3760793600756595,0.3760793600756595,0.12449959992634818,0.0,5.45187586860294,5.051548594834969,6.66529798897642,5.4409005570664135,5.040440056417367,6.654729254226879,24837.021790780487,21111.468522163414,0.85,1.07095761335744,0.6668455398222394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499817867255105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.24514123028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.16277101473,1536.5572563907208,0.3760793600756595,0.12449959992634818,6.112874298809886,3.4643085613945224
666.0,-29.749328435869177,5.083024417778576,35.01184564396752,24.201938684005313,5.060268022483894,-26.268332909618255,-39.79615004556251,1.5792724962329672,0.4664315523099276,-4.9711062328283635,40.02474632728553,42493.161070099704,25752.302080859045,25752.302080859045,68245.46315095875,77491.78517724117,77491.78517724117,25752.302080859045,103244.08725810022,103244.08725810022,103244.08725810022,128081.15105026666,91584.00116230939,56585.69084772676,38887.011460647365,24837.06379216644,0.0,63724.075252813804,21111.50422334147,1536.5607246357217,0.0,0.8869760590881277,2.8140085791609164,0.0014959135982669303,355055.58107592363,1555600.494744934,4.381287262211182,1555600.494744934,4.381287262211182,0.85,0.09561849983777729,4.027634451161993,1.2671849817642942,1.0,0.0,4.027634451162365,1.2843378070354485,1.284645580932967,3.135961916794082,19328.070094718725,1970.9146441158528,4632.441516551485,4632.441516551485,5.55912081973347,5.083024417778576,-2.3133104800915114,7.396334897870087,3.464443069277878,3.464443069277878,0.9898408769365366,0.0,0.0,0.00023962377626957226,1.0001144228544843,0.00023959636097002602,198.71537781953072,0.0,5.464828248657215e-06,15.487323256694548,0.013055912337436158,8.069429215366474e-05,0.0001589294841159075,0.0006401098655306318,0.09561849983756929,0.07183637079918806,0.023782129038381228,0.09561858282641973,0.07183637079934432,0.023782129038432957,0.37607871822132777,0.37607871822132777,0.12450455070137742,0.0,5.449058514089415,5.048804157736583,6.662208771646476,5.437537785138318,5.037626196777069,6.649647050003239,24837.06379216644,21111.50422334147,0.85,1.0709525855056687,0.6668305644533206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499883929522444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19192549509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.149065634512,1536.5607246357217,0.37607871822132777,0.12450455070137742,6.112874298809886,3.464443069277878
667.0,-29.750426604047863,5.082998115076339,35.01188347110062,24.2015887395479,5.060043587976771,-26.269343862745465,-39.79711773628367,1.5789608466743397,0.4635503859343544,-4.971265182462696,40.02479308986381,42492.41905983048,25753.15632426848,25753.15632426848,68245.57538409895,77491.27306130191,77491.27306130191,25753.15632426848,103244.42938557039,103244.42938557039,103244.42938557039,128081.57639433615,91583.8414066724,56585.30019646841,38887.26801133778,24837.147008765765,0.0,63724.415020103545,21111.5749574509,1536.5678200505295,0.0,0.8869750821488898,2.814027730413679,0.0014959135982669303,355053.381891148,1555602.5120591412,4.381320081429492,1555602.5120591412,4.381320081429492,0.85,0.09561947099552029,4.027634451161993,1.2671847965894272,1.0,0.0,4.0276344511642055,1.2843393205661502,1.2846470596139852,3.1359582212172477,19328.036379570767,1970.911206127553,4632.441516551485,4632.441516551485,5.559305224308547,5.082998115076339,-2.3132990004413365,7.396297115517675,3.464575688105361,3.464575688105361,0.9898787680301032,0.0,0.0,0.00023959636097002602,1.0001140707387945,0.0002395690331534219,198.7162831100144,0.0,5.447841607365884e-06,15.439183115274915,0.013061360179043524,8.06854712720791e-05,0.00015891088969794692,0.0006400349740122545,0.09561947099510976,0.07183636894319091,0.02378310205191884,0.09561956980151012,0.07183636894349933,0.023783102052020954,0.3760780726077416,0.3760780726077416,0.12450943410754212,0.0,5.4462805142172215,5.046107809177329,6.659133007091157,5.434815568397028,5.035020512043843,6.646521028641814,24837.147008765765,21111.5749574509,0.85,1.0709486366029266,0.6668153649809908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449994979366754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.14378535367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.135389998426,1536.5678200505295,0.3760780726077416,0.12450943410754212,6.112874298809886,3.464575688105361
668.0,-29.751521363795515,5.082964849271825,35.01191998833963,24.201225209422432,5.059804777352545,-26.270353185174447,-39.79808521745724,1.5786365987313493,0.460692826498871,-4.9714271106994845,40.02483059024186,42491.69071190432,25753.991896541676,25753.991896541676,68245.68260844599,77490.76428431421,77490.76428431421,25753.991896541676,103244.75618085588,103244.75618085588,103244.75618085588,128081.93715520072,91583.67779538591,56584.9160107351,38887.51309405646,24837.180974344836,0.0,63724.694068401295,21111.60382819311,1536.5721856897949,0.0,0.8869741235642389,2.814046226673183,0.0014959135982669303,355051.1415062133,1555604.1298080992,4.38135228409307,1555604.1298080992,4.38135228409307,0.85,0.09562041822024925,4.027634451161993,1.2671846333937724,1.0,0.0,4.027634451161714,1.2843408928164386,1.2846485971409392,3.135954382274452,19328.001850718854,1970.907685164542,4632.441516551485,4632.441516551485,5.559485598366203,5.082964849271825,-2.313293777203423,7.396258626475248,3.464706127486484,3.464706127486484,0.9899160364247097,0.0,0.0,0.0002395690331534219,1.0001137176927934,0.00023954179301339282,198.71718559792862,0.0,5.430482141083163e-06,15.389986387829683,0.013066790661184607,8.067665319167478e-05,0.00015889237996174712,0.0006399604235610543,0.09562041821984758,0.0718363569261403,0.023784061293707286,0.09562036662942434,0.07183635692644205,0.023784061293807193,0.3760774250744986,0.3760774250744986,0.12451426237527194,0.0,5.443520018066465,5.043442979156339,6.656032681310251,5.432119937198365,5.03247609678499,6.643316680960993,24837.180974344836,21111.60382819311,0.85,1.0709456295732376,0.6668010154163199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500015455116344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.09458862623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.12174574805,1536.5721856897949,0.3760774250744986,0.12451426237527194,6.112874298809886,3.464706127486484
669.0,-29.752612116339822,5.0829251690046915,35.011955261997,24.200889164954447,5.059591310530628,-26.271356366020104,-39.799047948885686,1.5783355602109121,0.45769348333209336,-4.971573002528317,40.024867402380124,42490.96018992583,25754.761632056037,25754.761632056037,68245.72182198186,77490.26408547422,77490.26408547422,25754.761632056037,103245.02571753025,103245.02571753025,103245.02571753025,128082.23566715018,91583.53140516921,56584.53812367686,38887.77031276928,24837.20994961992,0.0,63724.9802623892,21111.628457176932,1536.5759232153484,0.0,0.88697324896343,2.814068447226042,0.0014959135982669303,355049.123005157,1555605.7178679442,4.381381665447317,1555605.7178679442,4.381381665447317,0.8500000000000001,0.09562134614675238,4.027634451161993,1.2671844537137082,1.0,0.0,4.027634451163837,1.284342356386463,1.284650026074121,3.1359508087032704,19327.97095623583,1970.9045348040188,4632.441516551485,4632.441516551485,5.5596517603159255,5.0829251690046915,-2.313280641939222,7.396205810943913,3.464834422493916,3.464834422493916,0.9899526921411189,0.0,0.0,0.00023954179301339282,1.0001133024358513,0.0002395146554195117,198.71808478959,0.0,5.413083961872796e-06,15.340679947947503,0.01307220374514648,8.066787928703562e-05,0.00015887391372635719,0.0006398860483152145,0.09562134614641188,0.07183633717944221,0.023785008966969674,0.09562125997586524,0.071836337179698,0.023785008967054374,0.37607677612008905,0.37607677612008905,0.12451904299169649,0.0,5.440734699814357,5.040812729145159,6.652727391930625,5.42926648586041,5.030014658479729,6.6392228091624474,24837.20994961992,21111.628457176932,0.85,1.0709414352264746,0.6667865570921833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450008091333353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.045282186344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.108133174306,1536.5759232153484,0.37607677612008905,0.12451904299169649,6.112874298809886,3.464834422493916
670.0,-29.753699626189782,5.082879665110021,35.0119895255158,24.200578755140327,5.059414610517324,-26.27235295103806,-39.800002123787976,1.5780679353654021,0.45429943785745763,-4.971700058326084,40.02490852697431,42490.20818983812,25755.460467360375,25755.460467360375,68245.66865719849,77489.7189328022,77489.7189328022,25755.460467360375,103245.17940016258,103245.17940016258,103245.17940016258,128082.44238680437,91583.35363834567,56584.15255376882,38888.001205085384,24837.26298664178,0.0,63725.26419172717,21111.673538645515,1536.5806270559233,0.0,0.8869724544899936,2.814098026455194,0.0014959135982669303,355047.3651192374,1555607.4919667381,4.38140835503542,1555607.4919667381,4.38140835503542,0.8500000000000001,0.09562226032285752,4.027634451161993,1.2671842322731393,1.0,0.0,4.027634451162185,1.2843436635402925,1.2846512986852734,3.1359476170574325,19327.93343997117,1970.9007092096863,4632.441516551485,4632.441516551485,5.559802617116134,5.082879665110021,-2.313257222737276,7.396136887847297,3.464960727028784,3.464960727028784,0.9899887791510811,0.0,0.0,0.0002395146554195117,1.0001129665872153,0.00023948760132250994,198.71898131517122,0.0,5.392730681850772e-06,15.282998752365087,0.01307759647582833,8.065918423311986e-05,0.00015885547118639183,0.0006398117685058831,0.0956222603225825,0.0718363146132484,0.0237859457093341,0.09562247214295219,0.07183631461345501,0.023785945709402512,0.37607612635004684,0.37607612635004684,0.12452377098573462,0.0,5.437845730600429,5.03816341402711,6.649061815837456,5.425999496183522,5.027324907366051,6.634152853595651,24837.26298664178,21111.673538645515,0.85,1.0709358293418918,0.6667717855511726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500146132511398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98760099076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.094564386207,1536.5806270559233,0.37607612635004684,0.12452377098573462,6.112874298809886,3.464960727028784
