time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
671.0,-29.754784160893756,5.082827447538772,35.01202271415264,24.20020631924274,5.059164612312293,-26.273354188489396,-39.80096069918943,1.5777346399075862,0.4514559022323965,-4.971878288254578,40.02494574547129,42489.487486834325,25756.266108549924,25756.266108549924,68245.75359538425,77489.21936765444,77489.21936765444,25756.266108549924,103245.48547620437,103245.48547620437,103245.48547620437,128082.80540302022,91583.19058224231,56583.76748060156,38888.24789071195,24837.319926815846,0.0,63725.5678175278,21111.721937793467,1536.5867623021727,0.0,0.8869714140558514,2.8141144421304167,0.0014959135982669303,355044.899222955,1555609.0975593578,4.381443307491352,1555609.0975593578,4.381443307491352,0.8499999999999999,0.09562318318955218,4.027634451161993,1.2671840800670906,1.0,0.0,4.02763445116259,1.2843452775327093,1.2846528783156743,3.135943676220212,19327.899028286214,1970.8972001943798,4632.441516551485,4632.441516551485,5.559976529984039,5.082827447538772,-2.313275083295006,7.396102530833778,3.4650852086355663,3.4650852086355663,0.9900243453244475,0.0,0.0,0.00023948760132250994,1.0001126585236024,0.00023946062404214444,198.71987539517406,0.0,5.376162596593949e-06,15.236044798747253,0.013082972638424924,8.065044995143247e-05,0.00015883715137107745,0.000639737982986584,0.09562318318907734,0.07183630789805831,0.023786875291019027,0.09562329957912451,0.07183630789841504,0.023786875291137148,0.376075473017382,0.376075473017382,0.12452843282094345,0.0,5.435020935066632,5.0355597857459315,6.645517309547813,5.423334190486969,5.024806739346559,6.630993037573717,24837.319926815846,21111.721937793467,0.85,1.0709320596530356,0.6667572991816879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450021115835653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94064703714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.081024201669,1536.5867623021727,0.376075473017382,0.12452843282094345,6.112874298809886,3.4650852086355663
672.0,-29.755864804301773,5.0827686321135355,35.012054552930266,24.19982609516012,5.058896816065826,-26.27435370277119,-39.801926573831565,1.577385714535157,0.4488024081248341,-4.972060875299773,40.024972804825346,42488.81388051394,25757.057851028432,25757.057851028432,68245.87173154237,77488.7604498579,77488.7604498579,25757.057851028432,103245.81830088634,103245.81830088634,103245.81830088634,128083.14081206679,91583.05939817095,56583.420468269476,38888.48769989053,24837.322511180442,0.0,63725.81021107097,21111.724134503376,1536.5899100655963,0.0,0.8869703882135168,2.8141278651495303,0.0014959135982669303,355042.3730578167,1555610.2648909758,4.381477769803136,1555610.2648909758,4.381477769803136,0.85,0.09562408283356724,4.027634451161993,1.2671839992934837,1.0,0.0,4.027634451159753,1.2843469644401218,1.2846545309771094,3.135939557359204,19327.871342938397,1970.8943770745768,4632.441516551485,4632.441516551485,5.560147442552645,5.0827686321135355,-2.313300037812021,7.3960686699255564,3.4652075891100895,3.4652075891100895,0.9900593111743113,0.0,0.0,0.00023946062404214444,1.0001122552781065,0.0002394337463403609,198.72076627426623,0.0,5.360921792731886e-06,15.192852360602163,0.013088333560217656,8.06416500453633e-05,0.00015881897399678115,0.0006396647711676364,0.09562408283309187,0.07183629053896472,0.023787792294127162,0.09562384098561814,0.07183629053932183,0.023787792294245408,0.37607481784007707,0.37607481784007707,0.12453304663027283,0.0,5.4322684873575895,5.033028046991262,6.642047055148794,5.4208632834245805,5.022554271362765,6.627811308226853,24837.322511180442,21111.724134503376,0.85,1.0709298399737903,0.666744192655748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500276006861779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.897454599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.067507368893,1536.5899100655963,0.37607481784007707,0.12453304663027283,6.112874298809886,3.4652075891100895
673.0,-29.75694213957984,5.082704183077722,35.01208519453207,24.19948411351072,5.058686180496089,-26.275344522719692,-39.80287603391332,1.5770885636358,0.44549040723677535,-4.972207075859696,40.02500161177642,42488.086427487506,25757.733884297602,25757.733884297602,68245.82031178511,77488.22477289214,77488.22477289214,25757.733884297602,103245.95865718974,103245.95865718974,103245.95865718974,128083.28462338238,91582.87326261295,56583.04158324981,38888.70186595904,24837.325966192635,0.0,63726.027832151674,21111.72707126374,1536.5922863970857,0.0,0.8869695409736064,2.8141541432202852,0.0014959135982669303,355040.35032449145,1555611.5076140836,4.381506232157338,1555611.5076140836,4.381506232157338,0.85,0.09562495848955764,4.027634451161993,1.2671838031290101,1.0,0.0,4.0276344511632045,1.2843484091006987,1.2846559414615129,3.1359360299921613,19327.832060519344,1970.8903713826173,4632.441516551485,4632.441516551485,5.560293377102871,5.082704183077722,-2.3133018376494343,7.396006020727157,3.465327892202708,3.465327892202708,0.990093683486488,0.0,0.0,0.0002394337463403609,1.0001119126044666,0.00023940695368464664,198.721654433138,0.0,5.341157494116829e-06,15.136840338327092,0.013093674717711773,8.063300055444596e-05,0.00015880074578591494,0.0006395913545975687,0.09562495848922817,0.07183626041797442,0.02378869807125375,0.09562479045421185,0.07183626041822193,0.023788698071335716,0.37607416381260583,0.37607416381260583,0.12453762416050915,0.0,5.429419370669905,5.030467101558031,6.638275452251946,5.417697483096447,5.019945686197275,6.622905206694952,24837.325966192635,21111.72707126374,0.85,1.0709253759160722,0.6667305004384881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450034062324176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.84144257672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.05403234059,1536.5922863970857,0.37607416381260583,0.12453762416050915,6.112874298809886,3.465327892202708
674.0,-29.758016550516572,5.082634662567144,35.012114995181406,24.199193296395265,5.0585171867096985,-26.27632854619981,-39.80381690254433,1.576829182392813,0.44211906109126176,-4.9723347419228325,40.02503840025604,42487.336022911506,25758.342461269447,25758.342461269447,68245.67848418096,77487.72774763979,77487.72774763979,25758.342461269447,103246.07020890924,103246.07020890924,103246.07020890924,128083.44564531908,91582.74145659053,56582.65553402639,38888.98435840461,24837.37543640984,0.0,63726.359794814445,21111.769120948364,1536.5969023477398,0.0,0.8869687590604665,2.8141833593091174,0.0014959135982669303,355038.5840294833,1555613.094658996,4.3815324999432,1555613.094658996,4.3815324999432,0.8500000000000001,0.09562582661992693,4.027634451161993,1.2671835838863625,1.0,0.0,4.0276344511617195,1.2843496770154401,1.2846571752669216,3.135932934184538,19327.804243913743,1970.8875348782453,4632.441516551485,4632.441516551485,5.56042474993719,5.082634662567144,-2.313293180969329,7.395927843536473,3.4654463977970935,3.4654463977970935,0.990127542227741,0.0,0.0,0.00023940695368464664,1.0001116097922167,0.00023938023650618942,198.7225401881256,0.0,5.324280870195583e-06,15.089011986134281,0.01309899899858197,8.062443017684233e-05,0.00015878252350780433,0.0006395179619224717,0.09562582661965499,0.07183623164105052,0.023789594978604476,0.09562598617701602,0.0718362316412548,0.02378959497867213,0.3760735072453039,0.3760735072453039,0.12454215207215923,0.0,5.4264841460492335,5.027931322302038,6.6340800052383315,5.414453803014112,5.017545807456372,6.617050594571936,24837.37543640984,21111.769120948364,0.85,1.0709175716911772,0.6667152518943785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450040504236104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.79361422453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.040587563708,1536.5969023477398,0.3760735072453039,0.12454215207215923,6.112874298809886,3.4654463977970935
675.0,-29.759087907040648,5.08255824244184,35.01214369486967,24.19876728616657,5.058205607977002,-26.27732407970739,-39.804774534981675,1.5764417806437578,0.43959241689788087,-4.972557425651023,40.02506593342466,42486.668507784816,25759.17041503652,25759.17041503652,68245.83892282133,77487.26069007016,77487.26069007016,25759.17041503652,103246.43110510669,103246.43110510669,103246.43110510669,128083.84580894568,91582.58065856058,56582.29337780626,38889.20808972702,24837.414703838986,0.0,63726.622793566006,21111.802498263136,1536.6031464155528,0.0,0.8869675276934685,2.8141904517920078,0.0014959135982669303,355035.50315551664,1555614.282433133,4.381573866858395,1555614.282433133,4.381573866858395,0.85,0.09562671904221953,4.027634451161993,1.2671834959695114,1.0,0.0,4.027634451162397,1.2843515432748924,1.2846590076571567,3.1359283774379754,19327.770308777093,1970.8840744573422,4632.441516551485,4632.441516551485,5.5606034793963985,5.08255824244184,-2.3133579104106974,7.3959161528525375,3.4655632660815314,3.4655632660815314,0.9901609331661518,0.0,0.0,0.00023938023650618942,1.0001112934593417,0.0002393535980162603,198.72342343193912,0.0,5.309305569678618e-06,15.046571984469203,0.013104308304151649,8.061570796236797e-05,0.00015876452854382143,0.0006394454847855868,0.09562671904154807,0.07183623075178013,0.023790488289767948,0.0956264830062979,0.07183623075228453,0.023790488289935,0.3760728484655885,0.3760728484655885,0.12454661206132864,0.0,5.423711375012033,5.025464186521617,6.630332929783492,5.412149842548899,5.015172628879668,6.61491204134586,24837.414703838986,21111.802498263136,0.85,1.0709156696392768,0.6667020257046223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450046928716347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75117422287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.027165459956,1536.6031464155528,0.3760728484655885,0.12454661206132864,6.112874298809886,3.4655632660815314
676.0,-29.760156010929414,5.0824771348970526,35.012171218974586,24.198457435145997,5.058023331459904,-26.278303753848853,-39.80571093326432,1.5761710743795099,0.43609220504947643,-4.972684503114046,40.02508909114378,42485.92689743122,25759.732905374494,25759.732905374494,68245.65980280572,77486.74038618618,77486.74038618618,25759.732905374494,103246.47329156067,103246.47329156067,103246.47329156067,128083.8646798931,91582.41765240948,56581.90810841854,38889.45504887882,24837.391388332435,0.0,63726.84643721126,21111.782680082568,1536.6036178457957,0.0,0.886966798062104,2.8142214244667194,0.0014959135982669303,355033.74502277316,1555615.2814519827,4.381598378351894,1555615.2814519827,4.381598378351894,0.85,0.09562754626989434,4.027634451161993,1.2671832778258252,1.0,0.0,4.027634451162851,1.2843528638221509,1.2846602943055425,3.1359251531358865,19327.73590763416,1970.8805665170228,4632.441516551485,4632.441516551485,5.560724903560302,5.0824771348970526,-2.3133558003360295,7.3958329352330825,3.465677937114677,3.465677937114677,0.9901936963184791,0.0,0.0,0.0002393535980162603,1.0001109565252613,0.00023932704311915474,198.72430400109982,0.0,5.293691913771249e-06,15.00232288362772,0.01310960199606542,8.060717999424517e-05,0.00015874641802201514,0.0006393725422240313,0.0956275462696444,0.07183618521481999,0.02379136105482441,0.09562748613502972,0.07183618521500774,0.023791361054886585,0.3760721903897938,0.3760721903897938,0.12455104211675673,0.0,5.420781897784366,5.022963199047069,6.626056073445966,5.408776708163543,5.012717978912576,6.608702225736181,24837.391388332435,21111.782680082568,0.85,1.0709091006103175,0.666688048643545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500533349866866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.706925122024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.013768732573,1536.6036178457957,0.3760721903897938,0.12455104211675673,6.112874298809886,3.465677937114677
677.0,-29.76122090757542,5.082390328460846,35.012197858933085,24.198094533663266,5.0577773104717645,-26.279286916405777,-39.80665532927958,1.5758433193022319,0.4331226541293063,-4.97286699603663,40.0251183865216,42485.232571987595,25760.416772344746,25760.416772344746,68245.64934433234,77486.26341592491,77486.26341592491,25760.416772344746,103246.68018826966,103246.68018826966,103246.68018826966,128084.11500956975,91582.27087581313,56581.543033073525,38889.697603044006,24837.434821300096,0.0,63727.132424344105,21111.81959810508,1536.6092208587695,0.0,0.8869657645753022,2.8142389971646837,0.0014959135982669303,355031.22022210195,1555616.545248758,4.381633097719093,1555616.545248758,4.381633097719093,0.85,0.09562840196965344,4.027634451161993,1.2671831712266433,1.0,0.0,4.027634451161581,1.2843544509049163,1.2846618476605258,3.135921278058597,19327.7049316088,1970.8774078414956,4632.441516551485,4632.441516551485,5.560872529162871,5.082390328460846,-2.3133975310076784,7.395787859468525,3.4657910667427356,3.4657910667427356,0.990226019069353,0.0,0.0,0.00023932704311915474,1.0001106242982363,0.0002393005706614578,198.7251819329683,0.0,5.277103445123707e-06,14.955311163480586,0.013114879099510543,8.059858003383317e-05,0.00015872846308532157,0.0006393002263024359,0.09562840196917002,0.07183616932164849,0.02379223264752154,0.09562832052591944,0.07183616932201162,0.023792232647641826,0.37607152917870884,0.37607152917870884,0.12455541358710125,0.0,5.417901972830293,5.0205125213612405,6.621827122527122,5.405989650165964,5.0103632108964575,6.604557111989209,24837.434821300096,21111.81959810508,0.85,1.0709041305970035,0.6666741614715745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500597218613576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.659913401876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.000401454434,1536.6092208587695,0.37607152917870884,0.12455541358710125,6.112874298809886,3.4657910667427356
678.0,-29.762281593472974,5.082298605237619,35.01222352568288,24.197762575373076,5.057567778236049,-26.280262639378442,-39.80759483585132,1.5755488241413587,0.42982573439508087,-4.973020582646603,40.02514331943765,42484.536172502274,25761.006786787293,25761.006786787293,68245.54295928957,77485.76401556682,77485.76401556682,25761.006786787293,103246.77080235412,103246.77080235412,103246.77080235412,128084.2149137968,91582.11474262134,56581.18867197916,38889.917856269094,24837.444111442674,0.0,63727.36196771177,21111.827494726273,1536.612219421571,0.0,0.8869648937785162,2.814264222965234,0.0014959135982669303,355029.0953529415,1555617.620850409,4.381662351655823,1555617.620850409,4.381662351655823,0.85,0.09562922567331938,4.027634451161993,1.267183020669036,1.0,0.0,4.02763445116217,1.2843558823294803,1.2846632454258595,3.13591778305008,19327.6719809489,1970.8740478092827,4632.441516551485,4632.441516551485,5.5609998949246275,5.082298605237619,-2.313421194222789,7.395719799460408,3.4659023420259754,3.4659023420259754,0.9902578120074216,0.0,0.0,0.0002393005706614578,1.0001101878087078,0.00023927420556106672,198.72605640015402,0.0,5.260743972036618e-06,14.908948416751777,0.01312013984348258,8.059002543981153e-05,0.00015871054522164626,0.0006392280596974059,0.09562922567296636,0.07183613605531254,0.023793089617653817,0.09562927042907846,0.07183613605557773,0.02379308961774165,0.376070866844194,0.376070866844194,0.12455973824440342,0.0,5.414958209151109,5.018061600797807,6.6173415891295235,5.4028463170416785,5.007966270159329,6.599101581676223,24837.444111442674,21111.827494726273,0.85,1.0708986038660597,0.6666608323443166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500660896113051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.61355065514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.987062824594,1536.612219421571,0.376070866844194,0.12455973824440342,6.112874298809886,3.4659023420259754
679.0,-29.763339107841322,5.082201620652376,35.012248281781325,24.197403794992738,5.057328050945069,-26.281238527258385,-39.80853057056663,1.5752274703619278,0.42673324509183885,-4.973198038680064,40.025168128084495,42483.83777315392,25761.6381502292,25761.6381502292,68245.47592338311,77485.27831161165,77485.27831161165,25761.6381502292,103246.91646184085,103246.91646184085,103246.91646184085,128084.38450746995,91581.95880161382,56580.819102791276,38890.15522091393,24837.468045629095,0.0,63727.62326654303,21111.84783878473,1536.61663097175,0.0,0.8869639021062404,2.8142839931229333,0.0014959135982669303,355026.6402629805,1555618.691091668,4.3816956663853945,1555618.691091668,4.3816956663853945,0.85,0.09563005118119072,4.027634451161993,1.2671828574733812,1.0,0.0,4.027634451160419,1.2843574391011947,1.2846647687061539,3.1359139819990993,19327.63907084794,1970.8706919129309,4632.441516551485,4632.441516551485,5.561136186648907,5.082201620652376,-2.3134654672382946,7.39566708789067,3.46601198940107,3.46601198940107,0.9902891398288771,0.0,0.0,0.00023927420556106672,1.000109859273052,0.0002392479219582812,198.72692825935576,0.0,5.239432427314431e-06,14.848551499009096,0.013125379275909895,8.058150602440308e-05,0.00015869269953666364,0.0006391561838017654,0.09563005118074203,0.071836112033225,0.023793939147517026,0.0956301098531777,0.07183611203356206,0.023793939147628663,0.37607020196241553,0.37607020196241553,0.12456400706596739,0.0,5.4120291992488205,5.01563681926217,6.61283685485688,5.399931283771878,5.005600683847035,6.594473649530926,24837.468045629095,21111.84783878473,0.85,1.0708931610071821,0.6666471397413297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500724322353211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.553153737405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.973773053527,1536.61663097175,0.37607020196241553,0.12456400706596739,6.112874298809886,3.46601198940107
680.0,-29.764393975288865,5.082099632081129,35.01227205656606,24.197049729432933,5.057091750233933,-26.28221168960882,-39.809465886186786,1.5749094645536974,0.42361078003165176,-4.9733710810520435,40.02518905721995,42483.149078445684,25762.238628549683,25762.238628549683,68245.38770699536,77484.79764674255,77484.79764674255,25762.238628549683,103247.03627529222,103247.03627529222,103247.03627529222,128084.50764949426,91581.8082200198,56580.459708064445,38890.38723550594,24837.47137420204,0.0,63727.85860970798,21111.850668071733,1536.6197814469876,0.0,0.8869629468920698,2.814304670980082,0.0014959135982669303,355024.24624850054,1555619.593971828,4.381727756371226,1555619.593971828,4.381727756371226,0.85,0.09563085838556303,4.027634451161993,1.2671827283455062,1.0,0.0,4.027634451161017,1.2843589800563129,1.2846662762706633,3.135910219575372,19327.607291808294,1970.8674513527346,4632.441516551485,4632.441516551485,5.561265811236359,5.082099632081129,-2.3135095940518196,7.395609226132949,3.4661198967265845,3.4661198967265845,0.9903199704933099,0.0,0.0,0.0002392479219582812,1.0001095852313142,0.000239221706792207,198.72779794302747,0.0,5.2232596451551464e-06,14.802717834369686,0.01313060253555505,8.057299125665162e-05,0.00015867493070162957,0.0006390846174296251,0.09563085838514031,0.071836081166681,0.023794777218459313,0.09563090557131029,0.07183608116699854,0.02379477721856449,0.3760695349946468,0.3760695349946468,0.1245682270637321,0.0,5.409094312973593,5.0132337818234305,6.608242885056768,5.396981861083702,5.0032930173315435,6.589531375652655,24837.47137420204,21111.850668071733,0.85,1.0708878219956257,0.6666338710457472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500787559471127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.507320072764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.960511462565,1536.6197814469876,0.3760695349946468,0.1245682270637321,6.112874298809886,3.4661198967265845
681.0,-29.765444985669923,5.081992759169636,35.01229488704821,24.196690425183647,5.056854548432782,-26.283181470325427,-39.810393064375944,1.5745910330885462,0.42039967502432773,-4.9735459370265405,40.02520910177893,42482.44357288828,25762.824749379084,25762.824749379084,68245.26832226737,77484.29965264052,77484.29965264052,25762.824749379084,103247.1244020196,103247.1244020196,103247.1244020196,128084.5995069311,91581.63838623736,56580.08123559258,38890.61905627198,24837.475104911497,0.0,63728.09416118347,21111.85383917477,1536.6230164741498,0.0,0.8869619856525919,2.81432629816905,0.0014959135982669303,355021.8271559789,1555620.4586918459,4.381760048821967,1555620.4586918459,4.381760048821967,0.85,0.0956316557442301,4.027634451161993,1.2671825596550481,1.0,0.0,4.027634451165459,1.2843605228637123,1.284667785775718,3.1359064526381264,19327.57144974844,1970.8637964797808,4632.441516551485,4632.441516551485,5.561392336488174,5.081992759169636,-2.313558052933533,7.395550812103169,3.466226132875345,3.466226132875345,0.99035032367867,0.0,0.0,0.000239221706792207,1.0001091854576996,0.00023919559011222088,198.72866445340472,0.0,5.209682226635874e-06,14.764239430286068,0.013135812217781685,8.056455138997666e-05,0.00015865715540223035,0.000639013025021385,0.0956316557438016,0.07183604962131847,0.023795606122483128,0.09563173816144002,0.07183604962164036,0.023795606122589744,0.37606886606070666,0.37606886606070666,0.12457239958567924,0.0,5.4061397425488735,5.010832308827332,6.603565235594658,5.393945612050857,5.000894365912188,6.584515534533978,24837.475104911497,21111.85383917477,0.85,1.070881990439866,0.6666203364789178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500850638832943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.468841668684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.947267647773,1536.6230164741498,0.37606886606070666,0.12457239958567924,6.112874298809886,3.466226132875345
682.0,-29.766493449947202,5.081881124969388,35.01231679287043,24.196331260632746,5.056616432337961,-26.28414905042989,-39.81132370010016,1.5742720328206625,0.4171888832296986,-4.97372228195221,40.02522782987666,42481.76331645583,25763.396104029773,25763.396104029773,68245.15942048561,77483.80578042536,77483.80578042536,25763.396104029773,103247.20188445513,103247.20188445513,103247.20188445513,128084.67819774456,91581.47127821918,56579.726989262446,38890.8269877297,24837.476313289437,0.0,63728.303301019136,21111.85486629602,1536.6261627462,0.0,0.8869610215999332,2.814347748815833,0.0014959135982669303,355019.38747725735,1555621.2666202,4.38179243582818,1555621.2666202,4.38179243582818,0.85,0.09563244244001946,4.027634451161993,1.267182446462102,1.0,0.0,4.027634451161388,1.2843620681305967,1.2846692978672638,3.1359026797048437,19327.5361829393,1970.8602002660748,4632.441516551485,4632.441516551485,5.561515674181409,5.081881124969388,-2.3136105442707513,7.395491669240139,3.4663307256005136,3.4663307256005136,0.9903802073144324,0.0,0.0,0.00023919559011222088,1.0001089218739738,0.0002391695393178009,198.72952887125632,0.0,5.190132933599368e-06,14.708836733820608,0.013141002350715284,8.055608087207095e-05,0.0001586395092401499,0.000638941952731059,0.09563244243958811,0.07183601653585894,0.023796425903729167,0.0956325589266376,0.07183601653618296,0.023796425903836498,0.37606819404671404,0.37606819404671404,0.12457652598775962,0.0,5.403169664366885,5.008437884605769,6.59880409730124,5.390911165181933,4.998525316581208,6.579417600508123,24837.476313289437,21111.85486629602,0.85,1.070876767236862,0.6666074744810673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500913488069076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.41343897222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.934065940628,1536.6261627462,0.37606819404671404,0.12457652598775962,6.112874298809886,3.4663307256005136
683.0,-29.76753906555267,5.081764504835627,35.01233771518494,24.195950058661424,5.056350958414263,-26.285116802321113,-39.81225433582438,1.573928695182821,0.4141830953045087,-4.973916581237258,40.02524299457885,42481.095422949766,25763.994416051337,25763.994416051337,68245.0898390011,77483.3336025293,77483.3336025293,25763.994416051337,103247.32801858064,103247.32801858064,103247.32801858064,128084.79636548492,91581.31363840563,56579.37279393105,38891.04538274953,24837.468346904276,0.0,63728.5137296538,21111.848094868634,1536.6292195318156,0.0,0.8869599791713465,2.8143644252608113,0.0014959135982669303,355016.6994206382,1555621.9208242425,4.381827455899697,1555621.9208242425,4.381827455899697,0.85,0.09563322407663788,4.027634451161993,1.2671823217300697,1.0,0.0,4.027634451161406,1.2843637270448636,1.284670923717919,3.1358986292995064,19327.50291431894,1970.856807810918,4632.441516551485,4632.441516551485,5.5616448311323206,5.081764504835627,-2.3136792074283767,7.395443712264004,3.4664337038820547,3.4664337038820547,0.9904096296805871,0.0,0.0,0.0002391695393178009,1.000108626848524,0.00023914356190632625,198.73039094707582,0.0,5.177062101802511e-06,14.671793996508315,0.013146179412817087,8.054761117745301e-05,0.0001586219281403479,0.0006388711424878072,0.09563322407613273,0.07183598594378893,0.023797238132343794,0.09563320344369373,0.07183598594416837,0.023797238132469502,0.37606751839532304,0.37606751839532304,0.12458060731052452,0.0,5.4002380706370445,5.006076340722814,6.59409903027921,5.388099676541742,4.996261179180067,6.574901910672622,24837.468346904276,21111.848094868634,0.85,1.0708721394085434,0.6665947930805531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500976185568877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.376396234904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.920880206751,1536.6292195318156,0.37606751839532304,0.12458060731052452,6.112874298809886,3.4664337038820547
684.0,-29.76858058039749,5.081643461906688,35.012357670571696,24.195601231791102,5.056113092054255,-26.28607810205413,-39.81317641502244,1.573610613711022,0.4110769287818812,-4.974091489466102,40.02525667520828,42480.409901172,25764.525151472702,25764.525151472702,68244.93505264471,77482.88066514938,77482.88066514938,25764.525151472702,103247.40581662208,103247.40581662208,103247.40581662208,128084.85347709565,91581.18476021555,56579.0101356853,38891.305138366944,24837.447660473572,0.0,63728.75279884052,21111.830511402535,1536.631123010071,0.0,0.8869590406637817,2.8143846765755893,0.0014959135982669303,355014.2796455567,1555622.5110056854,4.3818589848239515,1555622.5110056854,4.3818589848239515,0.85,0.09563398535275584,4.027634451161993,1.267182194250636,1.0,0.0,4.027634451162963,1.2843652677362334,1.2846724314115723,3.1358948675565848,19327.475715608904,1970.8540343143586,4632.441516551485,4632.441516551485,5.56175940039768,5.081643461906688,-2.3137365049308265,7.395379966837514,3.4665349920166526,3.4665349920166526,0.9904385691476151,0.0,0.0,0.00023914356190632625,1.0001082017299514,0.00023911768895871894,198.73124964849157,0.0,5.162501138152247e-06,14.630528225523468,0.01315134191395524,8.053922016747993e-05,0.00015860434173884633,0.0006388003108912476,0.09563398535233684,0.07183594507878341,0.023798040273553436,0.09563390886446542,0.07183594507909814,0.023798040273657697,0.37606684023247106,0.37606684023247106,0.12458465279740197,0.0,5.397299049663786,5.003757437850766,6.589234860640886,5.385168418247986,4.994149690892925,6.569439117155639,24837.447660473572,21111.830511402535,0.85,1.0708656933560192,0.6665815355787865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501038713234986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.33513046392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.907716592457,1536.631123010071,0.37606684023247106,0.12458465279740197,6.112874298809886,3.4665349920166526
685.0,-29.769619580254037,5.0815180579582595,35.01237678326055,24.195247061457508,5.055875573919321,-26.287037103001115,-39.81409814497454,1.5732930966663388,0.4078622513127357,-4.9742701823295965,40.025272040477184,42479.73373297306,25765.048473811406,25765.048473811406,68244.78220678447,77482.40463874153,77482.40463874153,25765.048473811406,103247.45311255293,103247.45311255293,103247.45311255293,128084.89660205471,91581.03192043536,56578.6564096303,38891.52834533896,24837.443489501773,0.0,63728.97183484073,21111.826966076507,1536.6340779316827,0.0,0.8869580768192032,2.8144059075670125,0.0014959135982669303,355011.80752515816,1555623.1738625623,4.381891364986,1555623.1738625623,4.381891364986,0.85,0.09563474327541989,4.027634451161993,1.2671820574300368,1.0,0.0,4.027634451162883,1.2843668055767623,1.2846739363878001,3.135891112783259,19327.443459997146,1970.8507451573319,4632.441516551485,4632.441516551485,5.561872369409125,5.0815180579582595,-2.31379930029599,7.39531735825425,3.4666347515744818,3.4666347515744818,0.9904670718784233,0.0,0.0,0.00023911768895871894,1.000107941355628,0.00023909188105695803,198.73210628286884,0.0,5.141763210090198e-06,14.571756937395621,0.01315648367716533,8.053083314329498e-05,0.00015858685581542396,0.0006387298839836612,0.09563474327498343,0.07183590759437262,0.023798835680610808,0.09563471028126806,0.07183590759470046,0.023798835680719426,0.37606616107297575,0.37606616107297575,0.12458865682663273,0.0,5.394341987713062,5.00145342121408,6.584253138468853,5.382132433642312,4.99189803504953,6.56397989866565,24837.443489501773,21111.826966076507,0.85,1.070859614425396,0.6665686344832777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450110099618755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27635917579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.894600276213,1536.6340779316827,0.37606616107297575,0.12458865682663273,6.112874298809886,3.4666347515744818
686.0,-29.770654875773854,5.081387925125912,35.01239496654455,24.194856639392697,5.055600779727259,-26.287996497439547,-39.81502364678306,1.5729424013927342,0.4048331823515241,-4.974473132173317,40.025283194803194,42479.089460815434,25765.61593988166,25765.61593988166,68244.7054006971,77481.93290148031,77481.93290148031,25765.61593988166,103247.54884136198,103247.54884136198,103247.54884136198,128084.9774007399,91580.8667821269,56578.31765406744,38891.7212533994,24837.42855937792,0.0,63729.14981277732,21111.81427547123,1536.6369940004895,0.0,0.8869570049035324,2.8144218830598584,0.0014959135982669303,355008.99983876717,1555623.6550597213,4.3819273758305615,1555623.6550597213,4.3819273758305615,0.85,0.09563549929879323,4.027634451161993,1.2671819629194214,1.0,0.0,4.0276344511616795,1.2843684983994579,1.284675596466719,3.135886979617697,19327.408608879476,1970.8471913323588,4632.441516551485,4632.441516551485,5.561994867678822,5.081387925125912,-2.31388273506216,7.395270660188072,3.466732993819884,3.466732993819884,0.9904951410913955,0.0,0.0,0.00023909188105695803,1.0001075574055007,0.00023906616772021504,198.73295986955583,0.0,5.128858675687598e-06,14.535185486898653,0.013161612535841019,8.052241261050844e-05,0.0001585694684464496,0.000638659854017365,0.0956354992982574,0.0718358748605477,0.0237996244377097,0.09563531904391154,0.07183587486095018,0.023799624437843052,0.3760654804733288,0.3760654804733288,0.12459261731544599,0.0,5.391420289552059,4.999168870357721,6.579355650875698,5.379306314524854,4.989645262480167,6.559372185773498,24837.42855937792,21111.81427547123,0.85,1.0708554186143313,0.6665566634045795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450116312925145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.239787725295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.881499626408,1536.6369940004895,0.3760654804733288,0.12459261731544599,6.112874298809886,3.466732993819884
687.0,-29.771687002966463,5.081254385546409,35.01241236829701,24.194547451939457,5.055410235720697,-26.288944614277273,-39.81593238478524,1.572667847031588,0.4012880699771699,-4.974620046579231,40.02529679749041,42478.389174053154,25766.02474954033,25766.02474954033,68244.41392359349,77481.44894938487,77481.44894938487,25766.02474954033,103247.4736989252,103247.4736989252,103247.4736989252,128084.88244920502,91580.72226039479,56577.955867981815,38891.96265823664,24837.408750279817,0.0,63729.371408516454,21111.797437737845,1536.6383579616352,0.0,0.8869562089473043,2.8144511449425393,0.0014959135982669303,355006.9673791023,1555624.2418792339,4.381954115897745,1555624.2418792339,4.381954115897745,0.85,0.09563622172804369,4.027634451161993,1.2671818068670109,1.0,0.0,4.027634451163053,1.2843698350609412,1.2846769004206502,3.1358837160566675,19327.378108725155,1970.8440811821729,4632.441516551485,4632.441516551485,5.562083116965342,5.081254385546409,-2.3139275316424754,7.395181917188885,3.466829600512056,3.466829600512056,0.9905227430034446,0.0,0.0,0.00023906616772021504,1.0001072291357573,0.0002390405356101706,198.73381085042072,0.0,5.110087519056481e-06,14.481988029006066,0.013166722623360076,8.05141453925404e-05,0.00015855202232767466,0.000638589587428348,0.09563622172773129,0.07183582156103711,0.023800400166694168,0.0956363124410235,0.07183582156127177,0.02380040016677191,0.3760647983664734,0.3760647983664734,0.12459654476100826,0.0,5.388381790520839,4.996875830836814,6.57401273971476,5.3759081165563884,4.987424753131279,6.552356715289591,24837.408750279817,21111.797437737845,0.85,1.0708471214337705,0.6665433572498185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501225041298111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1865902674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.868438553485,1536.6383579616352,0.3760647983664734,0.12459654476100826,6.112874298809886,3.466829600512056
688.0,-29.772716104642228,5.081115749873718,35.01242893808837,24.19413129044699,5.055098252026681,-26.289902152677733,-39.81685380041597,1.5722843000619597,0.3986222971876714,-4.974853061022235,40.02530736823052,42477.75467868435,25766.6362807229,25766.6362807229,68244.39095940726,77481.02351568162,77481.02351568162,25766.6362807229,103247.65979640452,103247.65979640452,103247.65979640452,128085.0717535505,91580.58586932305,56577.609526411965,38892.19593656788,24837.411957145974,0.0,63729.60789371385,21111.800163574077,1536.6430495870886,0.0,0.8869549863097327,2.814458863379138,0.0014959135982669303,355003.74380342383,1555624.6979007572,4.381995190344114,1555624.6979007572,4.381995190344114,0.85,0.09563697533930926,4.027634451161993,1.2671817453252152,1.0,0.0,4.02763445116271,1.284371681115521,1.2846787139937121,3.135879208784683,19327.349324481605,1970.8411460061905,4632.441516551485,4632.441516551485,5.562215127521844,5.081115749873718,-2.3140382661188896,7.395154015992608,3.4669249626141156,3.4669249626141156,0.9905499893183187,0.0,0.0,0.0002390405356101706,1.0001069156955256,0.00023901498115721915,198.73465934315206,0.0,5.093966909269505e-06,14.436302220869777,0.013171816590269345,8.050576364135801e-05,0.0001585347719688126,0.0006385201092887002,0.09563697533862814,0.07183579966585642,0.02380117567277172,0.09563673488012031,0.07183579966636804,0.02380117567294123,0.37606411301583836,0.37606411301583836,0.1246004154846149,0.0,5.385497231236911,4.994663803885942,6.569046030119694,5.37347535820993,4.985373177603719,6.548727327566496,24837.411957145974,21111.800163574077,0.85,1.070842787440698,0.6665309278150174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450128676437659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.140904459266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.855406442868,1536.6430495870886,0.37606411301583836,0.1246004154846149,6.112874298809886,3.4669249626141156
689.0,-29.773741995323675,5.080974159562292,35.012444668596764,24.19382573515179,5.054917316644664,-26.290843694641598,-39.81775771882383,1.5720190159628007,0.394878734308179,-4.974991406570666,40.025316061791045,42477.06151541282,25766.990837371148,25766.990837371148,68244.05235278397,77480.51535593726,77480.51535593726,25766.990837371148,103247.5061933084,103247.5061933084,103247.5061933084,128084.87328990479,91580.41851382698,56577.25622610699,38892.4025419111,24837.36709659639,0.0,63729.76963850749,21111.76203210693,1536.642814295334,0.0,0.8869542516542126,2.8144917237593248,0.0014959135982669303,355001.8299099888,1555625.0729408644,4.382019871095581,1555625.0729408644,4.382019871095581,0.85,0.09563766897625753,4.027634451161993,1.2671815744368362,1.0,0.0,4.027634451162146,1.2843729741153322,1.2846799744794613,3.1358760518424966,19327.314005444245,1970.837544466688,4632.441516551485,4632.441516551485,5.562291665271318,5.080974159562292,-2.3140819596055944,7.3950561191678865,3.4670185648287646,3.4670185648287646,0.9905767328082185,0.0,0.0,0.00023901498115721915,1.0001065829765179,0.00023898950894399933,198.73550519476618,0.0,5.0785555020064854e-06,14.39262629268638,0.01317689514577135,8.049754183924488e-05,0.00015851743931797425,0.0006384502997070538,0.095637668975981,0.07183573650614634,0.02380193246983465,0.09563775763250365,0.07183573650635405,0.02380193246990348,0.37606342845624924,0.37606342845624924,0.12460426009161125,0.0,5.382432284254264,4.9923966564363695,6.563518784063035,5.369870140878845,4.983065439087682,6.541142197040017,24837.36709659639,21111.76203210693,0.85,1.0708347565020666,0.6665183595728372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450134830702271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09722853108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.842400539197,1536.642814295334,0.37606342845624924,0.12460426009161125,6.112874298809886,3.4670185648287646
690.0,-29.774765498906014,5.080828017249951,35.012459721096555,24.19343691961842,5.0546311020950885,-26.29179361683014,-39.81867040330542,1.571659220019325,0.39208108732657365,-4.975210813255003,40.02532777428349,42476.415052537865,25767.53707748092,25767.53707748092,68243.95213001879,77480.09640190887,77480.09640190887,25767.53707748092,103247.6334793898,103247.6334793898,103247.6334793898,128085.01337509223,91580.29677654196,56576.90627307498,38892.65611496331,24837.379895702423,0.0,63730.03601066573,21111.77291134706,1536.6477807281963,0.0,0.8869530940372217,2.8145027560922644,0.0014959135982669303,354998.7946210292,1555625.57821777,4.382058761293661,1555625.57821777,4.382058761293661,0.85,0.09563840014412398,4.027634451161993,1.2671814925642688,1.0,0.0,4.027634451161265,1.2843747088081263,1.284681676869325,3.135871816488473,19327.288313765042,1970.834924644506,4632.441516551485,4632.441516551485,5.5624095815165235,5.080828017249951,-2.314187615443316,7.3950156326932674,3.4671110446679405,3.4671110446679405,0.9906031556194116,0.0,0.0,0.00023898950894399933,1.000106335851893,0.00023896409849301427,198.73634908451677,0.0,5.062233162669937e-06,14.346368783006602,0.01318195737893402,8.048924109079419e-05,0.00015850026785320514,0.0006383811393239728,0.09563840014350514,0.07183570968786424,0.023802690455640894,0.09563831679558997,0.07183570968832909,0.023802690455794896,0.37606273971083526,0.37606273971083526,0.12460804648830098,0.0,5.379495538186518,4.990215387498779,6.558249025551731,5.367291900581563,4.981073667197506,6.536744766896049,24837.379895702423,21111.77291134706,0.85,1.070828708124339,0.6665054299581613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501409658139963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.0509710214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.829424659058,1536.6477807281963,0.37606273971083526,0.12460804648830098,6.112874298809886,3.4671110446679405
691.0,-29.775786041116422,5.080678566721982,35.01247394505986,24.193100665602856,5.0544112666084535,-26.292734234696034,-39.8195741121657,1.571359460187886,0.38865724022502945,-4.975377717879729,40.02533374627729,42475.74431062667,25767.934063356293,25767.934063356293,68243.67837398297,77479.62133537896,77479.62133537896,25767.934063356293,103247.55539873526,103247.55539873526,103247.55539873526,128084.89443347865,91580.14460666156,56576.55755794798,38892.87449857065,24837.339034743392,0.0,63730.21353331405,21111.738179531883,1536.6484723911235,0.0,0.886952224047565,2.8145281054645053,0.0014959135982669303,354996.48566324194,1555625.835849621,4.382087988683146,1555625.835849621,4.382087988683146,0.85,0.0956390867376699,4.027634451161993,1.2671813387097792,1.0,0.0,4.027634451163318,1.2843761626973287,1.284683098467733,3.135868266741673,19327.256199530268,1970.8316499039192,4632.441516551485,4632.441516551485,5.562495278416088,5.080678566721982,-2.3142571804616643,7.394935747183647,3.4672019153363216,3.4672019153363216,0.9906291186675205,0.0,0.0,0.00023896409849301427,1.0001060290537211,0.0002389387640419656,198.7371905388605,0.0,5.049980257362506e-06,14.311644049365343,0.013187007359191384,8.04810227541111e-05,0.00015848307573890317,0.0006383118957721219,0.09563908673730244,0.07183565437363315,0.023803432363669285,0.0956391274191151,0.07183565437390915,0.023803432363760743,0.3760620513152928,0.3760620513152928,0.12461179825282578,0.0,5.376474601703194,4.988017299436933,6.552690928165532,5.364034958104753,4.978908063816732,6.530135495336481,24837.339034743392,21111.738179531883,0.85,1.0708214297494794,0.6664930486765605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501470866995534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01624628776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.816462404115,1536.6484723911235,0.3760620513152928,0.12461179825282578,6.112874298809886,3.4672019153363216
692.0,-29.77680289707733,5.080525597864222,35.012487556480764,24.19275561058896,5.054179794866659,-26.293672698444386,-39.82047373484818,1.571049596233833,0.38535898976221006,-4.975559862519926,40.025344352542355,42475.07243916816,25768.356262931233,25768.356262931233,68243.4287020994,77479.15802344712,77479.15802344712,25768.356262931233,103247.51428637835,103247.51428637835,103247.51428637835,128084.85144731792,91579.99799076271,56576.201306972456,38893.10742643362,24837.337160939565,0.0,63730.44458737319,21111.73658679863,1536.6517703642376,0.0,0.8869512598217784,2.814550035579159,0.0014959135982669303,354993.9658886016,1555626.2934040434,4.382120381990393,1555626.2934040434,4.382120381990393,0.85,0.0956397793497673,4.027634451161993,1.267181213428267,1.0,0.0,4.027634451161179,1.2843776636716802,1.284684567260085,3.1358646020424406,19327.22525741883,1970.8284946866497,4632.441516551485,4632.441516551485,5.562586418168944,5.080525597864222,-2.3143401516001747,7.394865749464397,3.4672915444558012,3.4672915444558012,0.9906547269873718,0.0,0.0,0.0002389387640419656,1.0001056469320053,0.0002389135235611868,198.73802896006237,0.0,5.034897625254399e-06,14.268899869970966,0.013192042256816638,8.047284234763622e-05,0.0001584659216943294,0.0006382428055512197,0.09563977934932305,0.071835610463144,0.023804168886179044,0.09563997390674284,0.07183561046347768,0.02380416888628963,0.3760613607251081,0.3760613607251081,0.1246155013058879,0.0,5.373440345536835,4.9858341422399235,6.547034339971731,5.360918852282111,4.976755683764225,6.524055403648845,24837.337160939565,21111.73658679863,0.85,1.0708136298741646,0.6664800899189659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501531899242175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97350210837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.803525358537,1536.6517703642376,0.3760613607251081,0.1246155013058879,6.112874298809886,3.4672915444558012
693.0,-29.77781745320588,5.080368631077536,35.01250038934212,24.19236012445765,5.05390174956117,-26.294613749451184,-39.82137747863305,1.5706980458066255,0.38222080398622893,-4.97577045015399,40.025348898077795,42474.42766196871,25768.83601440227,25768.83601440227,68243.26367637097,77478.67884925856,77478.67884925856,25768.83601440227,103247.51486366084,103247.51486366084,103247.51486366084,128084.82944451144,91579.8157305037,56575.85276229933,38893.29218689375,24837.3145808506,0.0,63730.60676774435,21111.71739372301,1536.6545514489808,0.0,0.8869501729320242,2.8145665557374904,0.0014959135982669303,354991.0526533121,1555626.489498539,4.3821568962691,1555626.489498539,4.3821568962691,0.85,0.09564046829357933,4.027634451161993,1.2671810859488328,1.0,0.0,4.027634451162118,1.2843793593487898,1.2846862309223386,3.1358604619776025,19327.186792850596,1970.8245723922641,4632.441516551485,4632.441516551485,5.562689981585627,5.080368631077536,-2.3144464345607325,7.3948150656382685,3.4673798631282464,3.4673798631282464,0.9906799608937847,0.0,0.0,0.0002389135235611868,1.000105408852977,0.00023888834261500216,198.73886549120056,0.0,5.016243399984035e-06,14.216033795554756,0.013197058500216623,8.046462524129508e-05,0.00015844889831989172,0.0006381742416218596,0.09564046829302025,0.0718355706659754,0.02380489762704486,0.09564059116415514,0.07183557066639533,0.02380489762718401,0.37606066781962333,0.37606066781962333,0.12461915570927261,0.0,5.3704381821419815,4.983646261192746,6.541522325919573,5.357991254140245,4.974494884246781,6.519066385082738,24837.3145808506,21111.71739372301,0.85,1.0708083154624943,0.666468276643901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501592711524716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.92063603395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.790628142748,1536.6545514489808,0.37606066781962333,0.12461915570927261,6.112874298809886,3.4673798631282464
694.0,-29.778828740432427,5.080207669773516,35.01251225429501,24.191967187821888,5.053607004848741,-26.29555352790216,-39.82228474980218,1.5703317923184372,0.37944977697083004,-4.975987085197112,40.025346371287135,42473.811889415534,25769.315356482373,25769.315356482373,68243.12724589791,77478.27779227043,77478.27779227043,25769.315356482373,103247.5931487528,103247.5931487528,103247.5931487528,128084.84869346676,91579.70350711621,56575.52486687811,38893.53182248677,24837.25554471396,0.0,63730.78736720073,21111.667213006865,1536.6554078033303,0.0,0.8869490808758409,2.814577566222046,0.0014959135982669303,354988.05577872106,1555626.3804927336,4.38219358417631,1555626.3804927336,4.38219358417631,0.85,0.09564114219519165,4.027634451161993,1.2671810617716988,1.0,0.0,4.027634451163782,1.2843811236475544,1.2846879632990242,3.1358561543817984,19327.16310900329,1970.8221573119558,4632.441516551485,4632.441516551485,5.562793456627545,5.080207669773516,-2.3145597128677755,7.394767382641292,3.4674667208107035,3.4674667208107035,0.9907047773744867,0.0,0.0,0.00023888834261500216,1.0001050700785783,0.00023886324523505586,198.73969933319808,0.0,5.00443267673133e-06,14.18256220585659,0.013202062932893353,8.045637684312547e-05,0.0001584319657718767,0.0006381060435081282,0.09564114219461693,0.07183552426511135,0.02380561792950558,0.09564090084814726,0.07183552426554303,0.02380561792964863,0.3760599713198801,0.3760599713198801,0.12462277619268786,0.0,5.367527808659645,4.981536542889046,6.536143979225756,5.355436862167949,4.972686325098607,6.514210928679802,24837.25554471396,21111.667213006865,0.85,1.0708031402891385,0.6664567259257623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501653386752469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88716444425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.77774310507,1536.6554078033303,0.3760599713198801,0.12462277619268786,6.112874298809886,3.4674667208107035
